time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5426025390625,0.5205722451210022,0.050000000745058,0.0460623987019062,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5426025390625,0.5205722451210022,0.050000000745058,0.048505924642086,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5426025390625,0.5205722451210022,0.050000000745058,0.0358263105154037,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5426025390625,0.5205722451210022,0.050000000745058,0.048505924642086,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5426025390625,0.5205722451210022,0.050000000745058,0.2300912290811538,287.3562316894531,284.95001220703125,296.6483459472656,293.9046936035156,296.9412536621094,297.1603698730469,286.6018371582031,1.0,0.1632802486419677,0.9999459385871888,0.9999459385871888,0.9705103635787964,1.0,-0.4908056557178497,0.2055319845676422,0.2852736711502075,0.0880632475018501,1.0,1.0,0.0,30.54023170471192,60.0,11881.384765625,0.0,32.21549224853516,1.0,283.958740234375,286.0370788574219,297.6403503417969,299.80352783203125,293.1499938964844,293.1499938964844,283.1499938964844,12397.9541015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056252956390381,1.0,0.0,0.0,1.6676785945892334,1.6676844358444214,1.855744073964161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5823.84765625,0.0,162.92503356933594,1895.4371337890625,0.0,1655.426513671875,0.4466364085674286,1.0,0.0,3.0,1.0,0.0
17647680,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.5104731321334839,0.050000000745058,0.0461776107549667,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.5104731321334839,0.050000000745058,0.0486272498965263,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.5104731321334839,0.050000000745058,0.0359159223735332,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.5104731321334839,0.050000000745058,0.0486272498965263,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.5104731321334839,0.050000000745058,0.2306667417287826,286.13848876953125,284.95001220703125,296.6766662597656,293.9200134277344,296.92779541015625,297.1167297363281,285.7444763183594,1.0,0.169334203004837,0.9999189376831056,0.9999189376831056,0.9803402423858644,1.0,-0.4920333325862884,0.2058742642402649,0.2861590683460235,0.0881561189889907,1.0,1.0,0.0,33.621795654296875,60.0,11738.3203125,0.0,34.908573150634766,1.0,283.5132141113281,285.3100891113281,296.9810791015625,298.6396179199219,293.1499938964844,293.1499938964844,283.1499938964844,14375.4990234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760695576667786,1.0,0.0,0.0,1.730138897895813,1.7301454544067385,1.9973553833096965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5450.759765625,0.0,185.5837554931641,1895.4371337890625,0.0,1427.260009765625,0.4734715521335602,1.0,0.0,3.0,1.0,0.0
17647740,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.5025432109832764,0.050000000745058,0.0462840162217617,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.5025432109832764,0.050000000745058,0.0487392954528331,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.5025432109832764,0.050000000745058,0.0359986796975135,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.5025432109832764,0.050000000745058,0.0487392954528331,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.5025432109832764,0.050000000745058,0.2311982363462448,285.5016174316406,284.95001220703125,296.7049865722656,293.9353332519531,296.9137268066406,297.0718688964844,285.29364013671875,1.0,0.1747216582298278,0.9998918771743774,0.9998918771743774,0.990170121192932,1.0,-0.4931671619415283,0.2061908990144729,0.2869762480258941,0.0882354751229286,1.0,1.0,0.0,36.46768569946289,60.0,11622.83203125,0.0,37.4073486328125,1.0,283.3117370605469,284.8876037597656,296.5941772460937,297.92431640625,293.1499938964844,293.1499938964844,283.1499938964844,16016.1767578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61993408203125,1.0,0.0,0.0,1.85544502735138,1.8554524183273315,2.2971512692038242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5268.53515625,0.0,226.9312286376953,1895.4371337890625,0.0,1045.3426513671875,0.4987749457359314,1.0,0.0,3.0,1.0,0.0
17647800,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.4961659610271454,0.050000000745058,0.0463814884424209,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.4961659610271454,0.050000000745058,0.0488419421017169,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.4961659610271454,0.050000000745058,0.0360744893550872,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.4961659610271454,0.050000000745058,0.0488419421017169,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.4961659610271454,0.050000000745058,0.2316851466894149,285.1626281738281,284.95001220703125,296.7333374023437,293.9506225585937,296.90069580078125,297.0287475585937,285.0448608398437,1.0,0.1795025169849395,0.9998648762702942,0.9998648762702942,1.0,1.0,-0.4942058324813843,0.2064806073904037,0.2877252101898193,0.0883001610636711,1.0,1.0,0.0,39.07465744018555,60.0,11732.51171875,0.0,39.7061767578125,1.0,283.2250671386719,284.6299743652344,296.4165344238281,297.5439147949219,293.1499938964844,293.1499938964844,283.1499938964844,14622.0185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554555654525757,1.0,0.0,0.0,2.053375244140625,2.0533835887908936,2.81339083585408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5022.29443359375,0.0,286.5594787597656,1895.4371337890625,0.0,709.7174682617188,0.5358811616897583,1.0,0.0,3.0,1.0,0.0
17647860,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.4908928871154785,0.050000000745058,0.0464701354503631,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.4908928871154785,0.050000000745058,0.0489352904260158,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.4908928871154785,0.050000000745058,0.0361434407532215,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.4908928871154785,0.050000000745058,0.0489352904260158,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.4908928871154785,0.050000000745058,0.2321279495954513,284.9552307128906,284.95001220703125,296.7616577148437,293.96588134765625,296.8893737792969,296.9886474609375,284.87579345703125,1.0,0.1837334185838699,0.9998918771743774,0.9998918771743774,0.9981459975242616,1.0,-0.495150476694107,0.206895962357521,0.2882544994354248,0.088501825928688,0.8999829292297363,0.8999829292297363,0.0,41.44555282592773,60.0,11755.5283203125,0.0,41.80501174926758,1.0,283.18865966796875,284.43231201171875,296.387451171875,297.3935852050781,293.1499938964844,293.1499938964844,283.1499938964844,14518.1318359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4944597482681274,1.0,0.0,0.0,2.2964797019958496,2.2964892387390137,3.518994731166458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4862.85205078125,0.0,383.1121520996094,1895.4371337890625,0.0,490.2176208496094,0.5772482752799988,1.0,0.0,3.0,1.0,0.0
17647920,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.4864068329334259,0.050000000745058,0.0465503074228763,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.4864068329334259,0.050000000745058,0.0490197129547596,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.4864068329334259,0.050000000745058,0.0362057946622371,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.4864068329334259,0.050000000745058,0.0490197129547596,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.4864068329334259,0.050000000745058,0.232528418302536,284.8309326171875,284.95001220703125,296.7900085449219,293.9811096191406,296.8800964355469,296.9520263671875,284.7955017089844,1.0,0.1874706000089645,0.9999189376831056,0.9999189376831056,0.9962920546531676,1.0,-0.4960047304630279,0.2072873562574386,0.2887173891067505,0.0886905491352081,0.7959702610969543,0.7959702610969543,0.0,43.58956527709961,48.0,11631.0625,0.0,43.709693908691406,1.0,283.1766052246094,284.3694152832031,296.4398803710937,297.3605041503906,293.1499938964844,293.1499938964844,283.1499938964844,18716.357421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417081475257873,1.0,0.0,0.0,2.3460569381713867,2.3460676670074463,3.672573711810401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4730.83349609375,0.0,425.6068420410156,1895.4371337890625,0.0,356.5823974609375,0.5884775519371033,1.0,0.0,3.0,1.0,0.0
17647980,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.4843653738498688,0.050000000745058,0.0465877838432788,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.4843653738498688,0.050000000745058,0.0490591824054718,296.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.4843653738498688,0.050000000745058,0.0362349450588226,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.4843653738498688,0.050000000745058,0.0490591824054718,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.4843653738498688,0.050000000745058,0.2327156364917755,284.78192138671875,284.95001220703125,296.8183288574219,293.996337890625,296.8686828613281,296.9125671386719,284.7734680175781,1.0,0.1888702809810638,0.9999459385871888,0.9999459385871888,0.9944380521774292,1.0,-0.4964042901992798,0.2074923813343048,0.288911908864975,0.0887786448001861,0.7138307690620422,0.7138307690620422,0.0,44.59169769287109,48.0,11446.0947265625,0.0,44.6021614074707,1.0,283.1732177734375,284.3683166503906,296.5462341308594,297.4157409667969,293.1499938964844,293.1499938964844,283.1499938964844,23945.73828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4010732471942901,1.0,0.0,0.0,2.28113055229187,2.281141757965088,3.472111416158441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4608.8759765625,0.0,420.4700927734375,1895.4371337890625,0.0,277.5663757324219,0.5786993503570557,1.0,0.0,3.0,1.0,0.0
17648040,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.4841148555278778,0.050000000745058,0.0465924106538295,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.4841148555278778,0.050000000745058,0.0490640550851821,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.4841148555278778,0.050000000745058,0.0362385436892509,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.4841148555278778,0.050000000745058,0.0490640550851821,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.4841148555278778,0.050000000745058,0.2327387481927871,284.77587890625,284.95001220703125,296.8466796875,294.01153564453125,296.8564453125,296.8708801269531,284.7803649902344,1.0,0.1889145970344543,0.9999729990959167,0.9999729990959167,0.9925840497016908,1.0,-0.4964537322521209,0.2075561881065368,0.2888975441455841,0.0887844339013099,0.6522793769836426,0.6522793769836426,0.0,44.71499633789063,36.0,11354.6181640625,0.0,44.71208953857422,1.0,283.1725158691406,284.3897399902344,296.6801452636719,297.5272216796875,293.1499938964844,293.1499938964844,283.1499938964844,27802.828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737748563289642,1.0,0.0,0.0,2.2166457176208496,2.2166571617126465,3.278581175436557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4575.125,0.0,409.4009094238281,1895.4371337890625,0.0,231.73765563964844,0.5539808869361877,1.0,0.0,3.0,1.0,0.0
17648100,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.4853259027004242,0.050000000745058,0.0465700924396514,296.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.4853259027004242,0.050000000745058,0.0490405522286891,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.4853259027004242,0.050000000745058,0.0362211838364601,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.4853259027004242,0.050000000745058,0.0490405522286891,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.4853259027004242,0.050000000745058,0.2326272577047348,284.8040466308594,284.95001220703125,296.875,294.0267333984375,296.85760498046875,296.85064697265625,284.8287048339844,1.0,0.1877257525920868,1.0,1.0,0.990730047225952,1.0,-0.4962160289287567,0.2075047194957733,0.288711279630661,0.0887216180562973,0.6165657043457031,0.6165657043457031,0.0,44.11744689941406,36.0,11269.75390625,0.0,44.179718017578125,1.0,283.174072265625,284.4843139648437,296.8109130859375,297.6421203613281,293.1499938964844,293.1499938964844,283.1499938964844,29214.19921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580362498760223,1.0,0.0,0.0,2.0370194911956787,2.0370302200317383,2.768749993720121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4541.7275390625,0.0,341.6672058105469,1895.4371337890625,0.0,206.84132385253903,0.5191195011138916,1.0,0.0,3.0,1.0,0.0
17648160,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.487833708524704,0.050000000745058,0.0465244278311729,296.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.487833708524704,0.050000000745058,0.0489924624562263,296.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.487833708524704,0.050000000745058,0.0361856631934642,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.487833708524704,0.050000000745058,0.0489924624562263,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.487833708524704,0.050000000745058,0.2323991358280182,284.86444091796875,284.95001220703125,296.9033203125,294.0419006347656,296.8668518066406,296.8453674316406,284.89715576171875,1.0,0.1854488849639892,1.0,1.0,0.988842785358429,1.0,-0.4957294762134552,0.2073543965816497,0.2883750796318054,0.0885979607701301,0.6177037358283997,0.6177037358283997,0.0,42.89523315429688,25.0,11117.0537109375,0.0,43.092315673828125,1.0,283.1759948730469,284.5848999023437,296.92645263671875,297.7564697265625,293.1499938964844,293.1499938964844,283.1499938964844,28105.265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516416847705841,1.0,0.0,0.0,1.865364670753479,1.8653743267059328,2.321779248859457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4487.40966796875,0.0,276.1600646972656,1895.4371337890625,0.0,196.90606689453125,0.4876408576965332,1.0,0.0,3.0,1.0,0.0
17648220,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.4913847744464874,0.050000000745058,0.0464615859091281,296.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.4913847744464874,0.050000000745058,0.0489262863993644,296.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.4913847744464874,0.050000000745058,0.0361367873847484,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.4913847744464874,0.050000000745058,0.0489262863993644,296.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.4913847744464874,0.050000000745058,0.2320852428674698,284.9361572265625,284.95001220703125,296.9316711425781,294.0570373535156,296.8792419433594,296.84600830078125,284.9710693359375,1.0,0.1823618412017822,1.0,1.0,0.9869555234909058,1.0,-0.4950599074363708,0.2071324735879898,0.2879274487495422,0.088426873087883,0.6487374901771545,0.6487374901771545,0.0,41.21354675292969,25.0,11203.6171875,0.0,41.599491119384766,1.0,283.17803955078125,284.68817138671875,297.0177307128906,297.85308837890625,293.1499938964844,293.1499938964844,283.1499938964844,24194.89453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516873121261596,1.0,0.0,0.0,1.7608742713928225,1.7608826160430908,2.0689505220161666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4553.10205078125,0.0,229.2351226806641,1895.4371337890625,0.0,196.9767608642578,0.4731428921222687,1.0,0.0,3.0,1.0,0.0
17648280,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.4960187077522278,0.050000000745058,0.0463838689029216,296.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.4960187077522278,0.050000000745058,0.0488444454967975,296.7549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.4960187077522278,0.050000000745058,0.0360763408243656,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.4960187077522278,0.050000000745058,0.0488444454967975,296.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.4960187077522278,0.050000000745058,0.2316970229148864,284.9919738769531,284.95001220703125,296.9599914550781,294.0721435546875,296.8909606933594,296.8458251953125,285.0073547363281,1.0,0.1784914433956146,1.0,1.0,0.9850682616233826,1.0,-0.4942318499088287,0.2068491578102111,0.2873826920986175,0.0882135480642318,0.6914854645729065,0.6914854645729065,0.0,39.13385391235352,25.0,11382.962890625,0.0,39.758750915527344,1.0,283.17852783203125,284.7112121582031,297.0933532714844,297.9501342773437,293.1499938964844,293.1499938964844,283.1499938964844,20383.50390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356962502002716,1.0,0.0,0.0,1.7793279886245728,1.779335856437683,2.1125424609635962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4680.83837890625,0.0,220.75686645507807,1895.4371337890625,0.0,205.1676788330078,0.4711102545261383,1.0,0.0,3.0,1.0,0.0
17648340,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.4999151825904846,0.050000000745058,0.0463228523731231,296.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.4999151825904846,0.050000000745058,0.0487801954150199,296.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.4999151825904846,0.050000000745058,0.0360288880765438,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.4999151825904846,0.050000000745058,0.0487801954150199,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.4999151825904846,0.050000000745058,0.2313922494649887,285.0049743652344,284.95001220703125,296.98834228515625,294.0872497558594,296.9027709960937,296.8456420898437,285.0004272460937,1.0,0.1756561398506164,1.0,1.0,0.9831809997558594,1.0,-0.4935815036296844,0.2066434621810913,0.2869380414485931,0.0880310237407684,0.7173033356666565,0.7173033356666565,0.0,37.50077438354492,25.0,11378.267578125,0.0,38.3175048828125,1.0,283.17791748046875,284.6826477050781,297.1494445800781,298.0293884277344,293.1499938964844,293.1499938964844,283.1499938964844,18309.494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365444004535675,1.0,0.0,0.0,1.813705563545227,1.8137131929397583,2.1949618655980885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4691.89599609375,0.0,223.1334991455078,1895.4371337890625,0.0,218.46397399902344,0.4761028885841369,1.0,0.0,3.0,1.0,0.0
17648400,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.503408670425415,0.050000000745058,0.0462716296315193,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.503408670425415,0.050000000745058,0.0487262532114982,296.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.503408670425415,0.050000000745058,0.0359890460968017,296.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.503408670425415,0.050000000745058,0.0487262532114982,296.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.503408670425415,0.050000000745058,0.2311363667249679,284.993408203125,284.95001220703125,297.01666259765625,294.1023254394531,296.91473388671875,296.8457336425781,284.9855041503906,1.0,0.1731102019548416,1.0,1.0,0.9812937378883362,1.0,-0.4930356740951538,0.206483706831932,0.2865519523620605,0.0878665298223495,0.7259698510169983,0.7259698510169983,0.0,36.12949752807617,25.0,11415.654296875,0.0,37.11017227172852,1.0,283.17755126953125,284.6634521484375,297.1786499023437,298.0729064941406,293.1499938964844,293.1499938964844,283.1499938964844,17590.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738561570644378,1.0,0.0,0.0,1.8437740802764893,1.8437817096710205,2.2683435929593545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4713.9404296875,0.0,229.3841857910156,1895.4371337890625,0.0,231.8684234619141,0.4780009090900421,1.0,0.0,3.0,1.0,0.0
17648460,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.5066519379615784,0.050000000745058,0.0462269373238086,296.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.5066519379615784,0.050000000745058,0.0486791916191577,296.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.5066519379615784,0.050000000745058,0.0359542854130268,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.5066519379615784,0.050000000745058,0.0486791916191577,296.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.5066519379615784,0.050000000745058,0.2309131324291229,284.9760437011719,284.95001220703125,297.0450134277344,294.1174011230469,296.9266052246094,296.8457336425781,284.9678649902344,1.0,0.1708570271730423,1.0,1.0,0.9793820381164552,1.0,-0.4925595223903656,0.2063561528921127,0.286203384399414,0.0877122581005096,0.7255861759185791,0.7255861759185791,0.0,34.93288040161133,25.0,11319.177734375,0.0,36.05875015258789,1.0,283.1770935058594,284.63873291015625,297.1877746582031,298.092529296875,293.1499938964844,293.1499938964844,283.1499938964844,17480.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806859254837036,1.0,0.0,0.0,1.854589939117432,1.854597568511963,2.295034420285447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4665.25390625,0.0,232.2419891357422,1895.4371337890625,0.0,242.95933532714844,0.4806469976902008,1.0,0.0,3.0,1.0,0.0
17648520,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.50970858335495,0.050000000745058,0.0461872071027755,296.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.50970858335495,0.050000000745058,0.0486373528838157,296.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.50970858335495,0.050000000745058,0.035923384130001,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.50970858335495,0.050000000745058,0.0486373528838157,296.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.50970858335495,0.050000000745058,0.230714663863182,284.9627380371094,284.95001220703125,297.0733337402344,294.1324462890625,296.93780517578125,296.8445739746094,284.9585266113281,1.0,0.1688259690999984,1.0,1.0,0.977470338344574,1.0,-0.4921360909938812,0.2062532007694244,0.2858828902244568,0.0875647142529487,0.723052978515625,0.723052978515625,0.0,33.8689079284668,25.0,11290.439453125,0.0,35.12554168701172,1.0,283.1769714355469,284.63116455078125,297.18511962890625,298.0929870605469,293.1499938964844,293.1499938964844,283.1499938964844,17727.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850947022438049,1.0,0.0,0.0,1.8568661212921145,1.856873869895935,2.3006714400253259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4646.7470703125,0.0,233.8736114501953,1895.4371337890625,0.0,250.23699951171875,0.4815533459186554,1.0,0.0,3.0,1.0,0.0
17648580,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.5125264525413513,0.050000000745058,0.0461525022983551,296.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.5125264525413513,0.050000000745058,0.0486008077859878,296.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.5125264525413513,0.050000000745058,0.0358963906764984,296.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.5125264525413513,0.050000000745058,0.0486008077859878,296.7549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.5125264525413513,0.050000000745058,0.2305413037538528,284.95703125,284.95001220703125,297.1016540527344,294.1474609375,296.94940185546875,296.8439636230469,284.9554138183594,1.0,0.1670293062925338,1.0,1.0,0.9755586981773376,1.0,-0.4917662441730499,0.2061749994754791,0.2855912446975708,0.0874245166778564,0.722240149974823,0.722240149974823,0.0,32.9392204284668,25.0,11277.533203125,0.0,34.31140899658203,1.0,283.17694091796875,284.6286315917969,297.1786193847656,298.0861511230469,293.1499938964844,293.1499938964844,283.1499938964844,17857.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868939876556396,1.0,0.0,0.0,1.8573957681655884,1.85740339756012,2.301983812458275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4639.15966796875,0.0,234.5292205810547,1895.4371337890625,0.0,253.23667907714844,0.4819660484790802,1.0,0.0,3.0,1.0,0.0
17648640,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.5151769518852234,0.050000000745058,0.046121422201395,296.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.5151769518852234,0.050000000745058,0.0485680773854255,296.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.5151769518852234,0.050000000745058,0.0358722172677516,296.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.5151769518852234,0.050000000745058,0.0485680773854255,296.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.5151769518852234,0.050000000745058,0.2303860485553741,284.9544677734375,284.95001220703125,297.1300048828125,294.1624450683594,296.9613952636719,296.8439636230469,284.9538269042969,1.0,0.1654019206762313,1.0,1.0,0.9736469984054564,1.0,-0.4914350807666778,0.2061152011156082,0.2853198647499084,0.0872888639569282,0.7224652767181396,0.7224652767181396,0.0,32.10649490356445,25.0,11271.0986328125,0.0,33.58320617675781,1.0,283.17694091796875,284.6265563964844,297.1747741699219,298.080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17888.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3871419429779053,1.0,0.0,0.0,1.858922958374024,1.858930706977844,2.305770863131329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4636.01171875,0.0,235.11624145507807,1895.4371337890625,0.0,253.6514434814453,0.4823947846889496,1.0,0.0,3.0,1.0,0.0
17648700,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.517601728439331,0.050000000745058,0.0460942275822162,296.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.517601728439331,0.050000000745058,0.0485394410789012,296.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.517601728439331,0.050000000745058,0.035851065069437,296.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.517601728439331,0.050000000745058,0.0485394410789012,296.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.517601728439331,0.050000000745058,0.230250209569931,284.9532165527344,284.95001220703125,297.1583251953125,294.17742919921875,296.9737854003906,296.8446960449219,284.9526062011719,1.0,0.1639630645513534,1.0,1.0,0.9717352986335754,1.0,-0.4911453127861023,0.2060747146606445,0.2850705981254577,0.0871588438749313,0.7228533029556274,0.7228533029556274,0.0,31.37761116027832,25.0,11265.8203125,0.0,32.94660949707031,1.0,283.1769104003906,284.6242370605469,297.1764221191406,298.0789489746094,293.1499938964844,293.1499938964844,283.1499938964844,17891.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861405849456787,1.0,0.0,0.0,1.8611044883728027,1.8611122369766235,2.311186051429104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4634.291015625,0.0,235.79513549804688,1895.4371337890625,0.0,251.97848510742188,0.4828429222106933,1.0,0.0,3.0,1.0,0.0
17648760,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5198471546173096,0.050000000745058,0.0460700280964374,296.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5198471546173096,0.050000000745058,0.0485139563679695,296.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5198471546173096,0.050000000745058,0.0358322449028492,296.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5198471546173096,0.050000000745058,0.0485139563679695,296.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5198471546173096,0.050000000745058,0.2301293313503265,284.9520568847656,284.95001220703125,297.1866760253906,294.1923828125,296.9864807128906,296.8459167480469,284.95147705078125,1.0,0.1626704782247543,1.0,1.0,0.9698277711868286,1.0,-0.4908873736858368,0.2060492187738418,0.2848381698131561,0.0870329812169075,0.7228783965110779,0.7228783965110779,0.0,30.72880172729492,25.0,11260.841796875,0.0,32.38056945800781,1.0,283.1768798828125,284.62225341796875,297.1833190917969,298.082763671875,293.1499938964844,293.1499938964844,283.1499938964844,17910.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846859335899353,1.0,0.0,0.0,1.862617373466492,1.8626251220703125,2.314945106718369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4632.796875,0.0,236.33218383789065,1895.4371337890625,0.0,249.55796813964844,0.4831926524639129,1.0,0.0,3.0,1.0,0.0
17648820,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5219125151634216,0.050000000745058,0.0460485517978668,296.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5219125151634216,0.050000000745058,0.0484913438558578,296.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5219125151634216,0.050000000745058,0.0358155407011508,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5219125151634216,0.050000000745058,0.0484913438558578,296.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5219125151634216,0.050000000745058,0.230022057890892,284.9511413574219,284.95001220703125,297.2149963378906,294.20733642578125,296.9994506835937,296.8476257324219,284.9507751464844,1.0,0.1615136116743087,1.0,1.0,0.9679202437400818,1.0,-0.4906585812568664,0.2060375362634658,0.2846210598945617,0.0869110226631164,0.7227466702461243,0.7227466702461243,0.0,30.152847290039062,25.0,11256.3837890625,0.0,31.878591537475582,1.0,283.1768798828125,284.6208801269531,297.19464111328125,298.0914306640625,293.1499938964844,293.1499938964844,283.1499938964844,17935.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831558525562286,1.0,0.0,0.0,1.863464593887329,1.86347234249115,2.317051439604257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4632.07470703125,0.0,236.68907165527344,1895.4371337890625,0.0,247.024169921875,0.4834205210208893,1.0,0.0,3.0,1.0,0.0
17648880,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5238480567932129,0.050000000745058,0.0460290722548961,296.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5238480567932129,0.050000000745058,0.0484708286821842,296.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5238480567932129,0.050000000745058,0.035800389945507,296.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5238480567932129,0.050000000745058,0.0484708286821842,296.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5238480567932129,0.050000000745058,0.229924738407135,284.9505615234375,284.95001220703125,297.24334716796875,294.22222900390625,297.0126037597656,296.8496398925781,284.95037841796875,1.0,0.1604557335376739,1.0,1.0,0.966012716293335,1.0,-0.490450918674469,0.2060360610485077,0.2844148576259613,0.0867919325828552,0.7226390838623047,0.7226390838623047,0.0,29.63014793395996,25.0,11252.6962890625,0.0,31.42342758178711,1.0,283.1768493652344,284.619873046875,297.20855712890625,298.103271484375,293.1499938964844,293.1499938964844,283.1499938964844,17956.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817547857761383,1.0,0.0,0.0,1.8640241622924805,1.8640319108963013,2.3184432507150642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4632.13525390625,0.0,236.94140625,1895.4371337890625,0.0,244.7146453857422,0.4835816919803619,1.0,0.0,3.0,1.0,0.0
17648940,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5255909562110901,0.050000000745058,0.0460120290517807,296.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5255909562110901,0.050000000745058,0.0484528839588165,296.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5255909562110901,0.050000000745058,0.0357871353626251,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5255909562110901,0.050000000745058,0.0484528839588165,296.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5255909562110901,0.050000000745058,0.2298396229743957,284.9503479003906,284.95001220703125,297.27166748046875,294.23712158203125,297.0260314941406,296.85205078125,284.9503173828125,1.0,0.1595237404108047,1.0,1.0,0.9641051292419434,1.0,-0.4902693927288055,0.2060467600822448,0.2842226326465606,0.0866770595312118,0.7226423621177673,0.7226423621177673,0.0,29.172725677490234,25.0,11250.189453125,0.0,31.025428771972656,1.0,283.1768493652344,284.6191711425781,297.22491455078125,298.1183776855469,293.1499938964844,293.1499938964844,283.1499938964844,17967.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806487023830414,1.0,0.0,0.0,1.864457607269287,1.8644654750823968,2.3195217124794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4633.17138671875,0.0,237.1163787841797,1895.4371337890625,0.0,242.8982849121093,0.4836977124214172,1.0,0.0,3.0,1.0,0.0
17649000,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5272210240364075,0.050000000745058,0.0459965020418167,296.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5272210240364075,0.050000000745058,0.0484365336596965,296.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5272210240364075,0.050000000745058,0.0357750579714775,296.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5272210240364075,0.050000000745058,0.0484365336596965,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5272210240364075,0.050000000745058,0.2297620624303817,284.9503479003906,284.95001220703125,297.29998779296875,294.25201416015625,297.0395812988281,296.8547058105469,284.95037841796875,1.0,0.1586688756942749,1.0,1.0,0.9621976017951964,1.0,-0.4901038408279419,0.2060650438070297,0.2840388119220733,0.0865650624036789,0.7227444052696228,0.7227444052696228,0.0,28.755779266357425,25.0,11248.494140625,0.0,30.662900924682617,1.0,283.1768493652344,284.6185302734375,297.24200439453125,298.1347351074219,293.1499938964844,293.1499938964844,283.1499938964844,17971.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379794180393219,1.0,0.0,0.0,1.8649712800979608,1.864979147911072,2.320799978861033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4634.71826171875,0.0,237.2879180908203,1895.4371337890625,0.0,241.4991455078125,0.4838164448738098,1.0,0.0,3.0,1.0,0.0
17649060,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5286917090415955,0.050000000745058,0.0459828190505504,296.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5286917090415955,0.050000000745058,0.0484221242368221,296.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5286917090415955,0.050000000745058,0.0357644148170948,296.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5286917090415955,0.050000000745058,0.0484221242368221,296.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5286917090415955,0.050000000745058,0.2296937108039856,284.950439453125,284.95001220703125,297.3283386230469,294.266845703125,297.0533142089844,296.857666015625,284.95050048828125,1.0,0.1579109132289886,1.0,1.0,0.9602946639060974,1.0,-0.4899580776691437,0.2060923427343368,0.2838657200336456,0.0864568427205085,0.7229548692703247,0.7229548692703247,0.0,28.38811683654785,25.0,11247.6962890625,0.0,30.343435287475582,1.0,283.1768493652344,284.617919921875,297.2594909667969,298.1520690917969,293.1499938964844,293.1499938964844,283.1499938964844,17967.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792557120323181,1.0,0.0,0.0,1.8656657934188845,1.865673542022705,2.322528729337137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4636.755859375,0.0,237.48887634277344,1895.4371337890625,0.0,240.6192626953125,0.483957290649414,1.0,0.0,3.0,1.0,0.0
17649120,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5300626158714294,0.050000000745058,0.04597033187747,296.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5300626158714294,0.050000000745058,0.0484089702367782,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5300626158714294,0.050000000745058,0.0357547029852867,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5300626158714294,0.050000000745058,0.0484089702367782,296.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5300626158714294,0.050000000745058,0.2296313196420669,284.9505920410156,284.95001220703125,297.3566589355469,294.2816772460937,297.067138671875,296.8607482910156,284.9506530761719,1.0,0.1572152525186538,1.0,1.0,0.9583916664123536,1.0,-0.4898249506950378,0.2061254382133484,0.283699482679367,0.0863516554236412,0.7232262492179871,0.7232262492179871,0.0,28.052398681640625,25.0,11247.6220703125,0.0,30.05189323425293,1.0,283.17681884765625,284.61724853515625,297.2767028808594,298.16943359375,293.1499938964844,293.1499938964844,283.1499938964844,17960.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788996934890747,1.0,0.0,0.0,1.8664875030517576,1.866495370864868,2.324575234524673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4639.04541015625,0.0,237.71632385253903,1895.4371337890625,0.0,240.03826904296875,0.4841227829456329,1.0,0.0,3.0,1.0,0.0
17649180,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5313077569007874,0.050000000745058,0.0459592007100582,296.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5313077569007874,0.050000000745058,0.0483972504734993,296.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5313077569007874,0.050000000745058,0.035746045410633,296.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5313077569007874,0.050000000745058,0.0483972504734993,296.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5313077569007874,0.050000000745058,0.2295757234096527,284.9507141113281,284.95001220703125,297.385009765625,294.2965087890625,297.0810852050781,296.8640441894531,284.9508056640625,1.0,0.1565921306610107,1.0,1.0,0.9564886689186096,1.0,-0.4897063672542572,0.2061650156974792,0.2835413515567779,0.0862502679228782,0.7235495448112488,0.7235495448112488,0.0,27.753053665161133,25.0,11248.044921875,0.0,29.79207801818848,1.0,283.17681884765625,284.61651611328125,297.29345703125,298.18658447265625,293.1499938964844,293.1499938964844,283.1499938964844,17952.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787268102169037,1.0,0.0,0.0,1.867523431777954,1.867531180381775,2.327156067849501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4641.50341796875,0.0,238.00547790527344,1895.4371337890625,0.0,239.7563323974609,0.4843255281448364,1.0,0.0,3.0,1.0,0.0
17649240,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5324623584747314,0.050000000745058,0.0459490567445755,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5324623584747314,0.050000000745058,0.0483865700662136,296.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5324623584747314,0.050000000745058,0.0357381552457809,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5324623584747314,0.050000000745058,0.0483865700662136,296.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5324623584747314,0.050000000745058,0.2295250445604324,284.95086669921875,284.95001220703125,297.413330078125,294.311279296875,297.0950927734375,296.8674621582031,284.950927734375,1.0,0.1560214757919311,1.0,1.0,0.9545857310295104,1.0,-0.4895982146263122,0.2062090784311294,0.283389151096344,0.0861523523926734,0.723909854888916,0.723909854888916,0.0,27.480070114135746,25.0,11249.07421875,0.0,29.55525588989257,1.0,283.1767883300781,284.61578369140625,297.3096923828125,298.2032775878906,293.1499938964844,293.1499938964844,283.1499938964844,17943.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786392211914062,1.0,0.0,0.0,1.868661880493164,1.8686696290969849,2.3299941176446737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4644.14599609375,0.0,238.32164001464844,1895.4371337890625,0.0,239.61355590820312,0.4845540523529053,1.0,0.0,3.0,1.0,0.0
17649300,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.533493161201477,0.050000000745058,0.0459401383996009,296.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.533493161201477,0.050000000745058,0.0483771786093711,296.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.533493161201477,0.050000000745058,0.0357312187552452,296.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.533493161201477,0.050000000745058,0.0483771786093711,296.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.533493161201477,0.050000000745058,0.229480504989624,284.9509582519531,284.95001220703125,297.4416809082031,294.3260498046875,297.1092224121094,296.8710632324219,284.9510192871094,1.0,0.1555175185203552,1.0,1.0,0.9526827335357666,1.0,-0.4895032048225403,0.206258550286293,0.283244639635086,0.0860589891672134,0.7242911458015442,0.7242911458015442,0.0,27.239896774291992,25.0,11250.3046875,0.0,29.34698867797852,1.0,283.1767883300781,284.6148681640625,297.32525634765625,298.2193603515625,293.1499938964844,293.1499938964844,283.1499938964844,17936.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786184787750244,1.0,0.0,0.0,1.8700549602508545,1.8700627088546755,2.333469382165277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4646.78369140625,0.0,238.7256317138672,1895.4371337890625,0.0,239.5797576904297,0.4848272204399109,1.0,0.0,3.0,1.0,0.0
17649360,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5344306826591492,0.050000000745058,0.0459321364760398,296.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5344306826591492,0.050000000745058,0.048368752002716,296.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5344306826591492,0.050000000745058,0.0357249937951564,296.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5344306826591492,0.050000000745058,0.048368752002716,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5344306826591492,0.050000000745058,0.2294405251741409,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1234436035156,296.8747253417969,284.9510498046875,1.0,0.1550635695457458,1.0,1.0,0.9507825374603271,1.0,-0.4894179105758667,0.2063117921352386,0.2831061482429504,0.0859698578715324,0.7246755361557007,0.7246755361557007,0.0,27.024290084838867,25.0,11252.0244140625,0.0,29.160099029541016,1.0,283.1767578125,284.6139221191406,297.3403625488281,298.2349853515625,293.1499938964844,293.1499938964844,283.1499938964844,17930.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786021173000335,1.0,0.0,0.0,1.871528506278992,1.8715362548828125,2.337148288233948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4649.51416015625,0.0,239.1595764160156,1895.4371337890625,0.0,239.5531005859375,0.4851254820823669,1.0,0.0,3.0,1.0,0.0
17649420,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5352785587310791,0.050000000745058,0.0459249876439571,296.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5352785587310791,0.050000000745058,0.0483612231910228,296.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5352785587310791,0.050000000745058,0.0357194356620311,296.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5352785587310791,0.050000000745058,0.0483612231910228,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5352785587310791,0.050000000745058,0.2294048219919204,284.9510803222656,284.95001220703125,297.4983215332031,294.35552978515625,297.1376953125,296.8785095214844,284.9511108398437,1.0,0.1546565145254135,1.0,1.0,0.9488823413848876,1.0,-0.4893417656421661,0.2063683420419693,0.2829734086990356,0.0858853459358215,0.7250757217407227,0.7250757217407227,0.0,26.831541061401367,25.0,11254.2041015625,0.0,28.993083953857425,1.0,283.1767272949219,284.6130065917969,297.35516357421875,298.2502136230469,293.1499938964844,293.1499938964844,283.1499938964844,17925.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785703480243683,1.0,0.0,0.0,1.873085021972656,1.873092770576477,2.341037514952405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4652.37939453125,0.0,239.6215362548828,1895.4371337890625,0.0,239.50132751464844,0.4854453802108764,1.0,0.0,3.0,1.0,0.0
