time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360631942749023,0.050000000745058,0.045918446034193,296.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360631942749023,0.050000000745058,0.048354335129261,296.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360631942749023,0.050000000745058,0.0357143469154834,296.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360631942749023,0.050000000745058,0.048354335129261,296.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360631942749023,0.050000000745058,0.2293721437454223,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1520080566406,296.8823547363281,284.951171875,1.0,0.1542827039957046,1.0,1.0,0.9469821453094482,1.0,-0.4892720282077789,0.2064271718263626,0.2828448712825775,0.0858048498630523,0.725495457649231,0.725495457649231,0.0,26.6550350189209,25.0,11256.728515625,0.0,28.84019088745117,1.0,283.1766967773437,284.612060546875,297.36981201171875,298.2652587890625,293.1499938964844,293.1499938964844,283.1499938964844,17919.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785215616226196,1.0,0.0,0.0,1.874704122543335,1.874711990356445,2.345086613786407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4655.3720703125,0.0,240.1023712158203,1895.4371337890625,0.0,239.4218292236328,0.4857806265354156,1.0,0.0,3.0,1.0,0.0
17649540,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5367732048034668,0.050000000745058,0.0459125861525535,296.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5367732048034668,0.050000000745058,0.0483481660485267,296.7085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5367732048034668,0.050000000745058,0.0357097908854484,296.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5367732048034668,0.050000000745058,0.0483481660485267,296.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5367732048034668,0.050000000745058,0.2293428778648376,284.9512023925781,284.95001220703125,297.55499267578125,294.3849182128906,297.1663513183594,296.88629150390625,284.95123291015625,1.0,0.1539467573165893,1.0,1.0,0.9450819492340088,1.0,-0.4892095923423767,0.206488236784935,0.2827213406562805,0.0857293531298637,0.7259325385093689,0.7259325385093689,0.0,26.496795654296875,25.0,11259.578125,0.0,28.703163146972656,1.0,283.1766967773437,284.611083984375,297.38433837890625,298.2801513671875,293.1499938964844,293.1499938964844,283.1499938964844,17914.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784518837928772,1.0,0.0,0.0,1.876417636871338,1.876425504684448,2.3493753076309082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4658.4716796875,0.0,240.61407470703125,1895.4371337890625,0.0,239.308334350586,0.4861363470554352,1.0,0.0,3.0,1.0,0.0
17649600,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5374181866645813,0.050000000745058,0.0459073111414909,296.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5374181866645813,0.050000000745058,0.0483426079154014,296.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5374181866645813,0.050000000745058,0.0357056856155395,296.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5374181866645813,0.050000000745058,0.0483426079154014,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5374181866645813,0.050000000745058,0.2293165177106857,284.9512634277344,284.95001220703125,297.5833435058594,294.39959716796875,297.1807556152344,296.8902587890625,284.9512939453125,1.0,0.1536433845758438,1.0,1.0,0.9431817531585692,1.0,-0.4891533553600311,0.2065509408712387,0.2826024293899536,0.0856590420007705,0.7263874411582947,0.7263874411582947,0.0,26.354232788085938,25.0,11262.58984375,0.0,28.579742431640625,1.0,283.1766662597656,284.6100769042969,297.3988342285156,298.2950439453125,293.1499938964844,293.1499938964844,283.1499938964844,17909.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783659636974334,1.0,0.0,0.0,1.8782427310943604,1.8782504796981807,2.353947650135524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4661.71728515625,0.0,241.1633453369141,1895.4371337890625,0.0,239.16835021972656,0.4865111410617828,1.0,0.0,3.0,1.0,0.0
17649660,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5380062460899353,0.050000000745058,0.0459025390446186,296.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5380062460899353,0.050000000745058,0.0483375862240791,296.7109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5380062460899353,0.050000000745058,0.0357019752264022,296.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5380062460899353,0.050000000745058,0.0483375862240791,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5380062460899353,0.050000000745058,0.2292926907539367,284.9512939453125,284.95001220703125,297.6116638183594,294.41424560546875,297.1951904296875,296.894287109375,284.9513244628906,1.0,0.153368279337883,1.0,1.0,0.9412832260131836,1.0,-0.4891025125980377,0.206615075469017,0.2824874222278595,0.0855933129787445,0.7268378138542175,0.7268378138542175,0.0,26.225215911865234,25.0,11265.798828125,0.0,28.46807861328125,1.0,283.1766357421875,284.6090087890625,297.4133605957031,298.3099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17905.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782709240913391,1.0,0.0,0.0,1.880138874053955,1.880146622657776,2.358702886340325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4664.94384765625,0.0,241.7407989501953,1895.4371337890625,0.0,239.0135955810547,0.4869039952754974,1.0,0.0,3.0,1.0,0.0
17649720,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.53853839635849,0.050000000745058,0.0458982549607753,296.765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.53853839635849,0.050000000745058,0.0483330711722373,296.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.53853839635849,0.050000000745058,0.0356986410915851,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.53853839635849,0.050000000745058,0.0483330711722373,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.53853839635849,0.050000000745058,0.2292712777853012,284.9513244628906,284.95001220703125,297.6400146484375,294.4288635253906,297.20965576171875,296.8983459472656,284.9513244628906,1.0,0.1531204879283905,1.0,1.0,0.9393847584724426,1.0,-0.4890568256378174,0.2066803276538849,0.2823764979839325,0.085532821714878,0.7272962927818298,0.7272962927818298,0.0,26.10922622680664,25.0,11269.240234375,0.0,28.367713928222656,1.0,283.1766052246094,284.60797119140625,297.42791748046875,298.3248291015625,293.1499938964844,293.1499938964844,283.1499938964844,17902.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781708776950836,1.0,0.0,0.0,1.882069706916809,1.88207757472992,2.363550066775133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4668.31591796875,0.0,242.33102416992188,1895.4371337890625,0.0,238.85073852539065,0.4873071312904358,1.0,0.0,3.0,1.0,0.0
17649780,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5390245914459229,0.050000000745058,0.0458943657577037,296.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5390245914459229,0.050000000745058,0.0483289770781993,296.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5390245914459229,0.050000000745058,0.0356956161558628,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5390245914459229,0.050000000745058,0.0483289770781993,296.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5390245914459229,0.050000000745058,0.2292518466711044,284.95135498046875,284.95001220703125,297.6683349609375,294.4434509277344,297.2241516113281,296.9024353027344,284.95135498046875,1.0,0.1528950482606887,1.0,1.0,0.9374862909317015,1.0,-0.4890153706073761,0.2067466825246811,0.2822687029838562,0.0854765027761459,0.7277569770812988,0.7277569770812988,0.0,26.003875732421875,25.0,11272.955078125,0.0,28.276573181152344,1.0,283.17657470703125,284.6069030761719,297.4424743652344,298.3397827148437,293.1499938964844,293.1499938964844,283.1499938964844,17899.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780708312988281,1.0,0.0,0.0,1.8840450048446653,1.884052872657776,2.368513776218606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4671.74072265625,0.0,242.9386138916016,1895.4371337890625,0.0,238.68788146972656,0.4877215325832367,1.0,0.0,3.0,1.0,0.0
17649840,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539465069770813,0.050000000745058,0.0458908602595329,296.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539465069770813,0.050000000745058,0.0483252853155136,296.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539465069770813,0.050000000745058,0.0356928929686546,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539465069770813,0.050000000745058,0.0483252853155136,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539465069770813,0.050000000745058,0.2292343527078628,284.9513854980469,284.95001220703125,297.6966552734375,294.4580383300781,297.2386474609375,296.90655517578125,284.9513854980469,1.0,0.1526915431022644,1.0,1.0,0.935587763786316,1.0,-0.4889780282974243,0.2068137675523758,0.2821642756462097,0.0854251161217689,0.7282291054725647,0.7282291054725647,0.0,25.908918380737305,25.0,11276.6279296875,0.0,28.19444274902344,1.0,283.1765441894531,284.6058044433594,297.4570617675781,298.3547668457031,293.1499938964844,293.1499938964844,283.1499938964844,17896.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37797412276268,1.0,0.0,0.0,1.88608467578888,1.8860925436019893,2.373644889530624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4675.25439453125,0.0,243.56886291503903,1895.4371337890625,0.0,238.5305633544922,0.4881463944911957,1.0,0.0,3.0,1.0,0.0
17649900,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5398648381233215,0.050000000745058,0.0458876974880695,296.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5398648381233215,0.050000000745058,0.048321958631277,296.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5398648381233215,0.050000000745058,0.0356904342770576,296.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5398648381233215,0.050000000745058,0.048321958631277,296.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5398648381233215,0.050000000745058,0.2292185574769973,284.9513854980469,284.95001220703125,297.7250061035156,294.4725952148437,297.2532043457031,296.9107360839844,284.951416015625,1.0,0.1525073945522308,1.0,1.0,0.933689296245575,1.0,-0.4889443218708038,0.2068817615509033,0.2820625603199005,0.0853777974843978,0.7287076115608215,0.7287076115608215,0.0,25.823118209838867,25.0,11280.8193359375,0.0,28.12024688720703,1.0,283.176513671875,284.604736328125,297.4716491699219,298.3697509765625,293.1499938964844,293.1499938964844,283.1499938964844,17893.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778824508190155,1.0,0.0,0.0,1.8881181478500368,1.8881261348724363,2.378766197352889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4678.83740234375,0.0,244.1958770751953,1895.4371337890625,0.0,238.38145446777344,0.4885787069797516,1.0,0.0,3.0,1.0,0.0
17649960,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5402281880378723,0.050000000745058,0.0458848401904106,296.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5402281880378723,0.050000000745058,0.0483189448714256,296.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5402281880378723,0.050000000745058,0.0356882065534591,296.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5402281880378723,0.050000000745058,0.0483189448714256,296.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5402281880378723,0.050000000745058,0.2292042672634124,284.951416015625,284.95001220703125,297.7533264160156,294.48712158203125,297.26776123046875,296.9149169921875,284.951416015625,1.0,0.1523404568433761,1.0,1.0,0.9317924976348876,1.0,-0.4889138340950012,0.2069503217935562,0.2819635272026062,0.0853346735239029,0.7291908264160156,0.7291908264160156,0.0,25.74543190002441,25.0,11284.6455078125,0.0,28.053077697753903,1.0,283.1764831542969,284.60357666015625,297.4862365722656,298.3847961425781,293.1499938964844,293.1499938964844,283.1499938964844,17892.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777981996536255,1.0,0.0,0.0,1.8902928829193115,1.8903007507324217,2.3842488872105605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4682.4501953125,0.0,244.8764038085937,1895.4371337890625,0.0,238.24441528320312,0.4890259504318237,1.0,0.0,3.0,1.0,0.0
17650020,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5405547618865967,0.050000000745058,0.0458822809159755,296.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5405547618865967,0.050000000745058,0.0483162514865398,296.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5405547618865967,0.050000000745058,0.0356862172484397,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5405547618865967,0.050000000745058,0.0483162514865398,296.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5405547618865967,0.050000000745058,0.2291914820671081,284.951416015625,284.95001220703125,297.7816772460937,294.50164794921875,297.2823486328125,296.91912841796875,284.951416015625,1.0,0.1521907746791839,1.0,1.0,0.9298956394195556,1.0,-0.4888865649700165,0.2070195525884628,0.2818670272827148,0.0852957367897033,0.7296710014343262,0.7296710014343262,0.0,25.67584800720215,25.0,11289.46875,0.0,27.9929256439209,1.0,283.17645263671875,284.6024780273437,297.5008239746094,298.3998107910156,293.1499938964844,293.1499938964844,283.1499938964844,17889.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377720832824707,1.0,0.0,0.0,1.8925470113754272,1.8925548791885376,2.389938629221433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4686.37060546875,0.0,245.57644653320312,1895.4371337890625,0.0,238.1186370849609,0.4894835352897644,1.0,0.0,3.0,1.0,0.0
17650080,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5408546328544617,0.050000000745058,0.0458799377083778,296.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5408546328544617,0.050000000745058,0.0483137853443622,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5408546328544617,0.050000000745058,0.0356843955814838,296.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5408546328544617,0.050000000745058,0.0483137853443622,296.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5408546328544617,0.050000000745058,0.2291797995567321,284.9514465332031,284.95001220703125,297.8099975585937,294.5161437988281,297.29693603515625,296.92333984375,284.95147705078125,1.0,0.152053564786911,1.0,1.0,0.9279988408088684,1.0,-0.488861620426178,0.2070892602205276,0.2817723453044891,0.0852603614330291,0.7301780581474304,0.7301780581474304,0.0,25.612133026123047,25.0,11293.5986328125,0.0,27.937856674194336,1.0,283.1764221191406,284.6014099121094,297.5153503417969,298.414794921875,293.1499938964844,293.1499938964844,283.1499938964844,17887.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776469826698303,1.0,0.0,0.0,1.8945622444152832,1.894570231437683,2.395031231117173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4689.931640625,0.0,246.20558166503903,1895.4371337890625,0.0,237.9986114501953,0.4899331629276275,1.0,0.0,3.0,1.0,0.0
17650140,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5411253571510315,0.050000000745058,0.0458778329193592,296.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5411253571510315,0.050000000745058,0.0483115687966346,296.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5411253571510315,0.050000000745058,0.0356827601790428,296.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5411253571510315,0.050000000745058,0.0483115687966346,296.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5411253571510315,0.050000000745058,0.2291692793369293,284.95147705078125,284.95001220703125,297.8383483886719,294.5306091308594,297.3115539550781,296.9275817871094,284.95147705078125,1.0,0.1519298702478408,1.0,1.0,0.9261019825935364,1.0,-0.48883917927742,0.207159623503685,0.2816795408725738,0.0852284803986549,0.7306821346282959,0.7306821346282959,0.0,25.554746627807617,25.0,11297.8974609375,0.0,27.88826370239257,1.0,283.1763916015625,284.6002502441406,297.5299072265625,298.4298095703125,293.1499938964844,293.1499938964844,283.1499938964844,17886.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775806427001953,1.0,0.0,0.0,1.896837830543518,1.896845817565918,2.400788048362301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4693.71728515625,0.0,246.9228057861328,1895.4371337890625,0.0,237.89077758789065,0.490403950214386,1.0,0.0,3.0,1.0,0.0
17650200,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5413709878921509,0.050000000745058,0.0458759292960166,296.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5413709878921509,0.050000000745058,0.0483095608651638,296.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5413709878921509,0.050000000745058,0.035681277513504,296.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5413709878921509,0.050000000745058,0.0483095608651638,296.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5413709878921509,0.050000000745058,0.2291597574949264,284.9515991210937,284.95001220703125,297.8666687011719,294.5450744628906,297.3262023925781,296.9318542480469,284.95166015625,1.0,0.1518177837133407,1.0,1.0,0.9242051839828492,1.0,-0.488818883895874,0.2072304934263229,0.2815884053707123,0.085200048983097,0.7312774062156677,0.7312774062156677,0.0,25.502779006958008,25.0,11304.376953125,0.0,27.84336280822754,1.0,283.1763916015625,284.5994873046875,297.5443725585937,298.4447021484375,293.1499938964844,293.1499938964844,283.1499938964844,17874.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775107562541961,1.0,0.0,0.0,1.898839354515076,1.898847341537476,2.405857344456308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4698.12353515625,0.0,247.5116424560547,1895.4371337890625,0.0,237.7772216796875,0.4908590018749237,1.0,0.0,3.0,1.0,0.0
17650260,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5415941476821899,0.050000000745058,0.0458742044866085,296.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5415941476821899,0.050000000745058,0.0483077466487884,296.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5415941476821899,0.050000000745058,0.0356799364089965,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5415941476821899,0.050000000745058,0.0483077466487884,296.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5415941476821899,0.050000000745058,0.2291511446237564,284.9515991210937,284.95001220703125,297.8949890136719,294.5595092773437,297.3408508300781,296.9361267089844,284.9515991210937,1.0,0.1517160385847091,1.0,1.0,0.922309637069702,1.0,-0.4888004958629608,0.2073017805814743,0.2814987301826477,0.0851748883724212,0.7318316102027893,0.7318316102027893,0.0,25.455650329589844,25.0,11307.927734375,0.0,27.802648544311523,1.0,283.17633056640625,284.5980529785156,297.5588684082031,298.45977783203125,293.1499938964844,293.1499938964844,283.1499938964844,17874.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774557411670685,1.0,0.0,0.0,1.901438593864441,1.9014465808868408,2.4124480546561244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4701.87109375,0.0,248.33778381347656,1895.4371337890625,0.0,237.6878356933593,0.4913664758205414,1.0,0.0,3.0,1.0,0.0
17650320,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5417965054512024,0.050000000745058,0.0458726435899734,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5417965054512024,0.050000000745058,0.0483061037957668,296.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5417965054512024,0.050000000745058,0.0356787219643592,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5417965054512024,0.050000000745058,0.0483061037957668,296.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5417965054512024,0.050000000745058,0.229143351316452,284.9516296386719,284.95001220703125,297.92333984375,294.57391357421875,297.3554992675781,296.9404296875,284.9516906738281,1.0,0.1516238152980804,1.0,1.0,0.9204140901565552,1.0,-0.4887838661670685,0.2073736488819122,0.2814102172851562,0.0851525962352752,0.7323962450027466,0.7323962450027466,0.0,25.412954330444336,25.0,11314.3681640625,0.0,27.76576805114746,1.0,283.17633056640625,284.5971374511719,297.57330322265625,298.47467041015625,293.1499938964844,293.1499938964844,283.1499938964844,17866.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377398669719696,1.0,0.0,0.0,1.9035781621932983,1.9035861492156985,2.417880580196652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4706.1328125,0.0,248.98814392089844,1895.4371337890625,0.0,237.5951385498047,0.4918509423732757,1.0,0.0,3.0,1.0,0.0
17650380,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5419798493385315,0.050000000745058,0.0458712354302406,296.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5419798493385315,0.050000000745058,0.0483046174049377,296.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5419798493385315,0.050000000745058,0.0356776267290115,296.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5419798493385315,0.050000000745058,0.0483046174049377,296.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5419798493385315,0.050000000745058,0.2291363179683685,284.9516296386719,284.95001220703125,297.95166015625,294.5882873535156,297.37017822265625,296.9447326660156,284.9515686035156,1.0,0.1515402644872665,1.0,1.0,0.918518602848053,1.0,-0.4887688457965851,0.2074459195137024,0.2813229262828827,0.0851334705948829,0.7329187393188477,0.7329187393188477,0.0,25.37430000305176,25.0,11317.8896484375,0.0,27.73238754272461,1.0,283.17626953125,284.5956726074219,297.5877685546875,298.4897155761719,293.1499938964844,293.1499938964844,283.1499938964844,17869.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377352774143219,1.0,0.0,0.0,1.9062225818634035,1.9062305688858032,2.424602882911131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4709.84033203125,0.0,249.8456878662109,1895.4371337890625,0.0,237.5205841064453,0.4923723638057709,1.0,0.0,3.0,1.0,0.0
17650440,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5421459674835205,0.050000000745058,0.0458699576556682,296.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5421459674835205,0.050000000745058,0.0483032763004303,296.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5421459674835205,0.050000000745058,0.0356766358017921,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5421459674835205,0.050000000745058,0.0483032763004303,296.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5421459674835205,0.050000000745058,0.2291299402713775,284.9516296386719,284.95001220703125,297.9800109863281,294.6026611328125,297.3848876953125,296.9490661621094,284.95166015625,1.0,0.1514645367860794,1.0,1.0,0.916623055934906,1.0,-0.4887552559375763,0.2075186967849731,0.2812365591526031,0.0851171463727951,0.7334694862365723,0.7334694862365723,0.0,25.33928108215332,25.0,11324.5283203125,0.0,27.7021484375,1.0,283.1762390136719,284.59478759765625,297.6021423339844,298.5045166015625,293.1499938964844,293.1499938964844,283.1499938964844,17862.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773017227649688,1.0,0.0,0.0,1.9083638191223145,1.9083718061447144,2.4300530299115053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4714.15087890625,0.0,250.5059509277344,1895.4371337890625,0.0,237.43768310546875,0.492863118648529,1.0,0.0,3.0,1.0,0.0
17650500,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5422965288162231,0.050000000745058,0.045868806540966,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5422965288162231,0.050000000745058,0.048302061855793,296.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5422965288162231,0.050000000745058,0.0356757380068302,296.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5422965288162231,0.050000000745058,0.048302061855793,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5422965288162231,0.050000000745058,0.2291241884231567,284.9515991210937,284.95001220703125,298.0083312988281,294.61700439453125,297.399658203125,296.9534606933594,284.9515686035156,1.0,0.1513959169387817,1.0,1.0,0.914727509021759,1.0,-0.4887429475784302,0.2075916826725006,0.2811512947082519,0.085104115307331,0.7339885830879211,0.7339885830879211,0.0,25.30756568908692,25.0,11328.1572265625,0.0,27.674766540527344,1.0,283.1762084960937,284.59332275390625,297.6165466308594,298.51953125,293.1499938964844,293.1499938964844,283.1499938964844,17867.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772607147693634,1.0,0.0,0.0,1.9110386371612549,1.9110466241836548,2.4368696927012934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4717.90283203125,0.0,251.3814392089844,1895.4371337890625,0.0,237.37112426757807,0.49339160323143,1.0,0.0,3.0,1.0,0.0
17650560,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424315333366394,0.050000000745058,0.0458677746355533,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424315333366394,0.050000000745058,0.0483009740710258,296.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424315333366394,0.050000000745058,0.035674937069416,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424315333366394,0.050000000745058,0.0483009740710258,296.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424315333366394,0.050000000745058,0.2291190326213836,284.9515380859375,284.95001220703125,298.0366516113281,294.6313171386719,297.4145202636719,296.95806884765625,284.9515075683594,1.0,0.1513343304395675,1.0,1.0,0.9128332138061525,1.0,-0.4887319505214691,0.2076649218797683,0.2810670137405395,0.0850941911339759,0.7344695329666138,0.7344695329666138,0.0,25.27910614013672,25.0,11333.2001953125,0.0,27.65019989013672,1.0,283.1761779785156,284.5920715332031,297.6308898925781,298.534423828125,293.1499938964844,293.1499938964844,283.1499938964844,17870.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772210478782654,1.0,0.0,0.0,1.9134559631347656,1.913464069366455,2.4430386247331626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4721.7587890625,0.0,252.1713409423828,1895.4371337890625,0.0,237.30667114257807,0.4939086735248565,1.0,0.0,3.0,1.0,0.0
17650620,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542553722858429,0.050000000745058,0.0458668433129787,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542553722858429,0.050000000745058,0.0482999943196773,296.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542553722858429,0.050000000745058,0.0356742106378078,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542553722858429,0.050000000745058,0.0482999943196773,296.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542553722858429,0.050000000745058,0.22911436855793,284.9515380859375,284.95001220703125,298.06500244140625,294.6456298828125,297.42950439453125,296.9627990722656,284.9515380859375,1.0,0.1512785702943802,1.0,1.0,0.9109389781951904,1.0,-0.488722026348114,0.2077383249998092,0.2809836864471435,0.0850875154137611,0.7349730134010315,0.7349730134010315,0.0,25.25335502624512,25.0,11338.533203125,0.0,27.627975463867188,1.0,283.1761474609375,284.5909423828125,297.64520263671875,298.5492858886719,293.1499938964844,293.1499938964844,283.1499938964844,17871.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771806359291076,1.0,0.0,0.0,1.9158328771591189,1.9158408641815183,2.449111775604252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4725.80615234375,0.0,252.9434051513672,1895.4371337890625,0.0,237.24110412597656,0.4944194853305816,1.0,0.0,3.0,1.0,0.0
17650680,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5426645874977112,0.050000000745058,0.0458659976720809,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5426645874977112,0.050000000745058,0.048299103975296,296.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5426645874977112,0.050000000745058,0.035673551261425,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5426645874977112,0.050000000745058,0.048299103975296,296.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5426645874977112,0.050000000745058,0.2291101515293121,284.95166015625,284.95001220703125,298.09332275390625,294.659912109375,297.44451904296875,296.9676513671875,284.9517517089844,1.0,0.1512279361486435,1.0,1.0,0.9090446829795836,1.0,-0.4887129962444305,0.2078118026256561,0.2809011936187744,0.0850841403007507,0.7356101274490356,0.7356101274490356,0.0,25.2299747467041,25.0,11345.791015625,0.0,27.607799530029297,1.0,283.1761169433594,284.5901794433594,297.6594543457031,298.5639953613281,293.1499938964844,293.1499938964844,283.1499938964844,17860.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771328330039978,1.0,0.0,0.0,1.9180303812026973,1.9180383682250977,2.454733305512491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4730.595703125,0.0,253.6101989746093,1895.4371337890625,0.0,237.1635131835937,0.4949165880680084,1.0,0.0,3.0,1.0,0.0
17650740,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5427662134170532,0.050000000745058,0.0458652228116989,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5427662134170532,0.050000000745058,0.0482982881367206,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5427662134170532,0.050000000745058,0.0356729514896869,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5427662134170532,0.050000000745058,0.0482982881367206,296.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5427662134170532,0.050000000745058,0.2291062921285629,284.9517822265625,284.95001220703125,298.1216735839844,294.6741638183594,297.4595947265625,296.9725646972656,284.9518127441406,1.0,0.1511814892292022,1.0,1.0,0.907150387763977,1.0,-0.4887047708034515,0.2078852504491806,0.2808195054531097,0.0850841701030731,0.736262321472168,0.736262321472168,0.0,25.20853614807129,25.0,11351.4013671875,0.0,27.58930206298828,1.0,283.17608642578125,284.5889587402344,297.6737670898437,298.578857421875,293.1499938964844,293.1499938964844,283.1499938964844,17854.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770935535430908,1.0,0.0,0.0,1.9206451177597048,1.920653223991394,2.46143116555686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4735.02587890625,0.0,254.4313201904297,1895.4371337890625,0.0,237.09976196289065,0.495453417301178,1.0,0.0,3.0,1.0,0.0
17650800,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5428581237792969,0.050000000745058,0.0458645261824131,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5428581237792969,0.050000000745058,0.0482975542545318,296.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5428581237792969,0.050000000745058,0.0356724075973033,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5428581237792969,0.050000000745058,0.0482975542545318,296.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5428581237792969,0.050000000745058,0.2291028052568435,284.9518127441406,284.95001220703125,298.1499938964844,294.6884155273437,297.4747009277344,296.9775085449219,284.9517822265625,1.0,0.1511394679546356,1.0,1.0,0.9052560925483704,1.0,-0.4886973202228546,0.2079586386680603,0.2807386815547943,0.0850877240300178,0.7368844151496887,0.7368844151496887,0.0,25.18914604187012,25.0,11356.560546875,0.0,27.57257461547852,1.0,283.1760559082031,284.5876159667969,297.68804931640625,298.5937805175781,293.1499938964844,293.1499938964844,283.1499938964844,17851.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377061665058136,1.0,0.0,0.0,1.923383474349976,1.923391580581665,2.4684547383913014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4739.302734375,0.0,255.3084259033203,1895.4371337890625,0.0,237.0480194091797,0.4960121214389801,1.0,0.0,3.0,1.0,0.0
17650860,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5429419279098511,0.050000000745058,0.045863889157772,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5429419279098511,0.050000000745058,0.0482968837022781,296.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5429419279098511,0.050000000745058,0.0356719121336936,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5429419279098511,0.050000000745058,0.0482968837022781,296.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5429419279098511,0.050000000745058,0.229099616408348,284.9517822265625,284.95001220703125,298.1783447265625,294.7025756835937,297.48980712890625,296.98248291015625,284.9517822265625,1.0,0.1511010974645614,1.0,1.0,0.9033629298210144,1.0,-0.4886905252933502,0.2080322653055191,0.2806582748889923,0.0850939527153968,0.7374687194824219,0.7374687194824219,0.0,25.171436309814453,25.0,11363.01171875,0.0,27.55730056762696,1.0,283.176025390625,284.5864562988281,297.7022705078125,298.60858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17848.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770393431186676,1.0,0.0,0.0,1.9259339570999143,1.925942063331604,2.475005373980821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4743.5986328125,0.0,256.126220703125,1895.4371337890625,0.0,237.0117645263672,0.4965668022632599,1.0,0.0,3.0,1.0,0.0
17650920,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5430178046226501,0.050000000745058,0.0458633117377758,296.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5430178046226501,0.050000000745058,0.0482962764799594,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5430178046226501,0.050000000745058,0.0356714650988578,296.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5430178046226501,0.050000000745058,0.0482962764799594,296.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5430178046226501,0.050000000745058,0.2290967404842376,284.9517822265625,284.95001220703125,298.2066650390625,294.7165832519531,297.50494384765625,296.9874267578125,284.9518127441406,1.0,0.1510662734508514,1.0,1.0,0.9014698266983032,1.0,-0.4886843860149383,0.2081065624952316,0.2805778384208679,0.0851020142436027,0.7380684614181519,0.7380684614181519,0.0,25.15537643432617,25.0,11368.9951171875,0.0,27.5434513092041,1.0,283.17596435546875,284.58526611328125,297.7164001464844,298.623291015625,293.1499938964844,293.1499938964844,283.1499938964844,17845.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770297467708587,1.0,0.0,0.0,1.9285227060317995,1.9285308122634888,2.481663443631988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4748.0107421875,0.0,256.9598388671875,1895.4371337890625,0.0,236.99620056152344,0.4971199035644531,1.0,0.0,3.0,1.0,0.0
17650980,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5430861115455627,0.050000000745058,0.0458627939224243,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5430861115455627,0.050000000745058,0.0482957325875759,296.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5430861115455627,0.050000000745058,0.0356710627675056,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5430861115455627,0.050000000745058,0.0482957325875759,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5430861115455627,0.050000000745058,0.2290941625833511,284.95172119140625,284.95001220703125,298.2349853515625,294.7304992675781,297.52008056640625,296.9924011230469,284.95166015625,1.0,0.1510348320007324,1.0,1.0,0.8995766639709473,1.0,-0.4886788725852966,0.208181545138359,0.2804973125457763,0.085111916065216,0.7385971546173096,0.7385971546173096,0.0,25.140869140625,25.0,11373.361328125,0.0,27.53094482421875,1.0,283.1759338378906,284.5837097167969,297.73046875,298.6380310058594,293.1499938964844,293.1499938964844,283.1499938964844,17851.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770398199558258,1.0,0.0,0.0,1.93140196800232,1.9314100742340088,2.489079236056569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4751.8359375,0.0,257.9277648925781,1895.4371337890625,0.0,237.01255798339844,0.4977006614208221,1.0,0.0,3.0,1.0,0.0
17651040,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.54314786195755,0.050000000745058,0.045862328261137,296.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.54314786195755,0.050000000745058,0.0482952408492565,296.7537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.54314786195755,0.050000000745058,0.0356706976890563,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.54314786195755,0.050000000745058,0.0482952408492565,296.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.54314786195755,0.050000000745058,0.2290918231010437,284.95172119140625,284.95001220703125,298.2633361816406,294.7442626953125,297.53521728515625,296.9973449707031,284.9517517089844,1.0,0.1510063260793686,1.0,1.0,0.8976835012435913,1.0,-0.4886738955974579,0.208257257938385,0.2804166376590729,0.085123524069786,0.739168643951416,0.739168643951416,0.0,25.12771987915039,25.0,11380.80078125,0.0,27.51961135864257,1.0,283.1759033203125,284.58282470703125,297.7442932128906,298.65240478515625,293.1499938964844,293.1499938964844,283.1499938964844,17847.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770477473735809,1.0,0.0,0.0,1.9336978197097776,1.9337059259414675,2.4950003307822044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4756.37890625,0.0,258.66119384765625,1895.4371337890625,0.0,237.02540588378903,0.4982364475727081,1.0,0.0,3.0,1.0,0.0
17651100,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5432037711143494,0.050000000745058,0.0458619035780429,296.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5432037711143494,0.050000000745058,0.0482947938144207,296.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5432037711143494,0.050000000745058,0.0356703698635101,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5432037711143494,0.050000000745058,0.0482947938144207,296.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5432037711143494,0.050000000745058,0.2290897071361541,284.9517517089844,284.95001220703125,298.2916564941406,294.7579040527344,297.55035400390625,297.0023193359375,284.9517822265625,1.0,0.1509804129600525,1.0,1.0,0.8957903385162354,1.0,-0.4886693656444549,0.2083336114883422,0.2803357541561126,0.0851369798183441,0.7397761344909668,0.7397761344909668,0.0,25.115772247314453,25.0,11386.14453125,0.0,27.509315490722656,1.0,283.1758728027344,284.58154296875,297.75799560546875,298.6667785644531,293.1499938964844,293.1499938964844,283.1499938964844,17846.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770633935928345,1.0,0.0,0.0,1.9364001750946045,1.936408281326294,2.501978713098652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4760.6611328125,0.0,259.54510498046875,1895.4371337890625,0.0,237.05079650878903,0.4987956583499908,1.0,0.0,3.0,1.0,0.0
17651160,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5432541370391846,0.050000000745058,0.0458615235984325,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5432541370391846,0.050000000745058,0.0482943914830684,296.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5432541370391846,0.050000000745058,0.0356700718402862,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5432541370391846,0.050000000745058,0.0482943914830684,296.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5432541370391846,0.050000000745058,0.2290877997875213,284.95172119140625,284.95001220703125,298.32000732421875,294.7714538574219,297.56549072265625,297.0072326660156,284.9516906738281,1.0,0.1509569883346557,1.0,1.0,0.8938985466957092,1.0,-0.4886653125286102,0.2084106057882309,0.2802547216415405,0.0851522013545036,0.7403225898742676,0.7403225898742676,0.0,25.104965209960938,25.0,11390.8837890625,0.0,27.50000762939453,1.0,283.17584228515625,284.580078125,297.7716064453125,298.6810913085937,293.1499938964844,293.1499938964844,283.1499938964844,17850.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770872354507446,1.0,0.0,0.0,1.939231038093567,1.9392391443252563,2.509299292796641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4764.5576171875,0.0,260.49591064453125,1895.4371337890625,0.0,237.0894927978516,0.4993744492530823,1.0,0.0,3.0,1.0,0.0
17651220,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5432996153831482,0.050000000745058,0.045861180871725,296.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5432996153831482,0.050000000745058,0.0482940301299095,296.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5432996153831482,0.050000000745058,0.035669807344675,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5432996153831482,0.050000000745058,0.0482940301299095,296.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5432996153831482,0.050000000745058,0.229086086153984,284.9516296386719,284.95001220703125,298.34832763671875,294.7848815917969,297.58062744140625,297.0121459960937,284.9515686035156,1.0,0.1509357541799545,1.0,1.0,0.8920068144798279,1.0,-0.4886616468429565,0.2084882855415344,0.2801733613014221,0.085169181227684,0.7408037781715393,0.7408037781715393,0.0,25.095170974731445,25.0,11395.87890625,0.0,27.491575241088867,1.0,283.17578125,284.57867431640625,297.7850952148437,298.6952209472656,293.1499938964844,293.1499938964844,283.1499938964844,17858.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771125376224518,1.0,0.0,0.0,1.941924929618836,1.941933035850525,2.516275969810522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4768.35009765625,0.0,261.41583251953125,1895.4371337890625,0.0,237.13055419921875,0.4999444186687469,1.0,0.0,3.0,1.0,0.0
17651280,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433405637741089,0.050000000745058,0.0458608716726303,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433405637741089,0.050000000745058,0.0482937060296535,296.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433405637741089,0.050000000745058,0.0356695652008056,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433405637741089,0.050000000745058,0.0482937060296535,296.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433405637741089,0.050000000745058,0.2290845513343811,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.59576416015625,297.0170593261719,284.9517822265625,1.0,0.1509165465831756,1.0,1.0,0.8901150226593018,1.0,-0.4886583387851715,0.2085666060447693,0.2800917625427246,0.0851880311965942,0.7414228320121765,0.7414228320121765,0.0,25.08630752563477,25.0,11403.8330078125,0.0,27.483943939208984,1.0,283.17578125,284.5779724121094,297.7983703613281,298.708984375,293.1499938964844,293.1499938964844,283.1499938964844,17848.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771211504936218,1.0,0.0,0.0,1.944095134735108,1.9441032409667969,2.521903184060648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4773.1142578125,0.0,262.0965576171875,1895.4371337890625,0.0,237.14456176757807,0.5004635453224182,1.0,0.0,3.0,1.0,0.0
