time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543377697467804,0.050000000745058,0.0458605885505676,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543377697467804,0.050000000745058,0.0482934117317199,296.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543377697467804,0.050000000745058,0.0356693491339683,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543377697467804,0.050000000745058,0.0482934117317199,296.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543377697467804,0.050000000745058,0.2290831506252288,284.9517822265625,284.95001220703125,298.4049987792969,294.8114624023437,297.61090087890625,297.0219421386719,284.95184326171875,1.0,0.1508990377187729,1.0,1.0,0.8882232308387756,1.0,-0.4886553585529327,0.2086455523967743,0.2800098061561584,0.085208736360073,0.7420724630355835,0.7420724630355835,0.0,25.07822608947754,25.0,11409.287109375,0.0,27.476991653442383,1.0,283.1757202148437,284.57672119140625,297.81158447265625,298.7228698730469,293.1499938964844,293.1499938964844,283.1499938964844,17845.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771349191665649,1.0,0.0,0.0,1.9468412399291992,1.9468494653701784,2.529033054088359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4777.42236328125,0.0,262.9937438964844,1895.4371337890625,0.0,237.16688537597656,0.5010261535644531,1.0,0.0,3.0,1.0,0.0
17651400,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5434110760688782,0.050000000745058,0.0458603389561176,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5434110760688782,0.050000000745058,0.0482931435108184,296.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5434110760688782,0.050000000745058,0.0356691516935825,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5434110760688782,0.050000000745058,0.0482931435108184,296.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5434110760688782,0.050000000745058,0.2290818840265274,284.95184326171875,284.95001220703125,298.4333190917969,294.8246154785156,297.6260681152344,297.0268249511719,284.9518737792969,1.0,0.1508832275867462,1.0,1.0,0.8863314390182495,1.0,-0.4886526763439178,0.2087251842021942,0.2799274921417236,0.0852312743663787,0.7427272200584412,0.7427272200584412,0.0,25.070932388305664,25.0,11415.1611328125,0.0,27.470718383789062,1.0,283.1756896972656,284.57550048828125,297.8247375488281,298.7366027832031,293.1499938964844,293.1499938964844,283.1499938964844,17840.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771470785140991,1.0,0.0,0.0,1.949551701545716,1.9495599269866943,2.536079932724533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4781.79345703125,0.0,263.8744201660156,1895.4371337890625,0.0,237.1866149902344,0.5015965104103088,1.0,0.0,3.0,1.0,0.0
17651460,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5434411764144897,0.050000000745058,0.0458601117134094,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5434411764144897,0.050000000745058,0.0482929050922393,296.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5434411764144897,0.050000000745058,0.0356689766049385,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5434411764144897,0.050000000745058,0.0482929050922393,296.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5434411764144897,0.050000000745058,0.2290807515382766,284.95184326171875,284.95001220703125,298.461669921875,294.8376770019531,297.6412048339844,297.0316772460937,284.95184326171875,1.0,0.1508688777685165,1.0,1.0,0.8844413161277771,1.0,-0.4886502623558044,0.2088054120540619,0.2798448503017425,0.0852556601166725,0.7433333992958069,0.7433333992958069,0.0,25.06430625915528,25.0,11421.041015625,0.0,27.465023040771484,1.0,283.1756591796875,284.5741577148437,297.8377990722656,298.75030517578125,293.1499938964844,293.1499938964844,283.1499938964844,17839.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771621286869049,1.0,0.0,0.0,1.952315211296081,1.9523234367370603,2.5432746042497456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4785.87939453125,0.0,264.7911376953125,1895.4371337890625,0.0,237.21104431152344,0.5021803379058838,1.0,0.0,3.0,1.0,0.0
17651520,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5434682369232178,0.050000000745058,0.045859906822443,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5434682369232178,0.050000000745058,0.0482926927506923,296.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5434682369232178,0.050000000745058,0.0356688164174556,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5434682369232178,0.050000000745058,0.0482926927506923,296.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5434682369232178,0.050000000745058,0.2290797382593155,284.9518737792969,284.95001220703125,298.489990234375,294.85064697265625,297.6563415527344,297.0365295410156,284.9518737792969,1.0,0.1508558690547943,1.0,1.0,0.8825511932373047,1.0,-0.4886480867862701,0.2088863253593444,0.2797617614269256,0.0852818563580513,0.7439695000648499,0.7439695000648499,0.0,25.05830383300781,25.0,11427.3359375,0.0,27.45986557006836,1.0,283.1756286621094,284.5730285644531,297.85076904296875,298.76385498046875,293.1499938964844,293.1499938964844,283.1499938964844,17834.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771710991859436,1.0,0.0,0.0,1.954941987991333,1.954950213432312,2.5501228151370015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4790.30078125,0.0,265.65057373046875,1895.4371337890625,0.0,237.2256317138672,0.5027498006820679,1.0,0.0,3.0,1.0,0.0
17651580,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5434926748275757,0.050000000745058,0.0458597242832183,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5434926748275757,0.050000000745058,0.0482924953103065,296.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5434926748275757,0.050000000745058,0.0356686748564243,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5434926748275757,0.050000000745058,0.0482924953103065,296.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5434926748275757,0.050000000745058,0.2290788143873214,284.95184326171875,284.95001220703125,298.5183410644531,294.8635559082031,297.6715087890625,297.0413818359375,284.9518127441406,1.0,0.1508440524339676,1.0,1.0,0.8806610703468323,1.0,-0.4886461198329925,0.2089678645133972,0.2796782553195953,0.085310012102127,0.7445585131645203,0.7445585131645203,0.0,25.052846908569336,25.0,11432.8623046875,0.0,27.455177307128903,1.0,283.17559814453125,284.5716552734375,297.8636779785156,298.77740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17836.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377184510231018,1.0,0.0,0.0,1.9577614068984983,1.957769751548767,2.557484037879476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4794.27783203125,0.0,266.6007080078125,1895.4371337890625,0.0,237.2473907470703,0.5033404231071472,1.0,0.0,3.0,1.0,0.0
17651640,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5435147285461426,0.050000000745058,0.0458595566451549,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5435147285461426,0.050000000745058,0.0482923239469528,296.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5435147285461426,0.050000000745058,0.0356685444712638,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5435147285461426,0.050000000745058,0.0482923239469528,296.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5435147285461426,0.050000000745058,0.2290779799222946,284.9518127441406,284.95001220703125,298.5466613769531,294.8764038085937,297.6866455078125,297.04620361328125,284.9517822265625,1.0,0.150833323597908,1.0,1.0,0.8787709474563599,1.0,-0.4886443316936493,0.2090501189231872,0.2795942425727844,0.0853400081396102,0.7451547384262085,0.7451547384262085,0.0,25.04789161682129,25.0,11437.8193359375,0.0,27.450925827026367,1.0,283.1755676269531,284.5703430175781,297.87652587890625,298.7908630371094,293.1499938964844,293.1499938964844,283.1499938964844,17837.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771941363811493,1.0,0.0,0.0,1.9605672359466555,1.9605754613876345,2.5648199653005577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4798.47021484375,0.0,267.5489196777344,1895.4371337890625,0.0,237.26300048828125,0.5039231181144714,1.0,0.0,3.0,1.0,0.0
17651700,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543534517288208,0.050000000745058,0.045859407633543,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543534517288208,0.050000000745058,0.0482921637594699,296.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543534517288208,0.050000000745058,0.0356684289872646,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543534517288208,0.050000000745058,0.0482921637594699,296.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543534517288208,0.050000000745058,0.2290772348642349,284.9517822265625,284.95001220703125,298.57501220703125,294.8891906738281,297.7018127441406,297.0509948730469,284.9517822265625,1.0,0.1508236229419708,1.0,1.0,0.8768808245658875,1.0,-0.4886427521705627,0.2091330140829086,0.2795097231864929,0.0853719860315322,0.7457259893417358,0.7457259893417358,0.0,25.04340362548828,25.0,11444.8681640625,0.0,27.44707679748535,1.0,283.1755065917969,284.5691833496094,297.8892822265625,298.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,17836.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772021830081939,1.0,0.0,0.0,1.9631261825561523,1.963134527206421,2.5715195306474925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4802.54833984375,0.0,268.4059143066406,1895.4371337890625,0.0,237.27609252929688,0.5044987797737122,1.0,0.0,3.0,1.0,0.0
17651760,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435522794723511,0.050000000745058,0.0458592735230922,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435522794723511,0.050000000745058,0.0482920259237289,296.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435522794723511,0.050000000745058,0.0356683246791362,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435522794723511,0.050000000745058,0.0482920259237289,296.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435522794723511,0.050000000745058,0.2290765792131424,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.71697998046875,297.0558166503906,284.9517517089844,1.0,0.1508148163557052,1.0,1.0,0.8749918937683105,1.0,-0.4886413216590881,0.2092165648937225,0.2794247567653656,0.0854058787226677,0.7463012337684631,0.7463012337684631,0.0,25.03933906555176,25.0,11450.3076171875,0.0,27.443592071533203,1.0,283.17547607421875,284.5679016113281,297.9020080566406,298.8175048828125,293.1499938964844,293.1499938964844,283.1499938964844,17838.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772087693214416,1.0,0.0,0.0,1.965874433517456,1.9658827781677248,2.5787244339881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4806.6201171875,0.0,269.3423767089844,1895.4371337890625,0.0,237.2867431640625,0.5050786733627319,1.0,0.0,3.0,1.0,0.0
17651820,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5435681939125061,0.050000000745058,0.0458591543138027,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5435681939125061,0.050000000745058,0.0482918992638587,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5435681939125061,0.050000000745058,0.0356682315468788,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5435681939125061,0.050000000745058,0.0482918992638587,296.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5435681939125061,0.050000000745058,0.2290759831666946,284.9516906738281,284.95001220703125,298.63165283203125,294.91461181640625,297.73211669921875,297.06060791015625,284.9516296386719,1.0,0.1508068740367889,1.0,1.0,0.8731030225753784,1.0,-0.4886400401592254,0.2093008011579513,0.2793392539024353,0.0854417160153389,0.7468191981315613,0.7468191981315613,0.0,25.035663604736328,25.0,11454.9267578125,0.0,27.44044303894043,1.0,283.1754455566406,284.56640625,297.9147033691406,298.8308410644531,293.1499938964844,293.1499938964844,283.1499938964844,17847.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772183656692505,1.0,0.0,0.0,1.9687633514404297,1.9687716960906985,2.5863090513666975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4810.33837890625,0.0,270.3532409667969,1895.4371337890625,0.0,237.3023681640625,0.5056727528572083,1.0,0.0,3.0,1.0,0.0
17651880,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435823798179626,0.050000000745058,0.0458590500056743,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435823798179626,0.050000000745058,0.0482917875051498,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435823798179626,0.050000000745058,0.0356681495904922,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435823798179626,0.050000000745058,0.0482917875051498,296.7636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435823798179626,0.050000000745058,0.2290754467248916,284.95172119140625,284.95001220703125,298.6600036621094,294.92724609375,297.7472839355469,297.0653686523437,284.9517517089844,1.0,0.1507996916770935,1.0,1.0,0.8712141513824463,1.0,-0.4886389076709747,0.2093857824802398,0.2792531251907348,0.0854794830083847,0.7474071383476257,0.7474071383476257,0.0,25.032339096069336,25.0,11462.3701171875,0.0,27.437599182128903,1.0,283.1754150390625,284.5655212402344,297.9272766113281,298.8439025878906,293.1499938964844,293.1499938964844,283.1499938964844,17842.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772154748439789,1.0,0.0,0.0,1.971120357513428,1.9711285829544067,2.59250526823962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4814.8134765625,0.0,271.13543701171875,1895.4371337890625,0.0,237.29763793945312,0.5062222480773926,1.0,0.0,3.0,1.0,0.0
17651940,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435952544212341,0.050000000745058,0.0458589531481266,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435952544212341,0.050000000745058,0.0482916831970214,296.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435952544212341,0.050000000745058,0.0356680750846862,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435952544212341,0.050000000745058,0.0482916831970214,296.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435952544212341,0.050000000745058,0.2290749549865722,284.9517822265625,284.95001220703125,298.6883239746094,294.9398498535156,297.7624816894531,297.0701599121094,284.9518127441406,1.0,0.1507931500673294,1.0,1.0,0.8693252801895142,1.0,-0.4886378943920135,0.2094714492559433,0.279166430234909,0.0855192616581916,0.7480401396751404,0.7480401396751404,0.0,25.0293083190918,25.0,11468.0810546875,0.0,27.43500709533692,1.0,283.1753845214844,284.5643005371094,297.9398498535156,298.8570861816406,293.1499938964844,293.1499938964844,283.1499938964844,17841.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772138655185699,1.0,0.0,0.0,1.9738683700561523,1.973876714706421,2.599739161723847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4819.0771484375,0.0,272.06304931640625,1895.4371337890625,0.0,237.2950592041016,0.5067967772483826,1.0,0.0,3.0,1.0,0.0
17652000,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543606698513031,0.050000000745058,0.0458588637411594,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543606698513031,0.050000000745058,0.0482915937900543,296.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543606698513031,0.050000000745058,0.0356680080294609,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543606698513031,0.050000000745058,0.0482915937900543,296.766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543606698513031,0.050000000745058,0.2290745228528976,284.9518737792969,284.95001220703125,298.7166748046875,294.9524230957031,297.77764892578125,297.0749206542969,284.951904296875,1.0,0.1507872194051742,1.0,1.0,0.8674363493919373,1.0,-0.4886369705200195,0.2095578759908676,0.2790790796279907,0.0855609998106956,0.7487097382545471,0.7487097382545471,0.0,25.02655982971192,25.0,11474.2431640625,0.0,27.43265914916992,1.0,283.17535400390625,284.5631408691406,297.952392578125,298.8702392578125,293.1499938964844,293.1499938964844,283.1499938964844,17836.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772102892398834,1.0,0.0,0.0,1.9765948057174685,1.9766031503677368,2.606925875170419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4823.51611328125,0.0,272.97137451171875,1895.4371337890625,0.0,237.28924560546875,0.5073758363723755,1.0,0.0,3.0,1.0,0.0
17652060,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436170101165771,0.050000000745058,0.0458587892353534,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436170101165771,0.050000000745058,0.0482915118336677,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436170101165771,0.050000000745058,0.0356679446995258,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436170101165771,0.050000000745058,0.0482915118336677,296.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436170101165771,0.050000000745058,0.2290741503238678,284.9518737792969,284.95001220703125,298.7449951171875,294.9649658203125,297.7928466796875,297.07965087890625,284.9518737792969,1.0,0.1507818549871444,1.0,1.0,0.8655485510826111,1.0,-0.4886361360549927,0.2096449732780456,0.278991162776947,0.0856048092246055,0.7493406534194946,0.7493406534194946,0.0,25.02406883239746,25.0,11480.4033203125,0.0,27.43053436279297,1.0,283.1753234863281,284.56182861328125,297.9649658203125,298.8833923339844,293.1499938964844,293.1499938964844,283.1499938964844,17834.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772110641002655,1.0,0.0,0.0,1.979427695274353,1.9794360399246216,2.614403911138652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4827.66162109375,0.0,273.93359375,1895.4371337890625,0.0,237.2904815673828,0.5079752206802368,1.0,0.0,3.0,1.0,0.0
17652120,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436261892318726,0.050000000745058,0.0458587184548378,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436261892318726,0.050000000745058,0.048291441053152,296.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436261892318726,0.050000000745058,0.0356678925454616,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436261892318726,0.050000000745058,0.048291441053152,296.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436261892318726,0.050000000745058,0.2290737926959991,284.951904296875,284.95001220703125,298.7733459472656,294.9775085449219,297.8080139160156,297.0844116210937,284.9519348144531,1.0,0.150776982307434,1.0,1.0,0.8636607527732849,1.0,-0.488635390996933,0.2097328603267669,0.278902530670166,0.0856505706906318,0.7500061988830566,0.7500061988830566,0.0,25.02181053161621,25.0,11486.98828125,0.0,27.42860984802246,1.0,283.17529296875,284.5606994628906,297.9774780273437,298.896484375,293.1499938964844,293.1499938964844,283.1499938964844,17829.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772072196006775,1.0,0.0,0.0,1.982135534286499,1.982143878936768,2.621561634441605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4832.17333984375,0.0,274.84033203125,1895.4371337890625,0.0,237.2842254638672,0.5085625648498535,1.0,0.0,3.0,1.0,0.0
17652180,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436344742774963,0.050000000745058,0.045858658850193,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436344742774963,0.050000000745058,0.0482913739979267,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436344742774963,0.050000000745058,0.0356678441166877,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436344742774963,0.050000000745058,0.0482913739979267,296.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436344742774963,0.050000000745058,0.2290734946727752,284.951904296875,284.95001220703125,298.8016662597656,294.9900207519531,297.8232116699219,297.0891418457031,284.951904296875,1.0,0.1507725715637207,1.0,1.0,0.8617729544639587,1.0,-0.4886347353458404,0.2098214924335479,0.2788132429122925,0.0856984555721283,0.7506300806999207,0.7506300806999207,0.0,25.019758224487305,25.0,11492.9453125,0.0,27.426862716674805,1.0,283.1752319335937,284.5593566894531,297.989990234375,298.9096374511719,293.1499938964844,293.1499938964844,283.1499938964844,17830.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377208411693573,1.0,0.0,0.0,1.9850438833236688,1.9850523471832275,2.629260507092113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4836.28271484375,0.0,275.841064453125,1895.4371337890625,0.0,237.28619384765625,0.5091739892959595,1.0,0.0,3.0,1.0,0.0
17652240,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436418056488037,0.050000000745058,0.0458586029708385,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436418056488037,0.050000000745058,0.0482913181185722,296.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436418056488037,0.050000000745058,0.0356678031384944,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436418056488037,0.050000000745058,0.0482913181185722,296.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436418056488037,0.050000000745058,0.2290732115507125,284.951904296875,284.95001220703125,298.8299865722656,295.00250244140625,297.83837890625,297.09381103515625,284.951904296875,1.0,0.1507685780525207,1.0,1.0,0.8598851561546326,1.0,-0.4886341392993927,0.2099109441041946,0.2787232100963592,0.085748367011547,0.7512691617012024,0.7512691617012024,0.0,25.01790237426757,25.0,11499.087890625,0.0,27.42528343200684,1.0,283.1752014160156,284.5581359863281,298.00250244140625,298.9227294921875,293.1499938964844,293.1499938964844,283.1499938964844,17828.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772055506706238,1.0,0.0,0.0,1.987845540046692,1.9878538846969604,2.636687383983372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4840.66357421875,0.0,276.7989807128906,1895.4371337890625,0.0,237.28152465820312,0.5097743272781372,1.0,0.0,3.0,1.0,0.0
17652300,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436483025550842,0.050000000745058,0.0458585545420646,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436483025550842,0.050000000745058,0.048291265964508,296.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436483025550842,0.050000000745058,0.0356677621603012,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436483025550842,0.050000000745058,0.048291265964508,296.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436483025550842,0.050000000745058,0.2290729731321334,284.9518737792969,284.95001220703125,298.8583374023437,295.0150146484375,297.853515625,297.098388671875,284.9518737792969,1.0,0.1507649570703506,1.0,1.0,0.8579973578453064,1.0,-0.4886336326599121,0.2100011557340622,0.2786324620246887,0.0858004391193389,0.7518750429153442,0.7518750429153442,0.0,25.016218185424805,25.0,11505.2294921875,0.0,27.42385482788086,1.0,283.1751708984375,284.5567932128906,298.0150146484375,298.9358215332031,293.1499938964844,293.1499938964844,283.1499938964844,17829.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772040605545044,1.0,0.0,0.0,1.9907065629959104,1.9907150268554688,2.644282801611553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4844.77294921875,0.0,277.79205322265625,1895.4371337890625,0.0,237.2791290283203,0.5103853344917297,1.0,0.0,3.0,1.0,0.0
17652360,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436541438102722,0.050000000745058,0.045858509838581,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436541438102722,0.050000000745058,0.0482912175357341,296.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436541438102722,0.050000000745058,0.0356677286326885,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436541438102722,0.050000000745058,0.0482912175357341,296.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436541438102722,0.050000000745058,0.2290727496147155,284.95184326171875,284.95001220703125,298.8866577148437,295.02752685546875,297.86865234375,297.1029357910156,284.95184326171875,1.0,0.1507616937160492,1.0,1.0,0.8561115860939026,1.0,-0.4886331558227539,0.2100921422243118,0.2785409986972809,0.0858545079827308,0.7524712681770325,0.7524712681770325,0.0,25.014692306518555,25.0,11511.310546875,0.0,27.42256164550781,1.0,283.1751403808594,284.5555419921875,298.0274963378906,298.94891357421875,293.1499938964844,293.1499938964844,283.1499938964844,17831.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771993517875671,1.0,0.0,0.0,1.993515968322754,1.9935243129730225,2.651751458415675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4848.96533203125,0.0,278.7708740234375,1895.4371337890625,0.0,237.27149963378903,0.5109899044036865,1.0,0.0,3.0,1.0,0.0
17652420,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436593294143677,0.050000000745058,0.0458584688603878,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436593294143677,0.050000000745058,0.0482911765575408,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436593294143677,0.050000000745058,0.0356676988303661,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436593294143677,0.050000000745058,0.0482911765575408,296.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436593294143677,0.050000000745058,0.22907255589962,284.95184326171875,284.95001220703125,298.9150085449219,295.0400695800781,297.8837585449219,297.10748291015625,284.95184326171875,1.0,0.1507587283849716,1.0,1.0,0.8542258739471436,1.0,-0.4886327385902405,0.2101839482784271,0.2784487903118133,0.0859107077121734,0.7530745267868042,0.7530745267868042,0.0,25.01330947875977,25.0,11517.4736328125,0.0,27.421390533447266,1.0,283.17510986328125,284.5543212890625,298.0400085449219,298.96197509765625,293.1499938964844,293.1499938964844,283.1499938964844,17832.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771911859512329,1.0,0.0,0.0,1.996308445930481,1.996316909790039,2.659185724951385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4853.21142578125,0.0,279.7441711425781,1895.4371337890625,0.0,237.2582092285156,0.5115908980369568,1.0,0.0,3.0,1.0,0.0
17652480,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436639189720154,0.050000000745058,0.0458584353327751,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436639189720154,0.050000000745058,0.0482911430299282,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436639189720154,0.050000000745058,0.035667672753334,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436639189720154,0.050000000745058,0.0482911430299282,296.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436639189720154,0.050000000745058,0.2290723919868469,284.951904296875,284.95001220703125,298.9433288574219,295.0526123046875,297.8988952636719,297.1119689941406,284.9519348144531,1.0,0.1507560461759567,1.0,1.0,0.8523401021957397,1.0,-0.4886323809623718,0.2102766185998916,0.2783557474613189,0.0859690308570861,0.7537538409233093,0.7537538409233093,0.0,25.012056350708008,25.0,11524.3427734375,0.0,27.420333862304688,1.0,283.1750793457031,284.55328369140625,298.052490234375,298.9750366210937,293.1499938964844,293.1499938964844,283.1499938964844,17827.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771750628948211,1.0,0.0,0.0,1.99899697303772,1.9990054368972776,2.666353111635545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4857.8720703125,0.0,280.65631103515625,1895.4371337890625,0.0,237.2320709228516,0.5121791958808899,1.0,0.0,3.0,1.0,0.0
17652540,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436680316925049,0.050000000745058,0.0458584055304527,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436680316925049,0.050000000745058,0.0482911095023155,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436680316925049,0.050000000745058,0.0356676504015922,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436680316925049,0.050000000745058,0.0482911095023155,296.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436680316925049,0.050000000745058,0.2290722280740738,284.951904296875,284.95001220703125,298.9716796875,295.0651550292969,297.9140014648437,297.1164245605469,284.951904296875,1.0,0.1507536172866821,1.0,1.0,0.8504543304443359,1.0,-0.4886320233345032,0.2103701531887054,0.2782618701457977,0.0860295593738555,0.7543920874595642,0.7543920874595642,0.0,25.01091384887696,25.0,11530.4013671875,0.0,27.41937065124512,1.0,283.1750183105469,284.5519104003906,298.0650634765625,298.9882202148437,293.1499938964844,293.1499938964844,283.1499938964844,17827.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377163827419281,1.0,0.0,0.0,2.001950025558472,2.00195837020874,2.67423672539735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4862.0537109375,0.0,281.6876220703125,1895.4371337890625,0.0,237.2138214111328,0.5127988457679749,1.0,0.0,3.0,1.0,0.0
17652600,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436716675758362,0.050000000745058,0.0458583794534206,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436716675758362,0.050000000745058,0.0482910796999931,296.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436716675758362,0.050000000745058,0.0356676280498504,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436716675758362,0.050000000745058,0.0482910796999931,296.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436716675758362,0.050000000745058,0.229072093963623,284.951904296875,284.95001220703125,299.0,295.0777587890625,297.9291076660156,297.1208801269531,284.951904296875,1.0,0.1507514268159866,1.0,1.0,0.8485686182975769,1.0,-0.4886317551136017,0.2104645818471908,0.2781671583652496,0.0860922932624816,0.7550240755081177,0.7550240755081177,0.0,25.009885787963867,25.0,11536.421875,0.0,27.418506622314453,1.0,283.17498779296875,284.5506591796875,298.07763671875,299.0013732910156,293.1499938964844,293.1499938964844,283.1499938964844,17828.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771498501300812,1.0,0.0,0.0,2.004840612411499,2.0048491954803467,2.681965156625665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4866.421875,0.0,282.6996154785156,1895.4371337890625,0.0,237.19113159179688,0.5134127736091614,1.0,0.0,3.0,1.0,0.0
17652660,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543674886226654,0.050000000745058,0.0458583533763885,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543674886226654,0.050000000745058,0.048291053622961,296.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543674886226654,0.050000000745058,0.0356676094233989,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543674886226654,0.050000000745058,0.048291053622961,296.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543674886226654,0.050000000745058,0.2290719747543335,284.9518737792969,284.95001220703125,299.0283203125,295.09039306640625,297.9442138671875,297.12530517578125,284.9518737792969,1.0,0.1507494300603866,1.0,1.0,0.8466850519180298,1.0,-0.4886314868927002,0.2105598151683807,0.2780716717243194,0.0861571654677391,0.755641520023346,0.755641520023346,0.0,25.008947372436523,25.0,11543.0693359375,0.0,27.41772079467773,1.0,283.1749572753906,284.5494079589844,298.0902709960937,299.0145874023437,293.1499938964844,293.1499938964844,283.1499938964844,17828.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771349787712097,1.0,0.0,0.0,2.007687330245972,2.00769567489624,2.689586438009428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4870.7197265625,0.0,283.699951171875,1895.4371337890625,0.0,237.1669921875,0.5140288472175598,1.0,0.0,3.0,1.0,0.0
17652720,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.045858334749937,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.0482910349965095,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.0356675907969474,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.0482910349965095,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9593505859375,297.1296691894531,284.9518737792969,1.0,0.1507476717233657,1.0,1.0,0.8448015451431274,1.0,-0.4886312782764435,0.2106559425592422,0.27797532081604,0.0862243473529815,0.7562646269798279,0.7562646269798279,0.0,25.00811767578125,25.0,11549.2783203125,0.0,27.41702651977539,1.0,283.1749267578125,284.54815673828125,298.1029357910156,299.0278625488281,293.1499938964844,293.1499938964844,283.1499938964844,17830.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771187663078308,1.0,0.0,0.0,2.010566711425781,2.01057505607605,2.697306626942009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4875.11962890625,0.0,284.71649169921875,1895.4371337890625,0.0,237.14068603515625,0.5146441459655762,1.0,0.0,3.0,1.0,0.0
17652780,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436802506446838,0.050000000745058,0.0458583123981952,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436802506446838,0.050000000745058,0.0482910126447677,296.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436802506446838,0.050000000745058,0.0356675758957862,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436802506446838,0.050000000745058,0.0482910126447677,296.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436802506446838,0.050000000745058,0.2290717810392379,284.9518737792969,284.95001220703125,299.0849914550781,295.1158142089844,297.9744567871094,297.1340637207031,284.95184326171875,1.0,0.1507460176944732,1.0,1.0,0.8429179787635803,1.0,-0.4886310696601867,0.2107531130313873,0.2778779566287994,0.0862935632467269,0.7568745017051697,0.7568745017051697,0.0,25.00733757019043,25.0,11554.9375,0.0,27.4163761138916,1.0,283.17486572265625,284.5467834472656,298.1156311035156,299.04119873046875,293.1499938964844,293.1499938964844,283.1499938964844,17834.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771016597747803,1.0,0.0,0.0,2.0135717391967773,2.013580083847046,2.7053755502493004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4879.41357421875,0.0,285.7916259765625,1895.4371337890625,0.0,237.11289978027344,0.5152703523635864,1.0,0.0,3.0,1.0,0.0
17652840,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436824560165405,0.050000000745058,0.045858297497034,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436824560165405,0.050000000745058,0.0482909940183162,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436824560165405,0.050000000745058,0.0356675647199153,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436824560165405,0.050000000745058,0.0482909940183162,296.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436824560165405,0.050000000745058,0.2290716916322708,284.9519348144531,284.95001220703125,299.11334228515625,295.1285705566406,297.98956298828125,297.1383972167969,284.95196533203125,1.0,0.1507445573806762,1.0,1.0,0.841034471988678,1.0,-0.4886308908462524,0.210851177573204,0.2777796983718872,0.0863652527332305,0.7575535178184509,0.7575535178184509,0.0,25.00663948059082,25.0,11563.2421875,0.0,27.415796279907227,1.0,283.1748352050781,284.5458984375,298.1283569335937,299.054443359375,293.1499938964844,293.1499938964844,283.1499938964844,17827.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770755529403686,1.0,0.0,0.0,2.0161595344543457,2.0161678791046143,2.712333753152052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4884.25390625,0.0,286.6766967773437,1895.4371337890625,0.0,237.07052612304688,0.5158661603927612,1.0,0.0,3.0,1.0,0.0
17652900,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436844825744629,0.050000000745058,0.0458582825958728,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436844825744629,0.050000000745058,0.048290979117155,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436844825744629,0.050000000745058,0.0356675535440444,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436844825744629,0.050000000745058,0.048290979117155,296.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436844825744629,0.050000000745058,0.2290716171264648,284.95196533203125,284.95001220703125,299.14166259765625,295.14141845703125,298.0046691894531,297.1427001953125,284.9519958496094,1.0,0.1507432162761688,1.0,1.0,0.8391509056091309,1.0,-0.4886307120323181,0.2109502404928207,0.2776804864406585,0.0864392146468162,0.7582377791404724,0.7582377791404724,0.0,25.00600242614746,25.0,11569.806640625,0.0,27.415267944335938,1.0,283.1748046875,284.54461669921875,298.1412048339844,299.0679016113281,293.1499938964844,293.1499938964844,283.1499938964844,17825.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770521581172943,1.0,0.0,0.0,2.0191426277160645,2.019151210784912,2.720366296671273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4888.82080078125,0.0,287.7259826660156,1895.4371337890625,0.0,237.0325927734375,0.5164938569068909,1.0,0.0,3.0,1.0,0.0
17652960,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436862707138062,0.050000000745058,0.0458582676947116,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436862707138062,0.050000000745058,0.0482909642159938,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436862707138062,0.050000000745058,0.0356675423681736,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436862707138062,0.050000000745058,0.0482909642159938,296.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436862707138062,0.050000000745058,0.22907155752182,284.9519958496094,284.95001220703125,299.1700134277344,295.1543273925781,298.019775390625,297.1470031738281,284.9519958496094,1.0,0.1507420092821121,1.0,1.0,0.8372672200202942,1.0,-0.4886305630207062,0.2110503017902374,0.2775802612304687,0.0865155532956123,0.7589156627655029,0.7589156627655029,0.0,25.00542640686035,25.0,11576.6318359375,0.0,27.41479110717773,1.0,283.1747741699219,284.5433959960937,298.15411376953125,299.0814208984375,293.1499938964844,293.1499938964844,283.1499938964844,17824.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377028614282608,1.0,0.0,0.0,2.022108793258667,2.022117376327514,2.728364449922083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4893.443359375,0.0,288.77178955078125,1895.4371337890625,0.0,236.99435424804688,0.517127513885498,1.0,0.0,3.0,1.0,0.0
17653020,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436878204345703,0.050000000745058,0.0458582565188407,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436878204345703,0.050000000745058,0.0482909530401229,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436878204345703,0.050000000745058,0.035667534917593,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436878204345703,0.050000000745058,0.0482909530401229,296.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436878204345703,0.050000000745058,0.2290714979171753,284.9519958496094,284.95001220703125,299.1983337402344,295.1673278808594,298.0348815917969,297.1512756347656,284.9520263671875,1.0,0.1507409065961837,1.0,1.0,0.8353835940361023,1.0,-0.4886304438114166,0.2111514061689376,0.2774790525436401,0.0865942537784576,0.7595924139022827,0.7595924139022827,0.0,25.00490379333496,25.0,11583.58984375,0.0,27.41436195373535,1.0,283.1747436523437,284.5421447753906,298.1670837402344,299.0950012207031,293.1499938964844,293.1499938964844,283.1499938964844,17822.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770042657852173,1.0,0.0,0.0,2.0250823497772217,2.0250909328460693,2.736395003921644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4898.12109375,0.0,289.82452392578125,1895.4371337890625,0.0,236.9548797607422,0.5177651643753052,1.0,0.0,3.0,1.0,0.0
17653080,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436891913414001,0.050000000745058,0.0458582453429698,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436891913414001,0.050000000745058,0.048290941864252,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436891913414001,0.050000000745058,0.0356675237417221,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436891913414001,0.050000000745058,0.048290941864252,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436891913414001,0.050000000745058,0.2290714383125305,284.9520874023437,284.95001220703125,299.2266540527344,295.1803894042969,298.04998779296875,297.155517578125,284.9521179199219,1.0,0.1507399231195449,1.0,1.0,0.8334999084472656,1.0,-0.4886303246021271,0.2112535834312439,0.2773767411708832,0.0866753086447715,0.7603275179862976,0.7603275179862976,0.0,25.00442886352539,25.0,11590.9736328125,0.0,27.41397476196289,1.0,283.1747131347656,284.54107666015625,298.1801452636719,299.108642578125,293.1499938964844,293.1499938964844,283.1499938964844,17816.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769749999046325,1.0,0.0,0.0,2.0280003547668457,2.0280089378356934,2.744286291544995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4903.15283203125,0.0,290.84149169921875,1895.4371337890625,0.0,236.9073944091797,0.5183963179588318,1.0,0.0,3.0,1.0,0.0
17653140,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436905026435852,0.050000000745058,0.0458582378923893,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436905026435852,0.050000000745058,0.0482909344136714,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436905026435852,0.050000000745058,0.0356675200164318,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436905026435852,0.050000000745058,0.0482909344136714,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436905026435852,0.050000000745058,0.2290713936090469,284.9520874023437,284.95001220703125,299.2550048828125,295.19354248046875,298.0650939941406,297.15972900390625,284.9520874023437,1.0,0.1507390439510345,1.0,1.0,0.831616222858429,1.0,-0.4886302351951599,0.2113568037748336,0.2772734463214874,0.086758866906166,0.7610229253768921,0.7610229253768921,0.0,25.00399780273437,25.0,11598.0927734375,0.0,27.413623809814453,1.0,283.1746826171875,284.53973388671875,298.1932983398437,299.1224670410156,293.1499938964844,293.1499938964844,283.1499938964844,17816.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769503533840179,1.0,0.0,0.0,2.0311155319213867,2.0311241149902344,2.7527241286406934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4907.8134765625,0.0,291.9524841308594,1895.4371337890625,0.0,236.867416381836,0.5190566778182983,1.0,0.0,3.0,1.0,0.0
