time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436915755271912,0.050000000745058,0.0458582304418087,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436915755271912,0.050000000745058,0.0482909232378006,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436915755271912,0.050000000745058,0.0356675125658512,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436915755271912,0.050000000745058,0.0482909232378006,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436915755271912,0.050000000745058,0.2290713489055633,284.9520568847656,284.95001220703125,299.2833251953125,295.2068176269531,298.0802001953125,297.1639404296875,284.9520568847656,1.0,0.1507382541894912,1.0,1.0,0.8297325372695923,1.0,-0.4886301457881927,0.2114610970020294,0.2771690487861633,0.0868449211120605,0.7616936564445496,0.7616936564445496,0.0,25.00361633300781,25.0,11604.8349609375,0.0,27.413314819335938,1.0,283.17462158203125,284.5384216308594,298.2065734863281,299.1363830566406,293.1499938964844,293.1499938964844,283.1499938964844,17817.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769277036190033,1.0,0.0,0.0,2.0342438220977783,2.034252643585205,2.761209998425329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4912.56201171875,0.0,293.08123779296875,1895.4371337890625,0.0,236.83067321777344,0.5197193622589111,1.0,0.0,3.0,1.0,0.0
17653260,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436925888061523,0.050000000745058,0.0458582229912281,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436925888061523,0.050000000745058,0.04829091578722,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436925888061523,0.050000000745058,0.0356675051152706,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436925888061523,0.050000000745058,0.04829091578722,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436925888061523,0.050000000745058,0.2290713191032409,284.9520568847656,284.95001220703125,299.3116760253906,295.2201538085937,298.0953369140625,297.1681213378906,284.9520568847656,1.0,0.1507375240325927,1.0,1.0,0.8278516530990601,1.0,-0.488630086183548,0.2115664184093475,0.277063637971878,0.0869332328438758,0.7623674273490906,0.7623674273490906,0.0,25.00326156616211,25.0,11612.5078125,0.0,27.41303062438965,1.0,283.1745910644531,284.5372314453125,298.21990966796875,299.1503295898437,293.1499938964844,293.1499938964844,283.1499938964844,17817.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769002258777618,1.0,0.0,0.0,2.0372536182403564,2.037262201309204,2.769386355794268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4917.43017578125,0.0,294.1628112792969,1895.4371337890625,0.0,236.7860717773437,0.5203760266304016,1.0,0.0,3.0,1.0,0.0
17653320,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436934232711792,0.050000000745058,0.0458582155406475,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436934232711792,0.050000000745058,0.0482909083366394,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436934232711792,0.050000000745058,0.0356675013899803,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436934232711792,0.050000000745058,0.0482909083366394,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436934232711792,0.050000000745058,0.2290712893009185,284.9520568847656,284.95001220703125,299.3399963378906,295.233642578125,298.1104431152344,297.1722412109375,284.9520874023437,1.0,0.1507368981838226,1.0,1.0,0.8259707689285278,1.0,-0.4886299967765808,0.2116727977991104,0.2769572138786316,0.0870242118835449,0.7630722522735596,0.7630722522735596,0.0,25.002948760986328,25.0,11619.970703125,0.0,27.41278076171875,1.0,283.174560546875,284.5360412597656,298.2333679199219,299.1644287109375,293.1499938964844,293.1499938964844,283.1499938964844,17816.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768729567527771,1.0,0.0,0.0,2.040311813354492,2.040320634841919,2.777707379664207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4922.4921875,0.0,295.2604064941406,1895.4371337890625,0.0,236.7418670654297,0.5210344195365906,1.0,0.0,3.0,1.0,0.0
17653380,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.6304588913917542,0.1213550120592117,0.0661435052752494,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5494157671928406,0.050000000745058,0.0482470467686653,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5494157671928406,0.050000000745058,0.0356351062655448,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5494157671928406,0.050000000745058,0.0482470467686653,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5494157671928406,0.050000000745058,0.2288632243871688,284.952392578125,284.95001220703125,299.36834716796875,295.2472229003906,298.125244140625,297.1768493652344,284.9584350585937,1.0,0.1509869247674942,1.0,1.0,0.8240899443626404,1.0,-0.5126027464866638,0.2216838300228119,0.2909189164638519,0.0931042209267616,0.7639768719673157,0.7639768719673157,0.0,24.092464447021484,25.0,11892.859375,0.0,28.660749435424805,1.0,283.1745300292969,284.5450134277344,298.2470397949219,299.1796875,293.1499938964844,293.1499938964844,283.1499938964844,17820.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768550753593445,1.0,0.0,0.0,2.043774127960205,2.0437827110290527,2.787142534543819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4963.01318359375,0.0,296.53192138671875,1895.4371337890625,0.0,236.71286010742188,0.5217260122299194,1.0,0.0,3.0,1.0,0.0
17653440,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7486166954040527,0.1165396869182586,0.1054026782512664,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.5604293942451477,0.050000000745058,0.0481698922812938,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.5604293942451477,0.050000000745058,0.035578116774559,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.5604293942451477,0.050000000745058,0.0481698922812938,296.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.5604293942451477,0.050000000745058,0.2284972369670868,285.0227966308594,284.95001220703125,299.39666748046875,295.2608947753906,298.1184997558594,297.156494140625,285.07861328125,1.0,0.1518574208021164,1.0,1.0,0.8222090601921082,1.0,-0.5589793920516968,0.2404194474220276,0.3185599744319916,0.1063298657536506,0.8196597695350647,0.8196597695350647,0.0,22.56307601928711,25.0,12973.544921875,0.0,31.378427505493164,1.0,283.1744079589844,284.6572265625,298.28057861328125,299.25616455078125,293.1499938964844,293.1499938964844,283.1499938964844,16112.0986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794572651386261,1.0,0.0,0.0,2.0781712532043457,2.0781798362731934,2.881748457639333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5458.18115234375,0.0,301.90087890625,1895.4371337890625,0.0,240.948471069336,0.5284952521324158,1.0,0.0,3.0,1.0,0.0
17653500,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7430262565612793,0.1131025180220604,0.1038197502493858,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.5585124492645264,0.050000000745058,0.048182625323534,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.5585124492645264,0.050000000745058,0.0355875231325626,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.5585124492645264,0.050000000745058,0.048182625323534,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.5585124492645264,0.050000000745058,0.2285576313734054,285.1086730957031,284.95001220703125,299.42498779296875,295.2747497558594,298.1127624511719,297.1241455078125,285.1185607910156,1.0,0.1523426622152328,1.0,1.0,0.8203281760215759,1.0,-0.5572195649147034,0.2398123741149902,0.3174072206020355,0.105994276702404,0.918132483959198,0.918132483959198,0.0,22.870668411254883,25.0,13149.4892578125,0.0,31.507673263549805,1.0,283.1737060546875,284.6458435058594,298.3387756347656,299.3567199707031,293.1499938964844,293.1499938964844,283.1499938964844,14493.7998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881579041481018,1.0,0.0,0.0,2.1426260471343994,2.142634630203247,3.063275926251663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5558.13232421875,0.0,319.3060913085937,1895.4371337890625,0.0,255.3546295166016,0.5432297587394714,1.0,0.0,3.0,1.0,0.0
17653560,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.736956775188446,0.1120412126183509,0.1019321233034133,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.5567355155944824,0.050000000745058,0.0481946878135204,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.5567355155944824,0.050000000745058,0.0355964303016662,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.5567355155944824,0.050000000745058,0.0481946878135204,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.5567355155944824,0.050000000745058,0.2286148369312286,285.097900390625,284.95001220703125,299.4533386230469,295.2886962890625,298.1166381835937,297.1073303222656,285.0792541503906,1.0,0.152755320072174,1.0,1.0,0.8188017010688782,1.0,-0.5550604462623596,0.2390367537736892,0.3160237073898315,0.1054953709244728,0.9639448523521424,0.9639448523521424,0.0,23.156234741210938,25.0,13251.2373046875,0.0,31.579694747924805,1.0,283.1724548339844,284.5745544433594,298.3775939941406,299.4226379394531,293.1499938964844,293.1499938964844,283.1499938964844,12595.498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985235393047333,1.0,0.0,0.0,2.275099277496338,2.275108337402344,3.45377543453651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5571.73291015625,0.0,364.79925537109375,1895.4371337890625,0.0,273.0931396484375,0.5702546834945679,1.0,0.0,3.0,1.0,0.0
17653620,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.734856367111206,0.1120873764157295,0.1015128269791603,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.5555962920188904,0.050000000745058,0.0482025332748889,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.5555962920188904,0.050000000745058,0.0356022268533706,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.5555962920188904,0.050000000745058,0.0482025332748889,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.5555962920188904,0.050000000745058,0.228652074933052,285.052490234375,284.95001220703125,299.4816589355469,295.30279541015625,298.12518310546875,297.0994873046875,285.0332336425781,1.0,0.1531326174736023,1.0,1.0,0.8172752261161804,1.0,-0.5546272397041321,0.2389635741710662,0.3156636953353882,0.1054709777235984,0.9755349159240724,0.9755349159240724,0.0,23.35085678100586,25.0,13232.0517578125,0.0,31.723562240600582,1.0,283.17144775390625,284.5143127441406,298.3891906738281,299.4500427246094,293.1499938964844,293.1499938964844,283.1499938964844,13734.7607421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072072803974151,1.0,0.0,0.0,2.366481065750122,2.366490840911865,3.736796259090625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5570.9765625,0.0,411.06585693359375,1895.4371337890625,0.0,288.526123046875,0.5895558595657349,1.0,0.0,3.0,1.0,0.0
17653680,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7346428036689758,0.1126214489340782,0.1017868816852569,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.5547849535942078,0.050000000745058,0.0482081770896911,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.5547849535942078,0.050000000745058,0.0356063954532146,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.5547849535942078,0.050000000745058,0.0482081770896911,296.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.5547849535942078,0.050000000745058,0.2286788374185562,285.0172424316406,284.95001220703125,299.510009765625,295.3170471191406,298.1357727050781,297.0956420898437,285.0066223144531,1.0,0.1534808278083801,1.0,1.0,0.8157487511634827,1.0,-0.5550066232681274,0.2392219007015228,0.3157847225666046,0.105673462152481,0.9799158573150636,0.9799158573150636,0.0,23.497133255004883,25.0,13304.294921875,0.0,31.89662742614746,1.0,283.1709899902344,284.485595703125,298.3829650878906,299.4502258300781,293.1499938964844,293.1499938964844,283.1499938964844,13838.1328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128314852714538,1.0,0.0,0.0,2.4327375888824463,2.432747840881348,3.948970288547571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5574.2177734375,0.0,443.195068359375,1895.4371337890625,0.0,298.8395690917969,0.6089997887611389,1.0,0.0,3.0,1.0,0.0
17653740,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7353342175483704,0.1133918911218643,0.1023853495717048,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.5541567802429199,0.050000000745058,0.0482125766575336,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.5541567802429199,0.050000000745058,0.0356096476316452,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.5541567802429199,0.050000000745058,0.0482125766575336,296.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.5541567802429199,0.050000000745058,0.2286997139453888,284.9891357421875,284.95001220703125,299.538330078125,295.3314819335937,298.1474304199219,297.09381103515625,284.9756164550781,1.0,0.1538036912679672,1.0,1.0,0.8142222762107849,1.0,-0.5557642579078674,0.2396353781223297,0.3161288797855377,0.1059830412268638,0.9790939688682556,0.9790939688682556,0.0,23.615434646606445,25.0,13319.431640625,0.0,32.078556060791016,1.0,283.1700439453125,284.43463134765625,298.3758850097656,299.4493408203125,293.1499938964844,293.1499938964844,283.1499938964844,14907.2841796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161891043186188,1.0,0.0,0.0,2.5269265174865723,2.52693772315979,4.260676860212698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5572.49072265625,0.0,496.5720825195313,1895.4371337890625,0.0,305.1264343261719,0.6273596286773682,1.0,0.0,3.0,1.0,0.0
17653800,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7364551424980164,0.1142692491412162,0.1031298711895942,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.5536392331123352,0.050000000745058,0.0482162237167358,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.5536392331123352,0.050000000745058,0.0356123372912406,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.5536392331123352,0.050000000745058,0.0482162237167358,296.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.5536392331123352,0.050000000745058,0.2287170141935348,284.9638366699219,284.95001220703125,299.5666809082031,295.3460388183594,298.1595764160156,297.0929260253906,284.9560546875,1.0,0.1541043072938919,1.0,1.0,0.8126958012580872,1.0,-0.5566904544830322,0.2401187568902969,0.3165717124938965,0.106341928243637,0.970787763595581,0.970787763595581,0.0,23.71619987487793,25.0,13359.8857421875,0.0,32.259986877441406,1.0,283.169677734375,284.4124450683594,298.3689880371094,299.4413757324219,293.1499938964844,293.1499938964844,283.1499938964844,15589.314453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4173881113529205,1.0,0.0,0.0,2.5797557830810547,2.5797674655914307,4.440691157014953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5573.60791015625,0.0,528.648681640625,1895.4371337890625,0.0,307.39605712890625,0.6439732909202576,1.0,0.0,3.0,1.0,0.0
17653860,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7378166913986206,0.1152090057730674,0.1039504408836364,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5532009601593018,0.050000000745058,0.0482193268835544,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5532009601593018,0.050000000745058,0.0356146283447742,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5532009601593018,0.050000000745058,0.0482193268835544,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5532009601593018,0.050000000745058,0.2287317216396331,284.9439392089844,284.95001220703125,299.5950012207031,295.3607788085937,298.1721496582031,297.0926513671875,284.9344177246094,1.0,0.1543850749731063,1.0,1.0,0.8108906745910645,1.0,-0.5577030777931213,0.2406570613384246,0.3170460164546966,0.1067457422614097,0.9589163661003112,0.9589163661003112,0.0,23.80402565002441,25.0,13378.181640625,0.0,32.43770217895508,1.0,283.16900634765625,284.3753356933594,298.36944580078125,299.4429016113281,293.1499938964844,293.1499938964844,283.1499938964844,16933.458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174924790859222,1.0,0.0,0.0,2.657289505004883,2.657301902770996,4.711629344456014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5573.52099609375,0.0,579.9015502929688,1895.4371337890625,0.0,307.5942077636719,0.6588667035102844,1.0,0.0,3.0,1.0,0.0
17653920,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7393234968185425,0.1161836236715316,0.1048124283552169,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.5528234243392944,0.050000000745058,0.0482220090925693,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.5528234243392944,0.050000000745058,0.0356166139245033,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.5528234243392944,0.050000000745058,0.0482220090925693,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.5528234243392944,0.050000000745058,0.2287444472312927,284.92681884765625,284.95001220703125,299.6233215332031,295.3757019042969,298.1849365234375,297.0927429199219,284.9219055175781,1.0,0.1546482890844345,1.0,1.0,0.8090855479240417,1.0,-0.5587615966796875,0.2412173599004745,0.3175442814826965,0.1071669310331344,0.942480742931366,0.942480742931366,0.0,23.88169479370117,25.0,13422.6708984375,0.0,32.610572814941406,1.0,283.16876220703125,284.3622741699219,298.3739929199219,299.444580078125,293.1499938964844,293.1499938964844,283.1499938964844,17761.25390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167861640453338,1.0,0.0,0.0,2.6935415267944336,2.693554162979126,4.841062377636263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5576.0927734375,0.0,605.9628295898438,1895.4371337890625,0.0,306.2549743652344,0.6720033288002014,1.0,0.0,3.0,1.0,0.0
17653980,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7409398555755615,0.1171871051192283,0.1057034432888031,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.5524974465370178,0.050000000745058,0.0482243336737155,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.5524974465370178,0.050000000745058,0.0356183312833309,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.5524974465370178,0.050000000745058,0.0482243336737155,296.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.5524974465370178,0.050000000745058,0.2287554889917373,284.9142761230469,284.95001220703125,299.65167236328125,295.39080810546875,298.1979064941406,297.0931091308594,284.9081726074219,1.0,0.1548956781625747,1.0,1.0,0.8072803616523743,1.0,-0.5598518252372742,0.2417926490306854,0.3180591464042663,0.1076003313064575,0.9243772029876708,0.9243772029876708,0.0,23.950597763061523,25.0,13432.361328125,0.0,32.778564453125,1.0,283.16827392578125,284.336181640625,298.3852233886719,299.4567565917969,293.1499938964844,293.1499938964844,283.1499938964844,19195.98046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159930050373077,1.0,0.0,0.0,2.75360369682312,2.75361704826355,5.059367254034441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5578.03173828125,0.0,650.9874877929688,1895.4371337890625,0.0,304.7564697265625,0.6827371716499329,1.0,0.0,3.0,1.0,0.0
17654040,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7426406145095825,0.1182104870676994,0.1066153049468994,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.5522151589393616,0.050000000745058,0.0482263565063476,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.5522151589393616,0.050000000745058,0.0356198213994503,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.5522151589393616,0.050000000745058,0.0482263565063476,296.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.5522151589393616,0.050000000745058,0.228765070438385,284.9033508300781,284.95001220703125,299.67999267578125,295.4060974121094,298.21099853515625,297.0937194824219,284.9004821777344,1.0,0.1551291048526764,1.0,1.0,0.8054752349853516,1.0,-0.5609642863273621,0.2423791736364364,0.3185850977897644,0.1080434545874595,0.9032593965530396,0.9032593965530396,0.0,24.01199722290039,25.0,13456.1953125,0.0,32.941986083984375,1.0,283.1681213378906,284.32843017578125,298.39898681640625,299.4690856933594,293.1499938964844,293.1499938964844,283.1499938964844,20352.904296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152016937732696,1.0,0.0,0.0,2.7736284732818604,2.773642301559448,5.133220497555158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5580.58984375,0.0,670.2781372070312,1895.4371337890625,0.0,303.26715087890625,0.6917683482170105,1.0,0.0,3.0,1.0,0.0
17654100,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7444186806678772,0.1192554458975792,0.1075459197163581,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.5519729852676392,0.050000000745058,0.0482280924916267,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.5519729852676392,0.050000000745058,0.0356211028993129,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.5519729852676392,0.050000000745058,0.0482280924916267,296.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.5519729852676392,0.050000000745058,0.228773295879364,284.89752197265625,284.95001220703125,299.7083435058594,295.42156982421875,298.2242431640625,297.0945129394531,284.8954772949219,1.0,0.1553496271371841,1.0,1.0,0.8036700487136841,1.0,-0.5620966553688049,0.242976039648056,0.3191206455230713,0.1084957048296928,0.8827512860298157,0.8827512860298157,0.0,24.06644630432129,25.0,13479.041015625,0.0,33.10112380981445,1.0,283.1679077148437,284.3180236816406,298.4154968261719,299.48663330078125,293.1499938964844,293.1499938964844,283.1499938964844,21831.044921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146354794502258,1.0,0.0,0.0,2.8022077083587646,2.8022220134735107,5.239550091573619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5584.05859375,0.0,697.2809448242188,1895.4371337890625,0.0,302.2049560546875,0.6965822577476501,1.0,0.0,3.0,1.0,0.0
17654160,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7462719082832336,0.1203212887048721,0.1084954515099525,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.5517674088478088,0.050000000745058,0.0482295677065849,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.5517674088478088,0.050000000745058,0.0356221944093704,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.5517674088478088,0.050000000745058,0.0482295677065849,296.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.5517674088478088,0.050000000745058,0.2287803143262863,284.8953552246094,284.95001220703125,299.7366638183594,295.437255859375,298.23760986328125,297.09552001953125,284.89569091796875,1.0,0.1555585414171219,1.0,1.0,0.801902711391449,1.0,-0.5632494688034058,0.2435807883739471,0.3196686804294586,0.1089545786380767,0.8632689714431763,0.8632689714431763,0.0,24.114526748657227,25.0,13492.3271484375,0.0,33.25654602050781,1.0,283.1678771972656,284.3193054199219,298.4325561523437,299.5037841796875,293.1499938964844,293.1499938964844,283.1499938964844,22976.765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142475724220276,1.0,0.0,0.0,2.799065589904785,2.7990798950195312,5.227806241236976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5586.63232421875,0.0,701.7926025390625,1895.4371337890625,0.0,301.4788818359375,0.6940453052520752,1.0,0.0,3.0,1.0,0.0
17654220,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7481968998908997,0.1214106678962707,0.1094641536474227,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.5515936613082886,0.050000000745058,0.0482308194041252,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.5515936613082886,0.050000000745058,0.0356231182813644,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.5515936613082886,0.050000000745058,0.0482308194041252,296.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.5515936613082886,0.050000000745058,0.2287862449884414,284.90008544921875,284.95001220703125,299.7650146484375,295.4531555175781,298.2510986328125,297.0967102050781,284.9036865234375,1.0,0.1557577699422836,1.0,1.0,0.8001353144645691,1.0,-0.5644232630729675,0.244196131825447,0.3202271163463592,0.1094227209687233,0.8489677309989929,0.8489677309989929,0.0,24.15708541870117,25.0,13486.642578125,0.0,33.409114837646484,1.0,283.1680603027344,284.332275390625,298.4490966796875,299.5198974609375,293.1499938964844,293.1499938964844,283.1499938964844,23464.607421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138801395893097,1.0,0.0,0.0,2.763903856277466,2.763918161392212,5.097288635624864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5588.07470703125,0.0,681.6898193359375,1895.4371337890625,0.0,300.7923583984375,0.6891099810600281,1.0,0.0,3.0,1.0,0.0
17654280,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.750199556350708,0.1225253567099571,0.1104551777243614,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.5514500141143799,0.050000000745058,0.0482318513095378,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.5514500141143799,0.050000000745058,0.0356238819658756,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.5514500141143799,0.050000000745058,0.0482318513095378,296.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.5514500141143799,0.050000000745058,0.2287911474704742,284.9095153808594,284.95001220703125,299.7933349609375,295.46929931640625,298.2647399902344,297.0981140136719,284.9139404296875,1.0,0.1559483557939529,1.0,1.0,0.7983679175376892,1.0,-0.5656218528747559,0.2448239177465438,0.3207979202270508,0.109901450574398,0.8405548930168152,0.8405548930168152,0.0,24.194435119628903,25.0,13502.640625,0.0,33.55948638916016,1.0,283.168212890625,284.3444519042969,298.4661865234375,299.5379333496094,293.1499938964844,293.1499938964844,283.1499938964844,23740.26171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136313796043396,1.0,0.0,0.0,2.738240957260132,2.738255262374878,5.003071237297263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5591.29296875,0.0,666.8588256835938,1895.4371337890625,0.0,300.3282470703125,0.6806230545043945,1.0,0.0,3.0,1.0,0.0
17654340,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7522695660591125,0.1236619055271148,0.1114659383893013,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.5513312816619873,0.050000000745058,0.0482327081263065,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.5513312816619873,0.050000000745058,0.0356245152652263,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.5513312816619873,0.050000000745058,0.0482327081263065,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.5513312816619873,0.050000000745058,0.2287952005863189,284.92242431640625,284.95001220703125,299.8216552734375,295.4856262207031,298.2784729003906,297.0997009277344,284.92877197265625,1.0,0.1561319679021835,1.0,1.0,0.7966005802154541,1.0,-0.5668425559997559,0.2454630583524704,0.3213794827461242,0.110390119254589,0.8380774855613708,0.8380774855613708,0.0,24.22747230529785,25.0,13517.4033203125,0.0,33.70824432373047,1.0,283.16851806640625,284.36529541015625,298.4828796386719,299.5546569824219,293.1499938964844,293.1499938964844,283.1499938964844,23286.845703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133747220039367,1.0,0.0,0.0,2.693584680557251,2.69359827041626,4.841217560169753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5594.40869140625,0.0,636.498779296875,1895.4371337890625,0.0,299.8500061035156,0.6730220913887024,1.0,0.0,3.0,1.0,0.0
17654400,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.7544074654579163,0.124819278717041,0.112496830523014,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.551236629486084,0.050000000745058,0.0482333898544311,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.551236629486084,0.050000000745058,0.0356250181794166,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.551236629486084,0.050000000745058,0.0482333898544311,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.551236629486084,0.050000000745058,0.228798434138298,284.936279296875,284.95001220703125,299.8500061035156,295.502197265625,298.29229736328125,297.1014404296875,284.9418640136719,1.0,0.1563089936971664,1.0,1.0,0.7948331832885742,1.0,-0.5680858492851257,0.2461138218641281,0.3219720125198364,0.1108889654278755,0.8409754633903503,0.8409754633903503,0.0,24.25635528564453,25.0,13553.826171875,0.0,33.85558319091797,1.0,283.1686706542969,284.37921142578125,298.5006103515625,299.5741271972656,293.1499938964844,293.1499938964844,283.1499938964844,22772.912109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132790863513946,1.0,0.0,0.0,2.671326875686645,2.6713404655456543,4.761539855735464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5599.2138671875,0.0,620.1346435546875,1895.4371337890625,0.0,299.67193603515625,0.6646308302879333,1.0,0.0,3.0,1.0,0.0
17654460,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7566866874694824,0.1260888576507568,0.1135781407356262,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.5511724352836609,0.050000000745058,0.0482338517904281,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.5511724352836609,0.050000000745058,0.0356253571808338,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.5511724352836609,0.050000000745058,0.0482338517904281,296.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.5511724352836609,0.050000000745058,0.2288006246089935,284.94976806640625,284.95001220703125,299.8775939941406,295.5183410644531,298.3064270019531,297.1039733886719,284.9555969238281,1.0,0.1564812064170837,1.0,1.0,0.7930799126625061,1.0,-0.5693876147270203,0.2467890679836273,0.3225985467433929,0.1114089861512184,0.8478246927261353,0.8478246927261353,0.0,24.280250549316406,25.0,13574.6416015625,0.0,34.00416564941406,1.0,283.1689147949219,284.3960876464844,298.5180969238281,299.593017578125,293.1499938964844,293.1499938964844,283.1499938964844,21838.61328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133204221725464,1.0,0.0,0.0,2.639585494995117,2.639598608016968,4.649056393191131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5603.01123046875,0.0,596.1458740234375,1895.4371337890625,0.0,299.7489013671875,0.6589601635932922,1.0,0.0,3.0,1.0,0.0
17654520,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7592965960502625,0.1275128871202469,0.1147860363125801,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5511594414710999,0.050000000745058,0.048233937472105,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5511594414710999,0.050000000745058,0.0356254242360591,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5511594414710999,0.050000000745058,0.048233937472105,296.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5511594414710999,0.050000000745058,0.2288010418415069,284.96173095703125,284.95001220703125,299.9037170410156,295.5334167480469,298.32086181640625,297.108154296875,284.966064453125,1.0,0.1566508710384369,1.0,1.0,0.7913265824317932,1.0,-0.5708379149436951,0.2475258111953735,0.3233121335506439,0.1119791567325592,0.8577855229377747,0.8577855229377747,0.0,24.296186447143555,25.0,13621.09375,0.0,34.15983963012695,1.0,283.16900634765625,284.4052124023437,298.53570556640625,299.6136779785156,293.1499938964844,293.1499938964844,283.1499938964844,21081.962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136818051338196,1.0,0.0,0.0,2.6307196617126465,2.630732536315918,4.617878630597261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5608.36865234375,0.0,586.8684692382812,1895.4371337890625,0.0,300.4223022460937,0.6531016230583191,1.0,0.0,3.0,1.0,0.0
17654580,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.762260913848877,0.1290745139122009,0.1161309480667114,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.5511980056762695,0.050000000745058,0.048233650624752,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.5511980056762695,0.050000000745058,0.0356252118945121,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.5511980056762695,0.050000000745058,0.048233650624752,296.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.5511980056762695,0.050000000745058,0.2287996709346771,284.97216796875,284.95001220703125,299.92840576171875,295.5473937988281,298.3355407714844,297.1138916015625,284.9766845703125,1.0,0.1568192988634109,1.0,1.0,0.7895733118057251,1.0,-0.5724493861198425,0.248329222202301,0.3241201341152191,0.1126039177179336,0.8706848621368408,0.8706848621368408,0.0,24.30423164367676,25.0,13660.4306640625,0.0,34.32395935058594,1.0,283.1691589355469,284.4178161621094,298.5518493652344,299.6322937011719,293.1499938964844,293.1499938964844,283.1499938964844,20059.923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142560362815857,1.0,0.0,0.0,2.611875057220459,2.611887693405152,4.5519573177443817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5612.72607421875,0.0,570.486083984375,1895.4371337890625,0.0,301.49468994140625,0.6503579020500183,1.0,0.0,3.0,1.0,0.0
17654640,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.765479326248169,0.1307362765073776,0.1175752207636833,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.5512717962265015,0.050000000745058,0.0482331067323684,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.5512717962265015,0.050000000745058,0.0356248095631599,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.5512717962265015,0.050000000745058,0.0482331067323684,296.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.5512717962265015,0.050000000745058,0.2287970930337906,284.9813232421875,284.95001220703125,299.95172119140625,295.56036376953125,298.3502502441406,297.12078857421875,284.9844970703125,1.0,0.1569878906011581,1.0,1.0,0.787820041179657,1.0,-0.5741776823997498,0.2491811960935592,0.3249965012073517,0.113271340727806,0.88594651222229,0.88594651222229,0.0,24.3070011138916,25.0,13718.4072265625,0.0,34.494876861572266,1.0,283.1691589355469,284.4227905273437,298.5671691894531,299.6517333984375,293.1499938964844,293.1499938964844,283.1499938964844,19307.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150684475898742,1.0,0.0,0.0,2.614529609680176,2.614542245864868,4.56121455272296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5618.4619140625,0.0,567.97412109375,1895.4371337890625,0.0,303.0169372558594,0.6470881104469299,1.0,0.0,3.0,1.0,0.0
17654700,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7689191102981567,0.1324891299009323,0.1191073134541511,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.5513750910758972,0.050000000745058,0.0482323504984378,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.5513750910758972,0.050000000745058,0.0356242507696151,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.5513750910758972,0.050000000745058,0.0482323504984378,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.5513750910758972,0.050000000745058,0.2287935018539428,284.9887390136719,284.95001220703125,299.97369384765625,295.5723571777344,298.3648986816406,297.128662109375,284.9919128417969,1.0,0.1571574360132217,1.0,1.0,0.7860667109489441,1.0,-0.5760095715522766,0.2500761747360229,0.3259333968162536,0.1139783784747123,0.9027736783027648,0.9027736783027648,0.0,24.30544853210449,25.0,13756.935546875,0.0,34.67229080200195,1.0,283.1692199707031,284.4301452636719,298.5807800292969,299.6687316894531,293.1499938964844,293.1499938964844,283.1499938964844,18411.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160107970237732,1.0,0.0,0.0,2.6061441898345947,2.606156349182129,4.5320035724216723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5622.2646484375,0.0,558.4029541015625,1895.4371337890625,0.0,304.7900085449219,0.6465160250663757,1.0,0.0,3.0,1.0,0.0
17654760,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7725582122802734,0.134328007698059,0.1207204163074493,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.551503598690033,0.050000000745058,0.0482314117252826,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.551503598690033,0.050000000745058,0.0356235541403293,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.551503598690033,0.050000000745058,0.0482314117252826,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.551503598690033,0.050000000745058,0.2287890464067459,284.9949035644531,284.95001220703125,299.994384765625,295.5833740234375,298.3794250488281,297.1373596191406,284.9971008300781,1.0,0.1573288440704345,1.0,1.0,0.7843313217163086,1.0,-0.5779370069503784,0.2510093748569488,0.3269276618957519,0.1147218197584152,0.9211854934692384,0.9211854934692384,0.0,24.30032730102539,25.0,13820.3505859375,0.0,34.85622787475586,1.0,283.1691589355469,284.431884765625,298.5931701660156,299.6855163574219,293.1499938964844,293.1499938964844,283.1499938964844,17793.966796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170778393745422,1.0,0.0,0.0,2.615751266479492,2.6157634258270264,4.565478093354614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5627.64990234375,0.0,560.5601196289062,1895.4371337890625,0.0,306.80743408203125,0.6510331630706787,1.0,0.0,3.0,1.0,0.0
17654820,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7763407230377197,0.1362300515174865,0.1223941817879676,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.5516499876976013,0.050000000745058,0.048230342566967,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.5516499876976013,0.050000000745058,0.0356227681040763,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.5516499876976013,0.050000000745058,0.048230342566967,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.5516499876976013,0.050000000745058,0.22878398001194,284.9972229003906,284.95001220703125,300.0137939453125,295.5934753417969,298.3937683105469,297.14666748046875,284.99688720703125,1.0,0.1575022637844085,1.0,1.0,0.7825959324836731,1.0,-0.5799360871315002,0.2519721984863281,0.3279638588428497,0.115496851503849,0.9382492303848268,0.9382492303848268,0.0,24.29277229309082,25.0,13907.4765625,0.0,35.04552459716797,1.0,283.1689758300781,284.424072265625,298.605224609375,299.70318603515625,293.1499938964844,293.1499938964844,283.1499938964844,17615.74609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183543622493744,1.0,0.0,0.0,2.6505722999572754,2.6505846977233887,4.687838952577296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5634.47314453125,0.0,579.6866455078125,1895.4371337890625,0.0,309.2347106933594,0.6564958095550537,1.0,0.0,3.0,1.0,0.0
17654880,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7802579998970032,0.138194590806961,0.1241273805499076,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.5518127083778381,0.050000000745058,0.0482291579246521,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.5518127083778381,0.050000000745058,0.0356218926608562,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.5518127083778381,0.050000000745058,0.0482291579246521,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.5518127083778381,0.050000000745058,0.2287783622741699,284.99639892578125,284.95001220703125,300.0320129394531,295.6026916503906,298.4078674316406,297.15655517578125,284.9960632324219,1.0,0.1576782912015915,1.0,1.0,0.7808604836463928,1.0,-0.5820054411888123,0.2529641091823578,0.3290413320064544,0.1163041293621063,0.9532954692840576,0.9532954692840576,0.0,24.28310203552246,25.0,13982.1171875,0.0,35.24041748046875,1.0,283.1688232421875,284.4197082519531,298.61541748046875,299.7177734375,293.1499938964844,293.1499938964844,283.1499938964844,17412.98828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196827709674835,1.0,0.0,0.0,2.673592090606689,2.673604726791382,4.769618726641056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5639.6953125,0.0,592.126220703125,1895.4371337890625,0.0,311.7768859863281,0.664938747882843,1.0,0.0,3.0,1.0,0.0
17654940,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7842958569526672,0.1402196288108825,0.125916913151741,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5519898533821106,0.050000000745058,0.0482278726994991,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5519898533821106,0.050000000745058,0.0356209427118301,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5519898533821106,0.050000000745058,0.0482278726994991,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5519898533821106,0.050000000745058,0.2287722676992416,284.9926147460937,284.95001220703125,300.049072265625,295.6110534667969,298.4217224121094,297.1669006347656,284.9894714355469,1.0,0.1578572988510131,1.0,1.0,0.7791250944137573,1.0,-0.5841414928436279,0.2539834976196289,0.3301580250263214,0.1171432808041572,0.9657848477363586,0.9657848477363586,0.0,24.271652221679688,25.0,14049.6689453125,0.0,35.440956115722656,1.0,283.16845703125,284.4017639160156,298.62530517578125,299.73419189453125,293.1499938964844,293.1499938964844,283.1499938964844,17702.44140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211838841438293,1.0,0.0,0.0,2.7271981239318848,2.727211236953736,4.962799380336946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5645.20703125,0.0,626.1373291015625,1895.4371337890625,0.0,314.669677734375,0.6741302013397217,1.0,0.0,3.0,1.0,0.0
17655000,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7884336709976196,0.1422990709543228,0.1277572512626648,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.5521789193153381,0.050000000745058,0.0482265017926692,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.5521789193153381,0.050000000745058,0.0356199294328689,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.5521789193153381,0.050000000745058,0.0482265017926692,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.5521789193153381,0.050000000745058,0.2287657707929611,284.9864807128906,284.95001220703125,300.0649719238281,295.6185607910156,298.4352722167969,297.1776733398437,284.9845275878906,1.0,0.1580396294593811,1.0,1.0,0.777389645576477,1.0,-0.5863378047943115,0.2550275325775146,0.3313102722167969,0.1180133074522018,0.9748197197914124,0.9748197197914124,0.0,24.25885009765625,25.0,14128.7353515625,0.0,35.64698028564453,1.0,283.1682434082031,284.39410400390625,298.6329650878906,299.7457275390625,293.1499938964844,293.1499938964844,283.1499938964844,17820.13671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226285517215729,1.0,0.0,0.0,2.757488489151001,2.7575018405914307,5.07365314206254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5649.85498046875,0.0,645.6632080078125,1895.4371337890625,0.0,317.4743347167969,0.6850082278251648,1.0,0.0,3.0,1.0,0.0
