time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7926715612411499,0.1444387733936309,0.1296515464782714,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.5523797869682312,0.050000000745058,0.0482250489294528,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.5523797869682312,0.050000000745058,0.035618856549263,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.5523797869682312,0.050000000745058,0.0482250489294528,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.5523797869682312,0.050000000745058,0.2287588715553283,284.9801025390625,284.95001220703125,300.0798034667969,295.62530517578125,298.44854736328125,297.1888122558594,284.9769287109375,1.0,0.1582258492708206,1.0,1.0,0.7756763696670532,1.0,-0.5885981321334839,0.2560956478118896,0.3325025141239166,0.1189140751957893,0.9815552830696106,0.9815552830696106,0.0,24.24477195739746,25.0,14201.7978515625,0.0,35.8590087890625,1.0,283.1679077148437,284.3758239746094,298.6399230957031,299.7587890625,293.1499938964844,293.1499938964844,283.1499938964844,18359.1953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241039454936981,1.0,0.0,0.0,2.814657926559448,2.814671516418457,5.286211717248079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5655.0732421875,0.0,685.4628295898438,1895.4371337890625,0.0,320.35986328125,0.6953173875808716,1.0,0.0,3.0,1.0,0.0
17655120,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7969977259635925,0.1466370373964309,0.1315982192754745,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.5525915026664734,0.050000000745058,0.0482235215604305,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.5525915026664734,0.050000000745058,0.0356177315115928,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.5525915026664734,0.050000000745058,0.0482235215604305,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.5525915026664734,0.050000000745058,0.2287516295909881,284.9747314453125,284.95001220703125,300.0935974121094,295.6312561035156,298.4615478515625,297.2003173828125,284.97314453125,1.0,0.1584161967039108,1.0,1.0,0.7739630937576294,1.0,-0.5909205675125122,0.2571887075901031,0.3337318897247314,0.1198476254940033,0.9867030382156372,0.9867030382156372,0.0,24.229612350463867,25.0,14278.330078125,0.0,36.07712173461914,1.0,283.167724609375,284.36932373046875,298.6449584960937,299.7674560546875,293.1499938964844,293.1499938964844,283.1499938964844,18600.595703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254172444343567,1.0,0.0,0.0,2.843998908996582,2.84401273727417,5.396996698436851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5659.498046875,0.0,706.287841796875,1895.4371337890625,0.0,322.94677734375,0.7061800956726074,1.0,0.0,3.0,1.0,0.0
17655180,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8013789653778076,0.1488801538944244,0.1335859149694442,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.5528122186660767,0.050000000745058,0.0482219345867633,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.5528122186660767,0.050000000745058,0.0356165580451488,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.5528122186660767,0.050000000745058,0.0482219345867633,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.5528122186660767,0.050000000745058,0.2287441045045852,284.9684753417969,284.95001220703125,300.1063537597656,295.6365051269531,298.4742736816406,297.21209716796875,284.96484375,1.0,0.1586099416017532,1.0,1.0,0.7722497582435608,1.0,-0.5932918190956116,0.258301168680191,0.3349906206130981,0.1208112612366676,0.9898681044578552,0.9898681044578552,0.0,24.21360969543457,25.0,14348.583984375,0.0,36.30027770996094,1.0,283.1673278808594,284.3499450683594,298.6506042480469,299.7790832519531,293.1499938964844,293.1499938964844,283.1499938964844,19272.947265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268430769443512,1.0,0.0,0.0,2.90348744392395,2.9035019874572754,5.625138328468893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5663.77392578125,0.0,750.8640747070312,1895.4371337890625,0.0,325.7752380371094,0.7170370817184448,1.0,0.0,3.0,1.0,0.0
17655240,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8058163523674011,0.151172250509262,0.1356190294027328,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.5530416369438171,0.050000000745058,0.0482202880084514,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.5530416369438171,0.050000000745058,0.0356153398752212,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.5530416369438171,0.050000000745058,0.0482202880084514,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.5530416369438171,0.050000000745058,0.2287362813949585,284.96160888671875,284.95001220703125,300.1181640625,295.6410522460937,298.4866638183594,297.22412109375,284.9598083496094,1.0,0.1588078439235687,1.0,1.0,0.770536482334137,1.0,-0.5957169532775879,0.2594349086284637,0.3362820744514465,0.12180757522583,0.9902275204658508,0.9902275204658508,0.0,24.19688606262207,25.0,14410.72265625,0.0,36.52919006347656,1.0,283.1671447753906,284.34136962890625,298.6545104980469,299.786865234375,293.1499938964844,293.1499938964844,283.1499938964844,19722.83203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281594157218933,1.0,0.0,0.0,2.9384918212890625,2.938506841659546,5.761589818575885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5667.92431640625,0.0,778.2440185546875,1895.4371337890625,0.0,328.4051513671875,0.7285628914833069,1.0,0.0,3.0,1.0,0.0
17655300,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8102157115936279,0.1535155475139618,0.1376974731683731,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.55327969789505,0.050000000745058,0.048218585550785,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.55327969789505,0.050000000745058,0.0356140807271003,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.55327969789505,0.050000000745058,0.048218585550785,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.55327969789505,0.050000000745058,0.2287282049655914,284.95556640625,284.95001220703125,300.12908935546875,295.6449279785156,298.4988098144531,297.2364501953125,284.9525146484375,1.0,0.1590100824832916,1.0,1.0,0.7688231468200684,1.0,-0.5981960296630859,0.2605897486209869,0.337606281042099,0.1228374019265174,0.9891481399536132,0.9891481399536132,0.0,24.179500579833984,25.0,14489.8330078125,0.0,36.76398086547852,1.0,283.16680908203125,284.3247375488281,298.6585388183594,299.7963562011719,293.1499938964844,293.1499938964844,283.1499938964844,20490.634765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295291006565094,1.0,0.0,0.0,2.994356870651245,2.9943723678588867,5.982744255561556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5672.0712890625,0.0,823.5459594726562,1895.4371337890625,0.0,331.1610412597656,0.739056408405304,1.0,0.0,3.0,1.0,0.0
17655360,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8145444393157959,0.1559127867221832,0.1398250609636306,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5535262227058411,0.050000000745058,0.0482168234884738,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5535262227058411,0.050000000745058,0.0356127806007862,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5535262227058411,0.050000000745058,0.0482168234884738,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5535262227058411,0.050000000745058,0.2287198603153228,284.9496459960937,284.95001220703125,300.1390991210937,295.6481628417969,298.5106811523437,297.2490234375,284.947998046875,1.0,0.1592172980308532,1.0,1.0,0.7671368718147278,1.0,-0.6007335782051086,0.2617645859718323,0.3389689922332763,0.1239004284143447,0.9857409596443176,0.9857409596443176,0.0,24.161535263061523,25.0,14553.0859375,0.0,37.00528335571289,1.0,283.1665954589844,284.3163757324219,298.6612548828125,299.8030090332031,293.1499938964844,293.1499938964844,283.1499938964844,21048.76171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308100044727325,1.0,0.0,0.0,3.0280683040618896,3.028084278106689,6.118214628259011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5675.4853515625,0.0,852.2601928710938,1895.4371337890625,0.0,333.75640869140625,0.7502529621124268,1.0,0.0,3.0,1.0,0.0
17655420,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.81882244348526,0.1583544015884399,0.1419918239116668,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.5537802577018738,0.050000000745058,0.0482150167226791,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.5537802577018738,0.050000000745058,0.0356114469468593,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.5537802577018738,0.050000000745058,0.0482150167226791,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.5537802577018738,0.050000000745058,0.2287112772464752,284.9449768066406,284.95001220703125,300.1482849121094,295.6507873535156,298.5223388671875,297.2618408203125,284.94287109375,1.0,0.1594285517930984,1.0,1.0,0.7654505968093872,1.0,-0.6033176779747009,0.2629567086696625,0.340360939502716,0.1249967440962791,0.981762945652008,0.981762945652008,0.0,24.143081665039062,25.0,14631.5595703125,0.0,37.25204086303711,1.0,283.16632080078125,284.3035583496094,298.66387939453125,299.81072998046875,293.1499938964844,293.1499938964844,283.1499938964844,21860.73828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321149289608001,1.0,0.0,0.0,3.0779428482055664,3.0779590606689453,6.321416208265873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5679.8642578125,0.0,895.7819213867188,1895.4371337890625,0.0,336.418701171875,0.7596571445465088,1.0,0.0,3.0,1.0,0.0
17655480,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8230931758880615,0.1608444452285766,0.1442022919654846,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.5540425181388855,0.050000000745058,0.0482131540775299,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.5540425181388855,0.050000000745058,0.0356100685894489,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.5540425181388855,0.050000000745058,0.0482131540775299,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.5540425181388855,0.050000000745058,0.2287024408578872,284.9411926269531,284.95001220703125,300.1566772460937,295.6528625488281,298.5337219238281,297.27490234375,284.94049072265625,1.0,0.1596444696187973,1.0,1.0,0.7637643218040466,1.0,-0.6059537529945374,0.2641669511795044,0.3417868018150329,0.1261325031518936,0.9768638610839844,0.9768638610839844,0.0,24.124170303344727,25.0,14697.6650390625,0.0,37.50491714477539,1.0,283.1661682128906,284.2980041503906,298.6654357910156,299.8161315917969,293.1499938964844,293.1499938964844,283.1499938964844,22423.45703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333475530147552,1.0,0.0,0.0,3.105985641479492,3.1060023307800293,6.437128945435688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5683.29443359375,0.0,921.5249633789062,1895.4371337890625,0.0,338.95068359375,0.7696436047554016,1.0,0.0,3.0,1.0,0.0
17655540,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.827393114566803,0.1633882075548172,0.1464606672525406,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.5543137788772583,0.050000000745058,0.0482112318277359,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.5543137788772583,0.050000000745058,0.0356086529791355,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.5543137788772583,0.050000000745058,0.0482112318277359,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.5543137788772583,0.050000000745058,0.2286933213472366,284.9384460449219,284.95001220703125,300.164306640625,295.6543884277344,298.5448913574219,297.2882385253906,284.9371643066406,1.0,0.1598655730485916,1.0,1.0,0.762078046798706,1.0,-0.6086469292640686,0.2653950154781341,0.3432519137859344,0.1273153126239776,0.971585214138031,0.971585214138031,0.0,24.104795455932617,25.0,14776.375,0.0,37.7645149230957,1.0,283.1659545898437,284.2876892089844,298.6670227050781,299.8227233886719,293.1499938964844,293.1499938964844,283.1499938964844,23247.611328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346131384372711,1.0,0.0,0.0,3.150508165359497,3.1505253314971924,6.622996124860947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5687.50732421875,0.0,962.865478515625,1895.4371337890625,0.0,341.5679931640625,0.7777186036109924,1.0,0.0,3.0,1.0,0.0
17655600,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8317404985427856,0.1659825891256332,0.148764505982399,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.5545940399169922,0.050000000745058,0.0482092536985874,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.5545940399169922,0.050000000745058,0.0356071889400482,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.5545940399169922,0.050000000745058,0.0482092536985874,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.5545940399169922,0.050000000745058,0.2286839336156845,284.936767578125,284.95001220703125,300.1712646484375,295.6554260253906,298.55584716796875,297.3018493652344,284.9366149902344,1.0,0.1600917726755142,1.0,1.0,0.7603917121887207,1.0,-0.611393928527832,0.2666375339031219,0.3447563946247101,0.1285497546195984,0.966209352016449,0.966209352016449,0.0,24.085054397583008,25.0,14841.71484375,0.0,38.03069686889648,1.0,283.16583251953125,284.284423828125,298.66766357421875,299.8272399902344,293.1499938964844,293.1499938964844,283.1499938964844,23784.41796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358142018318176,1.0,0.0,0.0,3.172808885574341,3.1728262901306152,6.717089036101243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5690.802734375,0.0,984.8006591796876,1895.4371337890625,0.0,344.06854248046875,0.7863979339599609,1.0,0.0,3.0,1.0,0.0
17655660,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8361436128616333,0.1686207950115203,0.1511078625917434,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.5548835396766663,0.050000000745058,0.0482072159647941,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.5548835396766663,0.050000000745058,0.0356056839227676,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.5548835396766663,0.050000000745058,0.0482072159647941,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.5548835396766663,0.050000000745058,0.2286742776632309,284.9354248046875,284.95001220703125,300.1775207519531,295.6559753417969,298.5666198730469,297.3157043457031,284.9346618652344,1.0,0.1603224575519561,1.0,1.0,0.7587280869483948,1.0,-0.614188015460968,0.267886221408844,0.346301794052124,0.1298387348651886,0.9607083201408386,0.9607083201408386,0.0,24.06495857238769,25.0,14918.9990234375,0.0,38.302825927734375,1.0,283.1656188964844,284.2760009765625,298.6684875488281,299.8330993652344,293.1499938964844,293.1499938964844,283.1499938964844,24602.220703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370769262313843,1.0,0.0,0.0,3.213719129562378,3.2137372493743896,6.891426664878963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5695.06201171875,0.0,1024.7091064453125,1895.4371337890625,0.0,346.7153015136719,0.7935219407081604,1.0,0.0,3.0,1.0,0.0
17655720,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.840630054473877,0.1713113039731979,0.1534983515739441,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.5551828145980835,0.050000000745058,0.0482051149010658,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.5551828145980835,0.050000000745058,0.0356041342020034,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.5551828145980835,0.050000000745058,0.0482051149010658,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.5551828145980835,0.050000000745058,0.2286643087863922,284.9346618652344,284.95001220703125,300.18316650390625,295.6560974121094,298.5771789550781,297.329833984375,284.9347839355469,1.0,0.160558745265007,1.0,1.0,0.7570645213127136,1.0,-0.6170380115509033,0.2691449522972107,0.347893089056015,0.1311928033828735,0.9551324248313904,0.9551324248313904,0.0,24.044607162475582,25.0,14985.4130859375,0.0,38.58204650878906,1.0,283.16552734375,284.2733459472656,298.66845703125,299.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,25161.14453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383043348789215,1.0,0.0,0.0,3.233665704727173,3.233684062957764,6.977238626859616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5698.01513671875,0.0,1045.582275390625,1895.4371337890625,0.0,349.3056945800781,0.8015315532684326,1.0,0.0,3.0,1.0,0.0
17655780,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.845195472240448,0.1740452647209167,0.1559276580810547,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.555492103099823,0.050000000745058,0.0482029505074024,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.555492103099823,0.050000000745058,0.0356025360524654,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.555492103099823,0.050000000745058,0.0482029505074024,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.555492103099823,0.050000000745058,0.2286540418863296,284.93438720703125,284.95001220703125,300.188232421875,295.6557922363281,298.5875244140625,297.3441772460937,284.93426513671875,1.0,0.1607996970415115,1.0,1.0,0.7554008960723877,1.0,-0.6199340224266052,0.2704075276851654,0.3495264947414398,0.1326151043176651,0.949798583984375,0.949798583984375,0.0,24.02400016784668,25.0,15066.875,0.0,38.86739349365234,1.0,283.16534423828125,284.2676086425781,298.6683349609375,299.8418273925781,293.1499938964844,293.1499938964844,283.1499938964844,25943.369140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395704269409179,1.0,0.0,0.0,3.2683639526367188,3.268382787704468,7.127777621462883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5702.32275390625,0.0,1081.206787109375,1895.4371337890625,0.0,351.9962158203125,0.8076053857803345,1.0,0.0,3.0,1.0,0.0
17655840,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8498615026473999,0.1768321096897125,0.1584038734436035,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.5558123588562012,0.050000000745058,0.0482007153332233,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.5558123588562012,0.050000000745058,0.0356008857488632,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.5558123588562012,0.050000000745058,0.0482007153332233,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.5558123588562012,0.050000000745058,0.2286434471607208,284.9351806640625,284.95001220703125,300.1927490234375,295.6551208496094,298.5976867675781,297.3587951660156,284.9359130859375,1.0,0.1610463410615921,1.0,1.0,0.7537372708320618,1.0,-0.6228858828544617,0.2716757953166961,0.3512100577354431,0.1341147422790527,0.9452604055404664,0.9452604055404664,0.0,24.00316619873047,25.0,15138.2412109375,0.0,39.16001892089844,1.0,283.165283203125,284.2671203613281,298.6674499511719,299.84490966796875,293.1499938964844,293.1499938964844,283.1499938964844,26414.666015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407921433448791,1.0,0.0,0.0,3.283586263656616,3.2836053371429443,7.194327622528363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5705.47412109375,0.0,1097.92626953125,1895.4371337890625,0.0,354.6104736328125,0.814687192440033,1.0,0.0,3.0,1.0,0.0
17655900,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.854613721370697,0.179659828543663,0.1609167605638504,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.5561434030532837,0.050000000745058,0.0481984168291091,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.5561434030532837,0.050000000745058,0.0355991870164871,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.5561434030532837,0.050000000745058,0.0481984168291091,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.5561434030532837,0.050000000745058,0.2286325395107269,284.9360656738281,284.95001220703125,300.19677734375,295.6540832519531,298.6076965332031,297.3736267089844,284.93621826171875,1.0,0.1612974554300308,1.0,1.0,0.7520736455917358,1.0,-0.6258808374404907,0.2729441523551941,0.352936714887619,0.1356895416975021,0.9411125779151917,0.9411125779151917,0.0,23.982078552246094,25.0,15218.7353515625,0.0,39.45866394042969,1.0,283.1651306152344,284.2619323730469,298.6667175292969,299.8492431640625,293.1499938964844,293.1499938964844,283.1499938964844,27161.216796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420687854290008,1.0,0.0,0.0,3.317004680633545,3.3170242309570312,7.341511718550464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5709.701171875,0.0,1133.192626953125,1895.4371337890625,0.0,357.3614807128906,0.8202329874038696,1.0,0.0,3.0,1.0,0.0
17655960,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8594695329666138,0.1825385987758636,0.1634752750396728,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.556486189365387,0.050000000745058,0.0481960400938987,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.556486189365387,0.050000000745058,0.0355974324047565,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.556486189365387,0.050000000745058,0.0481960400938987,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.556486189365387,0.050000000745058,0.2286212742328643,284.93719482421875,284.95001220703125,300.2003479003906,295.6527404785156,298.6175231933594,297.3887634277344,284.9379272460937,1.0,0.1615542620420456,1.0,1.0,0.7504287958145142,1.0,-0.6289302110671997,0.2742127478122711,0.3547174632549286,0.1373465359210968,0.9374188780784608,0.9374188780784608,0.0,23.96080207824707,25.0,15286.0078125,0.0,39.7646598815918,1.0,283.1650390625,284.26092529296875,298.6653137207031,299.8521423339844,293.1499938964844,293.1499938964844,283.1499938964844,27644.771484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433223605155945,1.0,0.0,0.0,3.333958625793457,3.3339784145355225,7.416751941491384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5712.81591796875,0.0,1152.0599365234375,1895.4371337890625,0.0,360.0820617675781,0.8272233605384827,1.0,0.0,3.0,1.0,0.0
17656020,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8644164204597473,0.1854618340730667,0.1660730689764022,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.556840717792511,0.050000000745058,0.0481935925781726,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.556840717792511,0.050000000745058,0.0355956256389617,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.556840717792511,0.050000000745058,0.0481935925781726,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.556840717792511,0.050000000745058,0.2286096662282943,284.9384155273437,284.95001220703125,300.2034912109375,295.651123046875,298.62725830078125,297.4041442871094,284.9388122558594,1.0,0.1618159413337707,1.0,1.0,0.7487839460372925,1.0,-0.6320258378982544,0.2754806578159332,0.3565452098846435,0.1390852779150009,0.934214174747467,0.934214174747467,0.0,23.93929481506348,25.0,15373.3330078125,0.0,40.07721328735352,1.0,283.1649169921875,284.25714111328125,298.6639099121094,299.8556823730469,293.1499938964844,293.1499938964844,283.1499938964844,28329.513671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446143209934234,1.0,0.0,0.0,3.3644206523895264,3.364440679550171,7.552902729912603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5717.16552734375,0.0,1185.150634765625,1895.4371337890625,0.0,362.9062194824219,0.8324373364448547,1.0,0.0,3.0,1.0,0.0
17656080,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8694561123847961,0.188433364033699,0.1687124818563461,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.5572076439857483,0.050000000745058,0.0481910705566406,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.5572076439857483,0.050000000745058,0.0355937592685222,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.5572076439857483,0.050000000745058,0.0481910705566406,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.5572076439857483,0.050000000745058,0.2285976856946945,284.9403686523437,284.95001220703125,300.2062683105469,295.64923095703125,298.6369323730469,297.4198608398437,284.94158935546875,1.0,0.1620827168226242,1.0,1.0,0.7471390962600708,1.0,-0.6351708173751831,0.2767494022846222,0.3584214150905609,0.1409075707197189,0.931996524333954,0.931996524333954,0.0,23.91750907897949,25.0,15448.5908203125,0.0,40.39669418334961,1.0,283.16485595703125,284.2579650878906,298.6618347167969,299.8577880859375,293.1499938964844,293.1499938964844,283.1499938964844,28700.12890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458658695220947,1.0,0.0,0.0,3.3777079582214355,3.377728223800659,7.612679269186629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5720.62646484375,0.0,1200.26171875,1895.4371337890625,0.0,365.661865234375,0.8390563726425171,1.0,0.0,3.0,1.0,0.0
17656140,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.874596893787384,0.1914602667093277,0.1714000850915908,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.5575884580612183,0.050000000745058,0.0481884628534317,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.5575884580612183,0.050000000745058,0.0355918332934379,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.5575884580612183,0.050000000745058,0.0481884628534317,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.5575884580612183,0.050000000745058,0.2285853177309036,284.9421081542969,284.95001220703125,300.2087097167969,295.64715576171875,298.6465759277344,297.4359436035156,284.9424743652344,1.0,0.1623551249504089,1.0,1.0,0.7454942464828491,1.0,-0.6383729577064514,0.2780229747295379,0.3603500127792358,0.1428150385618209,0.9303333163261414,0.9303333163261414,0.0,23.895299911499023,25.0,15534.2529296875,0.0,40.72389602661133,1.0,283.1647033691406,284.2532653808594,298.6600952148437,299.8613586425781,293.1499938964844,293.1499938964844,283.1499938964844,29362.93359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471784234046936,1.0,0.0,0.0,3.410987377166748,3.411007881164551,7.763428016005491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5724.8681640625,0.0,1236.7503662109375,1895.4371337890625,0.0,368.5731506347656,0.844401478767395,1.0,0.0,3.0,1.0,0.0
17656200,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8798288702964783,0.1945369094610214,0.174134224653244,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.5579824447631836,0.050000000745058,0.0481857731938362,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.5579824447631836,0.050000000745058,0.0355898477137088,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.5579824447631836,0.050000000745058,0.0481857731938362,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.5579824447631836,0.050000000745058,0.2285725623369217,284.9437255859375,284.95001220703125,300.2108764648437,295.6448669433594,298.6561889648437,297.4523620605469,284.9446105957031,1.0,0.1626331359148025,1.0,1.0,0.7438493967056274,1.0,-0.641630232334137,0.2793022990226745,0.3623279631137848,0.1448035836219787,0.929065763950348,0.929065763950348,0.0,23.872753143310547,25.0,15605.986328125,0.0,41.05881118774414,1.0,283.16461181640625,284.2523803710937,298.6578063964844,299.8636779785156,293.1499938964844,293.1499938964844,283.1499938964844,29769.673828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484719336032867,1.0,0.0,0.0,3.429292678833008,3.4293134212493896,7.846977609915484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5728.23681640625,0.0,1257.4066162109375,1895.4371337890625,0.0,371.4636535644531,0.8515321016311646,1.0,0.0,3.0,1.0,0.0
17656260,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8851329684257507,0.1976560354232788,0.1769097447395324,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5583875179290771,0.050000000745058,0.0481830202043056,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5583875179290771,0.050000000745058,0.0355878137052059,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5583875179290771,0.050000000745058,0.0481830202043056,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5583875179290771,0.050000000745058,0.2285594940185547,284.945068359375,284.95001220703125,300.2127685546875,295.64239501953125,298.665771484375,297.46905517578125,284.94549560546875,1.0,0.1629167348146438,1.0,1.0,0.7422263026237488,1.0,-0.6449365019798279,0.2805839776992798,0.3643525242805481,0.1468642354011535,0.9281601905822754,0.9281601905822754,0.0,23.850128173828125,25.0,15699.0693359375,0.0,41.40116882324219,1.0,283.1644897460937,284.24853515625,298.6556396484375,299.86669921875,293.1499938964844,293.1499938964844,283.1499938964844,30390.123046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498118460178375,1.0,0.0,0.0,3.4616971015930176,3.4617183208465576,7.995975010999246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5732.7607421875,0.0,1293.7811279296875,1895.4371337890625,0.0,374.4807434082031,0.857142984867096,1.0,0.0,3.0,1.0,0.0
17656320,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8904817700386047,0.2008078694343567,0.179717481136322,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.558800995349884,0.050000000745058,0.0481802187860012,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.558800995349884,0.050000000745058,0.0355857461690902,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.558800995349884,0.050000000745058,0.0481802187860012,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.558800995349884,0.050000000745058,0.2285462170839309,284.9470520019531,284.95001220703125,300.2144775390625,295.63983154296875,298.67535400390625,297.4859313964844,284.9481201171875,1.0,0.1632055193185806,1.0,1.0,0.7406032085418701,1.0,-0.6482810378074646,0.2818683087825775,0.3664127290248871,0.1489920914173126,0.9281570911407472,0.9281570911407472,0.0,23.82774543762207,25.0,15774.8330078125,0.0,41.75022506713867,1.0,283.1644287109375,284.2484130859375,298.6529235839844,299.8686218261719,293.1499938964844,293.1499938964844,283.1499938964844,30728.48828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511135816574096,1.0,0.0,0.0,3.4795961380004883,3.4796175956726074,8.078876021500037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5736.54052734375,0.0,1314.1199951171875,1895.4371337890625,0.0,377.4342651367188,0.864391565322876,1.0,0.0,3.0,1.0,0.0
17656380,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8958597779273987,0.2039893567562103,0.1825552880764007,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5592203736305237,0.050000000745058,0.0481773912906646,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5592203736305237,0.050000000745058,0.0355836562812328,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5592203736305237,0.050000000745058,0.0481773912906646,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5592203736305237,0.050000000745058,0.2285328060388565,284.94842529296875,284.95001220703125,300.2160339355469,295.6371765136719,298.6849060058594,297.50299072265625,284.9486999511719,1.0,0.1634999513626098,1.0,1.0,0.7389801144599915,1.0,-0.6516616344451904,0.2831574082374573,0.3685042262077331,0.1511805355548858,0.9284125566482544,0.9284125566482544,0.0,23.80593681335449,25.0,15869.8134765625,0.0,42.106178283691406,1.0,283.1642761230469,284.2434387207031,298.6506042480469,299.8717956542969,293.1499938964844,293.1499938964844,283.1499938964844,31344.37109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524785578250885,1.0,0.0,0.0,3.51556134223938,3.515583276748657,8.246746574513963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5740.97705078125,0.0,1355.128173828125,1895.4371337890625,0.0,380.5555114746094,0.8704593181610107,1.0,0.0,3.0,1.0,0.0
17656440,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9012397527694702,0.2071922272443771,0.1854145228862762,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5596426129341125,0.050000000745058,0.0481745563447475,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5596426129341125,0.050000000745058,0.0355815626680851,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5596426129341125,0.050000000745058,0.0481745563447475,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5596426129341125,0.050000000745058,0.2285193502902984,284.94989013671875,284.95001220703125,300.21746826171875,295.6344299316406,298.6944580078125,297.52020263671875,284.95068359375,1.0,0.1637995541095733,1.0,1.0,0.7373570203781128,1.0,-0.6550676226615906,0.2844505310058594,0.3706170618534088,0.1534179598093032,0.929145574569702,0.929145574569702,0.0,23.78498268127441,25.0,15948.982421875,0.0,42.46826171875,1.0,283.1641845703125,284.2424621582031,298.6477966308594,299.873779296875,293.1499938964844,293.1499938964844,283.1499938964844,31678.341796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538133144378662,1.0,0.0,0.0,3.53598690032959,3.5360090732574463,8.34285231121612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5744.671875,0.0,1378.6588134765625,1895.4371337890625,0.0,383.6317443847656,0.8783177137374878,1.0,0.0,3.0,1.0,0.0
17656500,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9066984057426452,0.2104102075099945,0.1882895678281784,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5600668787956238,0.050000000745058,0.0481717213988304,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5600668787956238,0.050000000745058,0.0355794690549373,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5600668787956238,0.050000000745058,0.0481717213988304,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5600668787956238,0.050000000745058,0.2285058945417404,284.9507751464844,284.95001220703125,300.21881103515625,295.63165283203125,298.7040710449219,297.5375671386719,284.950927734375,1.0,0.1641036570072174,1.0,1.0,0.7357338666915894,1.0,-0.6584927439689636,0.2857482135295868,0.3727445006370544,0.1556955277919769,0.9299208521842957,0.9299208521842957,0.0,23.76485824584961,25.0,16043.47265625,0.0,42.83579635620117,1.0,283.1640319824219,284.2371520996094,298.6453552246094,299.8769226074219,293.1499938964844,293.1499938964844,283.1499938964844,32314.970703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551988542079925,1.0,0.0,0.0,3.574533700942993,3.574556350708008,8.525740327058884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5749.35205078125,0.0,1423.8162841796875,1895.4371337890625,0.0,386.8506164550781,0.884915292263031,1.0,0.0,3.0,1.0,0.0
17656560,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.912425458431244,0.2136411517858505,0.1911775469779968,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5604901313781738,0.050000000745058,0.0481689013540744,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5604901313781738,0.050000000745058,0.0355773866176605,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5604901313781738,0.050000000745058,0.0481689013540744,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5604901313781738,0.050000000745058,0.2284925282001495,284.9518127441406,284.95001220703125,300.2201232910156,295.62890625,298.7137756347656,297.5550842285156,284.9525146484375,1.0,0.1644126176834106,1.0,1.0,0.7341275811195374,1.0,-0.6619337201118469,0.2870504856109619,0.374883234500885,0.1580007970333099,0.9310720562934875,0.9310720562934875,0.0,23.74589729309082,25.0,16128.607421875,0.0,43.20884323120117,1.0,283.1639404296875,284.2357788085937,298.6424865722656,299.87890625,293.1499938964844,293.1499938964844,283.1499938964844,32655.97265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565543234348297,1.0,0.0,0.0,3.59674334526062,3.596766233444214,8.632015351395239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5753.10595703125,0.0,1450.065673828125,1895.4371337890625,0.0,390.0251770019531,0.8933122754096985,1.0,0.0,3.0,1.0,0.0
17656620,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9183215498924256,0.2168814092874527,0.1940749436616897,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5609121918678284,0.050000000745058,0.04816609993577,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5609121918678284,0.050000000745058,0.0355753190815448,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5609121918678284,0.050000000745058,0.04816609993577,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5609121918678284,0.050000000745058,0.2284792363643646,284.9525451660156,284.95001220703125,300.221435546875,295.62615966796875,298.7236022949219,297.57281494140625,284.95269775390625,1.0,0.164725512266159,1.0,1.0,0.7325212955474854,1.0,-0.6653857231140137,0.2883616983890533,0.3770239949226379,0.1603248417377472,0.9323371052742004,0.9323371052742004,0.0,23.727924346923828,25.0,16226.4248046875,0.0,43.586761474609375,1.0,283.1637878417969,284.2304382324219,298.63995361328125,299.88201904296875,293.1499938964844,293.1499938964844,283.1499938964844,33293.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579460024833679,1.0,0.0,0.0,3.636549711227417,3.636573076248169,8.824139285934507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5757.9580078125,0.0,1498.0814208984375,1895.4371337890625,0.0,393.31103515625,0.900256872177124,1.0,0.0,3.0,1.0,0.0
17656680,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9242902994155884,0.2201291173696518,0.1969797164201736,297.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.561331033706665,0.050000000745058,0.0481633320450782,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.561331033706665,0.050000000745058,0.035573273897171,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.561331033706665,0.050000000745058,0.0481633320450782,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.561331033706665,0.050000000745058,0.2284661084413528,284.95361328125,284.95001220703125,300.2228088378906,295.6235046386719,298.7336730957031,297.5908203125,284.9542236328125,1.0,0.1650424003601074,1.0,1.0,0.7309149503707886,1.0,-0.6688470244407654,0.2896851599216461,0.3791618943214416,0.1626585870981216,0.934087336063385,0.934087336063385,0.0,23.71111297607422,25.0,16309.5234375,0.0,43.96956253051758,1.0,283.1636962890625,284.228515625,298.6371459960937,299.8843078613281,293.1499938964844,293.1499938964844,283.04998779296875,33656.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593031704425812,1.0,0.0,0.0,3.6617743968963614,3.661798238754273,8.946980187829467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5843.71728515625,0.0,1528.713134765625,1895.4371337890625,0.0,396.5416870117188,0.907999873161316,1.0,0.0,3.0,1.0,0.0
17656740,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.930250883102417,0.2233692556619644,0.1998874992132187,297.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.561745822429657,0.050000000745058,0.0481606014072895,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.561745822429657,0.050000000745058,0.0355712585151195,297.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.561745822429657,0.050000000745058,0.0481606014072895,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.561745822429657,0.050000000745058,0.2284531593322754,284.9440002441406,284.95001220703125,300.2242736816406,295.62091064453125,298.7440795898437,297.6092224121094,284.9285888671875,1.0,0.1653625816106796,1.0,1.0,0.7293086647987366,1.0,-0.6723123788833618,0.2910225093364715,0.3812898695468902,0.1649911999702453,0.9282397627830504,0.9282397627830504,0.0,23.69538116455078,25.0,16576.3125,0.0,44.35659790039063,1.0,283.09844970703125,284.1854248046875,298.6656188964844,299.9685974121094,293.1499938964844,293.1499938964844,283.04998779296875,34369.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652555882930755,1.0,0.0,0.0,3.6953284740448,3.695352554321289,9.111699341701752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5812.41455078125,0.0,1571.833740234375,1895.4371337890625,0.0,411.0242919921875,0.914140284061432,1.0,0.0,3.0,1.0,0.0
17656800,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9748715758323668,0.2265755981206894,0.2026191502809524,297.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7684633135795593,0.1468967199325561,0.1063144877552986,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.5881069302558899,0.050000000745058,0.0354582518339157,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.5881069302558899,0.050000000745058,0.0480076000094413,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.5881069302558899,0.050000000745058,0.2277273833751678,284.90557861328125,284.95001220703125,300.2258605957031,295.61846923828125,298.7579345703125,297.6257019042969,284.9208374023437,1.0,0.1666606068611145,1.0,1.0,0.7277023196220398,1.0,-0.7441403865814209,0.3236733078956604,0.4204670786857605,0.1837805360555648,0.8930707573890686,0.8930707573890686,0.0,20.533126831054688,43.0,17750.955078125,0.0,49.39122772216797,1.0,283.0686950683594,284.2059936523437,298.6632080078125,299.96435546875,293.1499938964844,293.1499938964844,283.1499938964844,36506.796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699852466583252,1.0,0.0,0.0,3.677123308181762,3.677147626876831,9.022142535286548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5740.41748046875,0.0,1567.37451171875,1895.4371337890625,0.0,422.9077758789063,0.9089486598968506,1.0,0.0,3.0,1.0,0.0
17656860,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9843104481697084,0.2299559563398361,0.2055377215147018,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8397132754325867,0.1435296088457107,0.1366623938083648,297.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.5921032428741455,0.050000000745058,0.035442903637886,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.5921032428741455,0.050000000745058,0.0479868203401565,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.5921032428741455,0.050000000745058,0.2276288270950317,285.024658203125,284.95001220703125,300.22760009765625,295.6161499023437,298.75457763671875,297.61358642578125,285.07086181640625,1.0,0.1712050586938858,1.0,1.0,0.7264543175697327,1.0,-0.7839557528495789,0.3415763676166534,0.442379355430603,0.195440873503685,0.9742352962493896,0.9742352962493896,0.0,20.44614601135254,43.0,18757.33984375,0.0,54.61999130249024,1.0,283.130615234375,284.3291320800781,298.6459045410156,299.9569396972656,293.1499938964844,293.1499938964844,283.1499938964844,33547.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720185697078705,1.0,0.0,0.0,3.694209575653076,3.694233655929565,9.10618268790131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5852.3740234375,0.0,1564.3421630859375,1895.4371337890625,0.0,428.1223754882813,0.9154401421546936,1.0,0.0,3.0,1.0,0.0
