time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.9638453125953674,0.2335324436426162,0.2087667286396026,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8156751990318298,0.1409352719783783,0.1352740079164505,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.5735619068145752,0.050000000745058,0.0355170778930187,297.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.5735619068145752,0.050000000745058,0.0480872504413127,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.5735619068145752,0.050000000745058,0.2281052023172378,285.12078857421875,284.95001220703125,300.2295837402344,295.6140441894531,298.75048828125,297.6048889160156,285.1305847167969,1.0,0.1768706291913986,1.0,1.0,0.7252062559127808,1.0,-0.7869481444358826,0.3427779972553253,0.4441701173782348,0.1975095719099044,1.0,1.0,0.0,23.041120529174805,31.0,18935.9296875,0.0,58.51185607910156,1.0,283.1587219238281,284.35888671875,298.6668395996094,300.0316162109375,293.1499938964844,293.1499938964844,283.04998779296875,32002.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783068299293518,1.0,0.0,0.0,3.769828081130981,3.769852638244629,9.48279591739265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5992.19482421875,0.0,1639.719970703125,1895.4371337890625,0.0,444.6651306152344,0.9320570230484008,1.0,0.0,3.0,1.0,0.0
17656980,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.9850786328315736,0.2373194396495819,0.1951944231986999,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8478519916534424,0.1398807317018509,0.1334197968244552,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.6039982438087463,0.050000000745058,0.0354001335799694,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.8246582746505737,0.1460368484258651,0.1221321746706962,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.6039982438087463,0.050000000745058,0.2273541390895843,285.14947509765625,284.95001220703125,300.2318115234375,295.6121520996094,298.7577514648437,297.60382080078125,285.1674499511719,1.0,0.1805384755134582,1.0,1.0,0.7239582538604736,1.0,-0.8754753470420837,0.3844311237335205,0.4910441935062408,0.2190291583538055,1.0,1.0,0.0,19.97271728515625,31.0,20690.517578125,0.0,66.34455871582031,1.0,283.0943908691406,284.3853454589844,298.72125244140625,300.1933898925781,293.1499938964844,293.1499938964844,283.04998779296875,33026.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.491946280002594,1.0,0.0,0.0,3.82782793045044,3.827853202819824,9.77683043856814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6035.14013671875,0.0,1716.8204345703125,1895.4371337890625,0.0,482.8266296386719,0.9431698322296144,1.0,0.0,3.0,1.0,0.0
17657040,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.9863529205322266,0.242679938673973,0.1979839652776718,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.844109058380127,0.1397080272436142,0.1328489482402801,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.601926863193512,0.050000000745058,0.0354071483016014,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.8514968156814575,0.1424435675144195,0.1365111023187637,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.601926863193512,0.050000000745058,0.2273991852998733,285.1910400390625,284.95001220703125,300.2343444824219,295.6105041503906,298.7533569335937,297.5922546386719,285.19390869140625,1.0,0.1822990477085113,1.0,1.0,0.7227101922035217,1.0,-0.8863698840141296,0.3894204497337341,0.4969494044780731,0.2230272740125656,1.0,1.0,0.0,20.35945701599121,25.0,21127.1875,0.0,69.42343139648438,1.0,283.0674743652344,284.3741455078125,298.748291015625,300.2689514160156,293.1499938964844,293.1499938964844,282.75,33687.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075662136077881,1.0,0.0,0.0,3.865941047668457,3.865966796875,9.972493444365682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6335.5068359375,0.0,1768.615966796875,1895.4371337890625,0.0,530.6845703125,0.9521892070770264,1.0,0.0,3.0,1.0,0.0
17657100,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9897852540016174,0.2474060207605362,0.2063372582197189,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.8368521332740784,0.1401149481534958,0.1330101490020752,297.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552124023437,0.5956811308860779,0.050000000745058,0.0354293212294578,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8391213417053223,0.1398816108703613,0.1341628283262252,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552124023437,0.5956811308860779,0.050000000745058,0.2275415956974029,285.1370544433594,284.95001220703125,300.2372131347656,295.609130859375,298.75897216796875,297.59893798828125,285.0882263183594,1.0,0.1834616959095001,1.0,1.0,0.7214621305465698,1.0,-0.8838409781455994,0.3877411186695099,0.4960998594760895,0.2247137278318405,1.0,1.0,0.0,21.13267135620117,25.0,21740.15234375,0.0,70.9633560180664,1.0,282.858154296875,284.23065185546875,298.8195495605469,300.5214538574219,293.1499938964844,293.1499938964844,282.75,34205.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324347019195557,1.0,0.0,0.0,3.895559310913086,3.895585298538208,1.0125883136424818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6189.63232421875,0.0,1809.578125,1895.4371337890625,0.0,617.1141967773438,0.959211766719818,1.0,0.0,3.0,1.0,0.0
17657160,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9906111359596252,0.2512042820453644,0.2085753381252288,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8358274698257446,0.1407387852668762,0.1335082054138183,297.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.5939947962760925,0.050000000745058,0.0354354679584503,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.833317220211029,0.1382613182067871,0.132227823138237,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.5939947962760925,0.050000000745058,0.2275810688734054,284.9815979003906,284.95001220703125,300.240478515625,295.6080627441406,298.77606201171875,297.6270751953125,284.955078125,1.0,0.1839382946491241,1.0,1.0,0.7207807302474976,1.0,-0.8848586678504944,0.3880567252635956,0.4968019425868988,0.2259837090969085,1.0,1.0,0.0,21.372291564941406,25.0,21709.322265625,0.0,71.49595642089844,1.0,282.7751770019531,284.10662841796875,298.77301025390625,300.4288635253906,293.1499938964844,293.1499938964844,282.45001220703125,34591.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547369122505188,1.0,0.0,0.0,3.917333841323853,3.917360305786133,1.0239398307021474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6370.15283203125,0.0,1840.115234375,1895.4371337890625,0.0,675.7139892578125,0.9645936489105223,1.0,0.0,3.0,1.0,0.0
17657220,297.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9820621609687804,0.2560059726238251,0.1891029924154281,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8551045060157776,0.1415989398956298,0.1341343522071838,297.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8049901127815247,0.1453792601823806,0.0819505155086517,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8486388325691223,0.1375313848257064,0.1310239732265472,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6084989905357361,0.050000000745058,0.2272547334432602,284.8868103027344,284.95001220703125,300.2441711425781,295.6073608398437,298.7837219238281,297.63482666015625,284.8463134765625,1.0,0.1852566003799438,1.0,1.0,0.7200993299484253,1.0,-0.9162030816078186,0.4028605818748474,0.5133424997329712,0.2341960817575454,0.93913334608078,0.93913334608078,0.0,19.99413299560547,25.0,22763.658203125,0.0,74.81683349609375,1.0,282.554931640625,283.9760437011719,298.7691650390625,300.5595703125,293.1499938964844,293.1499938964844,282.45001220703125,36370.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630853176116943,1.0,0.0,0.0,3.910405158996582,3.9104318618774414,1.020320951283793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6205.66064453125,0.0,1845.612060546875,1895.4371337890625,0.0,743.3377685546875,0.9629577398300172,1.0,0.0,3.0,1.0,0.0
17657280,297.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.9792192578315736,0.2635810077190399,0.1839029937982559,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846069335937,0.8619944453239441,0.1425841152667999,0.1349901258945465,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846069335937,0.8614083528518677,0.1399932652711868,0.0994983464479446,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.8527739644050598,0.137434035539627,0.1306299865245819,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.6123161911964417,0.050000000745058,0.2271731495857238,284.7847595214844,284.95001220703125,300.2483215332031,295.60699462890625,298.7727966308594,297.6094055175781,284.7780456542969,1.0,0.1865994185209274,1.0,1.0,0.719417929649353,1.0,-0.9315043687820436,0.4099755585193634,0.5215287804603577,0.2388838827610016,0.82961106300354,0.82961106300354,0.0,19.7542724609375,28.0,22891.08203125,0.0,77.17813873291016,1.0,282.4765014648437,283.92645263671875,298.7012634277344,300.4263610839844,293.1499938964844,293.1499938964844,282.75,43232.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695865154266357,1.0,0.0,0.0,3.759074926376343,3.759101390838623,9.428774205844092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5804.97412109375,0.0,1713.6746826171875,1895.4371337890625,0.0,773.2034301757812,0.9309988617897034,1.0,0.0,3.0,1.0,0.0
17657340,297.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9822368025779724,0.2699596285820007,0.1894376426935196,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8587842583656311,0.143874317407608,0.1360632628202438,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8478146195411682,0.1353963017463684,0.0965928435325622,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8481156826019287,0.1382041424512863,0.1309238225221634,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.6082519292831421,0.050000000745058,0.2272591441869735,284.8497314453125,284.95001220703125,300.25299072265625,295.6070861816406,298.7424621582031,297.5510559082031,284.9091491699219,1.0,0.1882369965314865,1.0,1.0,0.7187365293502808,1.0,-0.9364031553268432,0.4122329950332641,0.5241701602935791,0.240867793560028,0.8219732046127319,0.8219732046127319,0.0,20.28409194946289,28.0,22447.125,0.0,78.91413116455078,1.0,282.66552734375,284.1234741210937,298.5399475097656,300.06646728515625,293.1499938964844,293.1499938964844,282.75,45051.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547544360160828,1.0,0.0,0.0,3.554107666015625,3.554132461547852,8.428580713371048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5914.97314453125,0.0,1495.020263671875,1895.4371337890625,0.0,706.7034912109375,0.8903619647026062,1.0,0.0,3.0,1.0,0.0
17657400,297.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9849128127098083,0.2754868566989898,0.1948398202657699,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8565438985824585,0.1456412672996521,0.1375218629837036,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8362118601799011,0.133134514093399,0.0942157059907913,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8453134298324585,0.1396469622850418,0.132012203335762,297.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6042596101760864,0.050000000745058,0.2273456752300262,285.0464782714844,284.95001220703125,300.2582092285156,295.6075744628906,298.751953125,297.5621643066406,285.0716857910156,1.0,0.1900991350412368,1.0,1.0,0.7180551290512085,1.0,-0.9431933164596558,0.4154286980628967,0.527764618396759,0.243224635720253,0.9556812047958374,0.9556812047958374,0.0,20.83719253540039,31.0,22973.296875,0.0,81.05682373046875,1.0,282.7483215332031,284.2559814453125,298.5120849609375,300.0863342285156,293.1499938964844,293.1499938964844,282.45001220703125,33828.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426210165023804,1.0,0.0,0.0,3.6341652870178223,3.634188890457153,8.812571650196332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6346.4658203125,0.0,1499.4483642578125,1895.4371337890625,0.0,656.5048828125,0.9058239459991456,1.0,0.0,3.0,1.0,0.0
17657460,297.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9871267676353456,0.2803118526935577,0.1997507065534591,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8555359244346619,0.1476717442274093,0.1393557637929916,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8292379975318909,0.1325778663158416,0.0932753831148147,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.843917727470398,0.1414044201374054,0.133560225367546,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.6006103754043579,0.050000000745058,0.2274267077445984,285.0367431640625,284.95001220703125,300.2640380859375,295.6085205078125,298.7624206542969,297.5744323730469,284.9913024902344,1.0,0.1921954452991485,1.0,1.0,0.7170404195785522,1.0,-0.9521140456199646,0.4197645783424377,0.5323494672775269,0.2460757941007614,0.9873306155204772,0.9873306155204772,0.0,21.38455390930176,31.0,23818.794921875,0.0,83.62338256835938,1.0,282.5606994628906,284.1180114746094,298.64801025390625,300.4165344238281,293.1499938964844,293.1499938964844,282.45001220703125,31888.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552962601184845,1.0,0.0,0.0,3.7494888305664062,3.749512910842896,9.38074606438022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6264.50048828125,0.0,1615.0994873046875,1895.4371337890625,0.0,699.0585327148438,0.9253999590873718,1.0,0.0,3.0,1.0,0.0
17657520,297.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9891780614852904,0.2841866016387939,0.2047533094882965,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8545572757720947,0.1496337205171585,0.1412649154663086,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8246253132820129,0.1328421086072921,0.0931974425911903,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8426729440689087,0.1431407034397125,0.1352355331182479,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.5968695878982544,0.050000000745058,0.2275118380784988,284.8882751464844,284.95001220703125,300.2704772949219,295.6099853515625,298.77294921875,297.5857849121094,284.8724060058594,1.0,0.1945109665393829,1.0,1.0,0.7160256505012512,1.0,-0.9624283909797668,0.4248256385326385,0.5376027226448059,0.2491627037525177,0.8895859718322754,0.8895859718322754,0.0,21.968936920166016,34.0,23908.51953125,0.0,86.56436920166016,1.0,282.47906494140625,284.0133056640625,298.6812744140625,300.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,36615.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627464056015015,1.0,0.0,0.0,3.730855226516724,3.73088002204895,9.28774056774273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6459.23046875,0.0,1629.708984375,1895.4371337890625,0.0,741.8118896484375,0.921261191368103,1.0,0.0,3.0,1.0,0.0
17657580,297.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9148325324058532,0.2918641865253448,0.1172071993350982,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9662211537361144,0.1518524736166,0.1428716033697128,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.923395812511444,0.1337402611970901,0.0933922156691551,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.9511967301368712,0.1449856609106063,0.1366375684738159,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8269158005714417,0.1347048878669738,0.4324817061424255,284.8473815917969,284.95001220703125,300.277587890625,295.61199951171875,298.7903137207031,297.5904541015625,284.85205078125,1.0,0.1988688111305236,1.0,1.0,0.715010941028595,1.0,-1.064064383506775,0.4749223291873932,0.5891420245170593,0.2714241147041321,0.8346586227416992,0.8346586227416992,0.0,16.56102180480957,34.0,26129.572265625,0.0,102.33676147460938,1.0,282.2674255371094,284.00244140625,298.7357177734375,300.6296691894531,293.1499938964844,293.1499938964844,282.1499938964844,40534.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5775953531265259,1.0,0.0,0.0,3.6183323860168457,3.618356943130493,8.735951269045472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6375.4951171875,0.0,1531.8524169921875,1895.4371337890625,0.0,811.5872802734375,0.8997518420219421,1.0,0.0,3.0,1.0,0.0
17657640,297.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8699657320976257,0.3095172941684723,0.0860134735703468,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8699657320976257,0.1569673269987106,0.0905762910842895,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8702079057693481,0.1369591653347015,0.0669547617435455,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8699657320976257,0.1498907506465912,0.0905762761831283,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9751750230789183,0.1330669671297073,0.5915333032608032,284.8568115234375,284.95001220703125,300.2854309082031,295.6145324707031,298.7797241210937,297.5502624511719,284.88775634765625,1.0,0.203574851155281,1.0,1.0,0.7139962315559387,1.0,-1.121086835861206,0.5037026405334473,0.617384135723114,0.2831313014030456,0.8103197813034058,0.8103197813034058,0.0,15.299510955810549,54.0,27322.87890625,0.0,108.14635467529295,1.0,282.1822814941406,284.0327453613281,298.727294921875,300.6188659667969,293.1499938964844,293.1499938964844,282.45001220703125,42167.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5890469551086426,1.0,0.0,0.0,3.496507167816162,3.4965310096740723,8.157595630109427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6052.99072265625,0.0,1413.2147216796875,1895.4371337890625,0.0,869.63916015625,0.8741934895515442,1.0,0.0,3.0,1.0,0.0
17657700,298.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8839045763015747,0.3251191973686218,0.0949340835213661,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8839045763015747,0.164649024605751,0.0999701768159866,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9760790467262268,0.1407778710126876,0.097289390861988,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8839045763015747,0.1555687338113784,0.0999701544642448,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9578416347503662,0.129514068365097,0.5903157591819763,285.0404663085937,284.95001220703125,300.2940368652344,295.61767578125,298.93963623046875,297.8150329589844,285.0919494628906,1.0,0.211446151137352,1.0,1.0,0.7129814624786377,1.0,-1.1604140996932983,0.5239648818969727,0.6364492177963257,0.2906267046928406,0.930539071559906,0.930539071559906,0.0,16.318334579467773,54.0,27923.419921875,0.0,122.83285522460938,1.0,282.3516845703125,284.2008056640625,298.6351928710937,300.42315673828125,293.1499938964844,293.1499938964844,282.45001220703125,34641.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857823491096497,1.0,0.0,0.0,3.5359246730804443,3.535947322845459,8.342558999174798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6235.23193359375,0.0,1400.0716552734375,1895.4371337890625,0.0,852.7011108398438,0.8821505308151245,1.0,0.0,3.0,1.0,0.0
17657760,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2266845703125,0.9026917815208436,0.3347709774971008,0.1082165837287902,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2266845703125,0.9026917815208436,0.1697426885366439,0.1139572709798812,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.9579442143440248,0.1404270380735397,0.0985750034451484,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2266845703125,0.9026917815208436,0.160168170928955,0.1139572709798812,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9258226752281188,0.1275007128715515,0.5783658027648926,285.234130859375,284.95001220703125,300.303466796875,295.6214294433594,298.9712829589844,297.8613586425781,285.2594909667969,1.0,0.2213379144668579,1.0,1.0,0.7130404710769653,1.0,-1.2158340215682983,0.552199125289917,0.6636349558830261,0.300708144903183,1.0,1.0,0.0,17.83489990234375,74.0,29154.134765625,0.0,138.8809356689453,1.0,282.44537353515625,284.3257751464844,298.64483642578125,300.5393981933594,293.1499938964844,293.1499938964844,282.1499938964844,30612.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875389575958252,1.0,0.0,0.0,3.6833982467651367,3.6834216117858887,9.052961331690312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6765.37255859375,0.0,1529.96875,1895.4371337890625,0.0,861.7760009765625,0.9100610017776488,1.0,0.0,3.0,1.0,0.0
17657820,298.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822570800781,0.918570339679718,0.3404982984066009,0.1199826374650001,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822570800781,0.918570339679718,0.1728856861591339,0.1263474971055984,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9370511174201964,0.1399631202220916,0.0982322320342063,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.9827165007591248,0.1613116115331649,0.1527629047632217,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.9028831124305724,0.1266016513109207,0.5719888210296631,285.2802124023437,284.95001220703125,300.313720703125,295.6258544921875,298.9691772460937,297.8341064453125,285.2631225585937,1.0,0.2332449257373809,1.0,1.0,0.713099479675293,1.0,-1.283818244934082,0.5870708227157593,0.6967474222183228,0.3125824332237243,1.0,1.0,0.0,19.45685195922852,74.0,31269.75390625,0.0,162.50997924804688,1.0,282.2592468261719,284.2777099609375,298.7807312011719,300.9450378417969,293.1499938964844,293.1499938964844,282.1499938964844,31784.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094257235527039,1.0,0.0,0.0,3.755157470703125,3.755181789398194,9.409133099325118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6764.48779296875,0.0,1620.8851318359375,1895.4371337890625,0.0,982.5422973632812,0.9261661171913148,1.0,0.0,3.0,1.0,0.0
17657880,298.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.9432750940322876,0.3434746265411377,0.1400576680898666,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9784026741981506,0.1725122183561325,0.164038747549057,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.906264305114746,0.1399309486150741,0.0981065109372139,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394104003906,0.9555978775024414,0.1605842113494873,0.1527659446001052,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.8752962946891785,0.126189187169075,0.5693575739860535,285.2389221191406,284.95001220703125,300.3248596191406,295.6309509277344,298.96807861328125,297.8082580566406,285.24755859375,1.0,0.2469398528337478,1.0,1.0,0.7131585478782654,1.0,-1.3593602180480957,0.6259334683418274,0.7334267497062683,0.3257622122764587,1.0,1.0,0.0,21.80806541442871,94.0,32915.04296875,0.0,191.5623779296875,1.0,282.177490234375,284.24188232421875,298.814208984375,301.0307312011719,293.1499938964844,293.1499938964844,281.8500061035156,32634.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630020022392273,1.0,0.0,0.0,3.805071830749512,3.805096864700317,9.66093239185284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7124.01953125,0.0,1686.3836669921875,1895.4371337890625,0.0,1108.3677978515625,0.9384809732437134,1.0,0.0,3.0,1.0,0.0
17657940,297.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.9854782819747924,0.3405168950557709,0.1960406601428985,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9063353538513184,0.1712165474891662,0.1631179600954055,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23046875,0.8464878797531128,0.1402487754821777,0.0983321219682693,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.8856971859931946,0.1607020795345306,0.1525700539350509,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317199707031,0.8191907405853271,0.1259592771530151,0.5687724947929382,285.22613525390625,284.95001220703125,300.3369445800781,295.6367492675781,298.9521484375,297.75927734375,285.2027893066406,1.0,0.2614525556564331,1.0,1.0,0.713217556476593,1.0,-1.4147393703460691,0.6542767882347107,0.7604625821113586,0.3360708653926849,1.0,1.0,0.0,26.89706039428711,94.0,34801.54296875,0.0,225.44061279296875,1.0,281.9588928222656,284.1490478515625,298.8654479980469,301.3179931640625,293.1499938964844,293.1499938964844,281.8500061035156,33412.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551728248596191,1.0,0.0,0.0,3.850130319595337,3.850155830383301,9.891089121083496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7035.9013671875,0.0,1747.0048828125,1895.4371337890625,0.0,1276.550537109375,0.9484766125679016,1.0,0.0,3.0,1.0,0.0
17658000,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.9989402294158936,0.3328090906143188,0.2444746643304824,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586608886719,0.8549821376800537,0.1706919074058532,0.1624928414821624,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586608886719,0.8034455180168152,0.1407365202903747,0.0987639129161834,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586303710937,0.8387129306793213,0.1611286699771881,0.1530182808637619,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.7739284634590149,0.1256474405527115,0.5685471892356873,285.1587219238281,284.95001220703125,300.3500061035156,295.643310546875,298.9174194335937,297.6749572753906,285.1625061035156,1.0,0.2768712639808655,1.0,1.0,0.7132765650749207,1.0,-1.472919464111328,0.6837368011474609,0.7891826629638672,0.3481385707855224,1.0,1.0,0.0,32.90739440917969,112.0,36007.14453125,0.0,263.82598876953125,1.0,281.87841796875,284.0962829589844,298.8265075683594,301.2844543457031,293.1499938964844,293.1499938964844,281.54998779296875,33947.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718712449073792,1.0,0.0,0.0,3.8808674812316895,3.880893230438232,1.0049649290522211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7380.21044921875,0.0,1789.1810302734375,1895.4371337890625,0.0,1396.2333984375,0.9560824036598206,1.0,0.0,3.0,1.0,0.0
17658060,297.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.9990000128746032,0.3227463662624359,0.2865701615810394,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.8143740892410278,0.1706780940294265,0.1625116169452667,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.7638627886772156,0.1413439065217971,0.0993422716856002,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7994382381439209,0.161730408668518,0.1537718772888183,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.7359832525253296,0.1251758784055709,0.5680582523345947,285.127685546875,284.95001220703125,300.3638000488281,295.65045166015625,298.875,297.5784606933594,285.1031494140625,1.0,0.2924023568630218,1.0,1.0,0.7143763303756714,1.0,-1.5244920253753662,0.709140956401825,0.8153510689735413,0.3598907589912414,1.0,1.0,0.0,40.24185562133789,112.0,37772.796875,0.0,305.4737548828125,1.0,281.6551208496094,283.99761962890625,298.8389587402344,301.5014038085937,293.1499938964844,293.1499938964844,281.54998779296875,34426.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907402276992798,1.0,0.0,0.0,3.908126354217529,3.908152580261232,1.0191320143349003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7260.70703125,0.0,1827.147705078125,1895.4371337890625,0.0,1538.456787109375,0.9622095227241516,1.0,0.0,3.0,1.0,0.0
17658120,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9392144680023192,0.3140457570552826,0.2867375612258911,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7618904113769531,0.1707033812999725,0.162998542189598,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7186846137046814,0.1417764127254486,0.100058913230896,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7491227984428406,0.1621663123369217,0.1547407954931259,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6883265376091003,0.1243314296007156,0.5673545002937317,285.0130920410156,284.95001220703125,300.3780517578125,295.6579895019531,298.8362121582031,297.4933776855469,284.999267578125,1.0,0.3066147863864898,1.0,1.0,0.7154761552810669,1.0,-1.528004765510559,0.7106139659881592,0.8173908591270447,0.3599745631217956,1.0,1.0,0.0,52.255619049072266,100.0,37925.765625,0.0,338.0096740722656,1.0,281.5765380859375,283.8892517089844,298.7882080078125,301.4076232910156,293.1499938964844,293.1499938964844,281.25,34772.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013558745384216,1.0,0.0,0.0,3.927738666534424,3.927765369415283,1.0293864534105523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7538.57177734375,0.0,1854.7940673828125,1895.4371337890625,0.0,1621.4697265625,0.9669483304023744,1.0,0.0,3.0,1.0,0.0
17658180,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.892754852771759,0.3096819519996643,0.2815036475658417,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7342780828475952,0.1707562953233719,0.1634199619293213,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.691179096698761,0.1420955508947372,0.1006062403321266,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7230801582336426,0.1625012308359146,0.1554887145757675,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6592981219291687,0.1233232915401458,0.5649890303611755,284.89312744140625,284.95001220703125,300.3927307128906,295.6659545898437,298.8158874511719,297.44451904296875,284.8556213378906,1.0,0.3153780102729797,1.0,1.0,0.7165759205818176,1.0,-1.5194531679153442,0.7057561874389648,0.8136969804763794,0.3582461476325989,0.9487892985343932,0.9487892985343932,0.0,61.82732009887695,100.0,38504.3203125,0.0,358.94989013671875,1.0,281.3544006347656,283.7276916503906,298.7872314453125,301.5439147949219,293.1499938964844,293.1499938964844,281.25,35792.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128016352653503,1.0,0.0,0.0,3.9356689453125,3.9356958866119385,1.0335475053580012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7306.48193359375,0.0,1873.142822265625,1895.4371337890625,0.0,1713.2088623046875,0.9682759046554564,1.0,0.0,3.0,1.0,0.0
17658240,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.8696002960205078,0.3074672222137451,0.2788651883602142,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.7193793058395386,0.1707531511783599,0.1637021899223327,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6755445599555969,0.1422338038682937,0.1009574979543685,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.707971453666687,0.1626868098974228,0.1559939384460449,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.6432132124900818,0.1221784874796867,0.5613952875137329,284.763427734375,284.95001220703125,300.4078674316406,295.6742858886719,298.8046875,297.41217041015625,284.7613220214844,1.0,0.3215060234069824,1.0,1.0,0.7176756858825684,1.0,-1.5133380889892578,0.7023562788963318,0.8109817504882812,0.3563127517700195,0.8154487013816833,0.8154487013816833,0.0,68.40027618408203,88.0,37727.7890625,0.0,372.8406677246094,1.0,281.2775573730469,283.6579895019531,298.7268981933594,301.373779296875,293.1499938964844,293.1499938964844,281.54998779296875,45447.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150601744651794,1.0,0.0,0.0,3.776339054107666,3.776365995407105,9.515579222352244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6683.9462890625,0.0,1751.456298828125,1895.4371337890625,0.0,1731.5712890625,0.9301670789718628,1.0,0.0,3.0,1.0,0.0
17658300,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8567684292793274,0.3068965971469879,0.2777522206306457,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7101780772209167,0.1709885001182556,0.1639611274003982,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6665068864822388,0.1424995809793472,0.1012092754244804,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6984637975692749,0.163025677204132,0.1563918590545654,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6334269642829895,0.1211804896593093,0.5573078393936157,284.9002990722656,284.95001220703125,300.42340087890625,295.6829833984375,298.79998779296875,297.3916015625,284.942138671875,1.0,0.3253631591796875,1.0,1.0,0.7187755107879639,1.0,-1.508183479309082,0.699439525604248,0.8087438941001892,0.3546192646026611,0.8590574264526367,0.8590574264526367,0.0,72.79278564453125,88.0,36931.1171875,0.0,381.5118103027344,1.0,281.465576171875,283.8847045898437,298.59930419921875,300.9847412109375,293.1499938964844,293.1499938964844,281.54998779296875,42675.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996625065803528,1.0,0.0,0.0,3.586522102355957,3.5865466594696045,8.583024282415863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6812.7939453125,0.0,1512.7667236328125,1895.4371337890625,0.0,1608.090576171875,0.8990659713745117,1.0,0.0,3.0,1.0,0.0
17658360,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8513858914375305,0.3076902031898498,0.2779979407787323,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7059741616249084,0.1716611534357071,0.1644966304302215,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.6627082228660583,0.1431062072515487,0.101592518389225,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6943926811218262,0.1637296378612518,0.1569901257753372,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6282967925071716,0.1205551475286483,0.5541378259658813,285.0320739746094,284.95001220703125,300.4393310546875,295.6920166015625,298.80194091796875,297.38134765625,285.0345764160156,1.0,0.3274411261081695,1.0,1.0,0.7185101509094238,1.0,-1.5064899921417236,0.6986795663833618,0.8078104257583618,0.3541997671127319,0.9597721099853516,0.9597721099853516,0.0,75.12577056884766,76.0,37175.59765625,0.0,386.6293640136719,1.0,281.5486755371094,283.9566955566406,298.5975952148437,301.0203857421875,293.1499938964844,293.1499938964844,281.25,33507.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688676118850708,1.0,0.0,0.0,3.691756248474121,3.6917803287506095,9.094092092709616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7369.2431640625,0.0,1561.26025390625,1895.4371337890625,0.0,1522.55859375,0.917034924030304,1.0,0.0,3.0,1.0,0.0
17658420,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8505712151527405,0.3085919618606567,0.2788302004337311,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7055841684341431,0.1724190264940261,0.1652194112539291,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.6623848080635071,0.1437245309352874,0.1020547375082969,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.694071888923645,0.1644788235425949,0.1577228009700775,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.6263178586959839,0.1200747266411781,0.5518553256988525,284.9490966796875,284.95001220703125,300.4556579589844,295.701416015625,298.8056030273437,297.37353515625,284.914306640625,1.0,0.3280937075614929,1.0,1.0,0.718244731426239,1.0,-1.5070505142211914,0.6990598440170288,0.8079906702041626,0.354387879371643,0.9251360297203064,0.9251360297203064,0.0,75.84741973876953,76.0,37857.06640625,0.0,388.7690124511719,1.0,281.3599853515625,283.8082580566406,298.7162780761719,301.342529296875,293.1499938964844,293.1499938964844,281.25,34187.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955127716064453,1.0,0.0,0.0,3.752012252807617,3.752037048339844,9.393378377353656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7240.4560546875,0.0,1635.7105712890625,1895.4371337890625,0.0,1575.5223388671875,0.9258643388748168,1.0,0.0,3.0,1.0,0.0
17658480,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8519690632820129,0.3090226948261261,0.2793899476528168,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.7072796821594238,0.1730177849531173,0.1658401042222976,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.6638585925102234,0.1441320776939392,0.1023978590965271,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.6957768201828003,0.165049061179161,0.1583262830972671,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.6260793209075928,0.119536779820919,0.5494909882545471,284.82684326171875,284.95001220703125,300.47235107421875,295.71112060546875,298.8081970214844,297.36358642578125,284.8260803222656,1.0,0.3275175988674164,1.0,1.0,0.717979371547699,1.0,-1.5067673921585083,0.699013888835907,0.8077534437179565,0.3543958961963653,0.8168483376502991,0.8168483376502991,0.0,75.47252655029297,64.0,37387.18359375,0.0,387.6611633300781,1.0,281.2802429199219,283.73956298828125,298.73834228515625,301.3064270019531,293.1499938964844,293.1499938964844,281.54998779296875,42522.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997151970863342,1.0,0.0,0.0,3.622681856155396,3.622706651687622,8.756966280998313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6676.40966796875,0.0,1551.4281005859375,1895.4371337890625,0.0,1608.506103515625,0.8976439833641052,1.0,0.0,3.0,1.0,0.0
17658540,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8554275631904602,0.3097752928733825,0.2798142731189728,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7107844948768616,0.1737406253814697,0.1663876473903656,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.6669694185256958,0.1446226090192794,0.1026549339294433,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.6992857456207275,0.1657178848981857,0.1588359177112579,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.6273439526557922,0.1191223785281181,0.5470201373100281,284.94464111328125,284.95001220703125,300.4893798828125,295.7211303710937,298.8121032714844,297.355712890625,284.9829406738281,1.0,0.3259109854698181,1.0,1.0,0.7177140116691589,1.0,-1.5058872699737549,0.698676347732544,0.8072109818458557,0.3542435467243194,0.866657555103302,0.866657555103302,0.0,74.15937042236328,64.0,36769.71484375,0.0,383.8427734375,1.0,281.46142578125,283.9289855957031,298.65142822265625,301.001708984375,293.1499938964844,293.1499938964844,281.54998779296875,39712.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879969239234924,1.0,0.0,0.0,3.505424976348877,3.505448341369629,8.199259582397644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6809.60107421875,0.0,1404.8675537109375,1895.4371337890625,0.0,1517.34521484375,0.8790063858032227,1.0,0.0,3.0,1.0,0.0
17658600,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8620913624763489,0.3112304508686065,0.2807509303092956,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7166396975517273,0.1747964024543762,0.1671455055475235,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6726081967353821,0.1454102545976638,0.1030402779579162,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7054001688957214,0.1666921973228454,0.1595292836427688,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.630750834941864,0.1190017089247703,0.5454040765762329,285.07110595703125,284.95001220703125,300.5067749023437,295.7314453125,298.8191833496094,297.3531799316406,285.073974609375,1.0,0.3235254287719726,1.0,1.0,0.7174486517906189,1.0,-1.507273554801941,0.6994685530662537,0.8078050017356873,0.3546289205551147,0.9768744707107544,0.9768744707107544,0.0,71.85446166992188,52.0,37136.41796875,0.0,378.64166259765625,1.0,281.5473937988281,284.00079345703125,298.66290283203125,301.0664367675781,293.1499938964844,293.1499938964844,281.25,31451.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803205609321594,1.0,0.0,0.0,3.6206929683685294,3.620715856552124,8.74735405886895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7368.5986328125,0.0,1467.0472412109375,1895.4371337890625,0.0,1459.0430908203125,0.9013108611106871,1.0,0.0,3.0,1.0,0.0
17658660,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8714643120765686,0.3124952316284179,0.2818994224071502,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7242981791496277,0.1758675128221511,0.1680492609739303,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6804832220077515,0.146190270781517,0.1035126149654388,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7135637402534485,0.1676731407642364,0.1603512018918991,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6360687613487244,0.1189587339758873,0.5445320010185242,284.979736328125,284.95001220703125,300.5244445800781,295.7420349121094,298.8266296386719,297.35076904296875,284.9437561035156,1.0,0.3205174207687378,1.0,1.0,0.7169718146324158,1.0,-1.5102440118789673,0.7011081576347351,0.8091358542442322,0.3554952442646026,0.9484100341796876,0.9484100341796876,0.0,68.8090591430664,52.0,37868.85546875,0.0,372.3290710449219,1.0,281.3626708984375,283.83740234375,298.78448486328125,301.4065246582031,293.1499938964844,293.1499938964844,281.25,32339.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900486946105957,1.0,0.0,0.0,3.716357946395874,3.7163820266723633,9.215700629283674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7257.50439453125,0.0,1580.369384765625,1895.4371337890625,0.0,1533.12158203125,0.9168916940689088,1.0,0.0,3.0,1.0,0.0
17658720,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8821320533752441,0.3131101131439209,0.2825856804847717,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.732842743396759,0.1767109036445617,0.1688120514154434,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.6894868612289429,0.1467332988977432,0.1038698256015777,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7222276329994202,0.1684293150901794,0.1610307395458221,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.6424725651741028,0.118785910308361,0.5433966517448425,284.8471069335937,284.95001220703125,300.5424499511719,295.7528991699219,298.83221435546875,297.3447265625,284.8451843261719,1.0,0.3169291615486145,1.0,1.0,0.7164950370788574,1.0,-1.5118674039840698,0.7020772099494934,0.8097901940345764,0.3560630083084106,0.8416778445243835,0.8416778445243835,0.0,65.39659118652344,40.0,37620.3046875,0.0,364.3694152832031,1.0,281.28082275390625,283.7551574707031,298.8046569824219,301.3795166015625,293.1499938964844,293.1499938964844,281.54998779296875,39557.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965925097465515,1.0,0.0,0.0,3.629459619522095,3.629483938217163,8.789763796812622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6708.7509765625,0.0,1536.9017333984375,1895.4371337890625,0.0,1583.9661865234375,0.8994800448417664,1.0,0.0,3.0,1.0,0.0
