time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8945567011833191,0.3139297664165497,0.2830313444137573,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.742729902267456,0.1776165217161178,0.1694654822349548,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6998298168182373,0.1473295539617538,0.1041403487324714,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7318472266197205,0.1692382097244262,0.1615984588861465,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.6502086520195007,0.1186607703566551,0.5419393181800842,284.94384765625,284.95001220703125,300.56072998046875,295.7640075683594,298.83843994140625,297.33966064453125,284.98004150390625,1.0,0.3128271996974945,1.0,1.0,0.7160181999206543,1.0,-1.5124431848526,0.7025320529937744,0.8099110722541809,0.3563583195209503,0.8807357549667358,0.8807357549667358,0.0,61.65266036987305,40.0,36976.3359375,0.0,355.0206604003906,1.0,281.4622497558594,283.9178771972656,298.7148132324219,301.0808410644531,293.1499938964844,293.1499938964844,281.54998779296875,38449.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867261528968811,1.0,0.0,0.0,3.5429441928863525,3.5429675579071045,8.375715196962119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6835.478515625,0.0,1435.0869140625,1895.4371337890625,0.0,1507.6142578125,0.8855041265487671,1.0,0.0,3.0,1.0,0.0
17658840,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9110761880874634,0.3154046833515167,0.2839277386665344,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7556129693984985,0.1788132190704345,0.1702970266342163,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7128081321716309,0.1482034623622894,0.1045343205332756,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.7441117167472839,0.1703211814165115,0.1623302996158599,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.6607005596160889,0.1187687590718269,0.5411115884780884,285.06500244140625,284.95001220703125,300.57928466796875,295.7753601074219,298.8473815917969,297.3391418457031,285.0675048828125,1.0,0.3083557784557342,1.0,1.0,0.715541422367096,1.0,-1.514872670173645,0.7039129137992859,0.8109597563743591,0.3570931851863861,0.9861135482788086,0.9861135482788086,0.0,57.41103363037109,28.0,37307.05078125,0.0,345.2884216308594,1.0,281.54791259765625,283.98590087890625,298.72174072265625,301.14324951171875,293.1499938964844,293.1499938964844,281.25,31551.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802645921707153,1.0,0.0,0.0,3.657944202423096,3.657967329025269,8.928272450248187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7395.8232421875,0.0,1508.6673583984375,1895.4371337890625,0.0,1458.622314453125,0.9081290364265442,1.0,0.0,3.0,1.0,0.0
17658900,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.933590829372406,0.3167038261890411,0.2850396633148193,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.772095263004303,0.1800081729888916,0.1712629050016403,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7274342775344849,0.149069532752037,0.1050203517079353,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7597664594650269,0.1714004576206207,0.1631871312856674,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6744344830513,0.118922121822834,0.5408939123153687,284.9808959960937,284.95001220703125,300.5980834960937,295.78692626953125,298.8564147949219,297.33856201171875,284.94549560546875,1.0,0.3035929203033447,1.0,1.0,0.7150645852088928,1.0,-1.518717885017395,0.7059906721115112,0.8127272129058838,0.358201652765274,0.9616434574127196,0.9616434574127196,0.0,52.81023788452149,28.0,38123.27734375,0.0,335.2788391113281,1.0,281.3609924316406,283.83160400390625,298.8380126953125,301.4775390625,293.1499938964844,293.1499938964844,281.25,32283.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905325055122375,1.0,0.0,0.0,3.74714732170105,3.747171640396118,9.369034046358138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7286.734375,0.0,1615.40966796875,1895.4371337890625,0.0,1536.8533935546875,0.923945963382721,1.0,0.0,3.0,1.0,0.0
17658960,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.9584718346595764,0.3173608481884002,0.2857160270214081,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7915371656417847,0.1809618026018142,0.1720868498086929,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.743802547454834,0.1496981829404831,0.1054010838270187,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7784581780433655,0.1722461283206939,0.163905993103981,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.6907223463058472,0.1189253851771354,0.5403575301170349,284.8476257324219,284.95001220703125,300.6171569824219,295.7987060546875,298.86346435546875,297.33428955078125,284.8431396484375,1.0,0.2985167205333709,1.0,1.0,0.7146750092506409,1.0,-1.5211974382400513,0.7073560357093811,0.8138414025306702,0.3589692115783691,0.855539083480835,0.855539083480835,0.0,48.14129257202149,25.0,37925.11328125,0.0,324.3888854980469,1.0,281.2792663574219,283.74090576171875,298.85601806640625,301.4520263671875,293.1499938964844,293.1499938964844,281.54998779296875,38924.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973452568054199,1.0,0.0,0.0,3.681256771087648,3.681281805038452,9.042437909556612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6736.01318359375,0.0,1590.29345703125,1895.4371337890625,0.0,1589.86572265625,0.9097546339035034,1.0,0.0,3.0,1.0,0.0
17659020,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9791061282157898,0.3181815445423126,0.286174327135086,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8100529313087463,0.1819502860307693,0.1728269755840301,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.7599096298217773,0.1503609120845794,0.1057215854525566,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7966342568397522,0.173120766878128,0.1645426899194717,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7061089277267456,0.1189441531896591,0.5396028757095337,284.94219970703125,284.95001220703125,300.63641357421875,295.8106689453125,298.8708801269531,297.3305053710937,284.97906494140625,1.0,0.2944702506065368,1.0,1.0,0.7142854332923889,1.0,-1.5228785276412964,0.7083301544189453,0.8145483136177063,0.3595169484615326,0.8921523094177246,0.8921523094177246,0.0,44.31842041015625,25.0,37295.1328125,0.0,315.2816162109375,1.0,281.464111328125,283.90771484375,298.7648010253906,301.1496276855469,293.1499938964844,293.1499938964844,281.54998779296875,38289.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876906752586365,1.0,0.0,0.0,3.5915277004241943,3.5915515422821045,8.606998562754598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6868.83251953125,0.0,1485.93798828125,1895.4371337890625,0.0,1514.9970703125,0.8960912227630615,1.0,0.0,3.0,1.0,0.0
17659080,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9979292750358582,0.3196732401847839,0.2871052026748657,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8288700580596924,0.1832229793071746,0.1737619936466217,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7783774733543396,0.1512977629899978,0.1061817780137062,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8161299824714661,0.1742638200521469,0.1653623878955841,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.72195965051651,0.1191713958978653,0.5394993424415588,285.0668640136719,284.95001220703125,300.6558837890625,295.82281494140625,298.880859375,297.3310852050781,285.06964111328125,1.0,0.2908661067485809,1.0,1.0,0.7138957977294922,1.0,-1.5264430046081543,0.7102423310279846,0.8162006139755249,0.3605243563652038,0.9999306797981262,0.9999306797981262,0.0,40.799949645996094,25.0,37637.2421875,0.0,307.8385314941406,1.0,281.54852294921875,283.9778137207031,298.7719116210937,301.2142028808594,293.1499938964844,293.1499938964844,281.25,31710.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814716458320618,1.0,0.0,0.0,3.703393459320069,3.7034173011779785,9.151515314442804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7438.47998046875,0.0,1560.8248291015625,1895.4371337890625,0.0,1467.7115478515625,0.9179924726486206,1.0,0.0,3.0,1.0,0.0
17659140,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9554260969161988,0.3225467503070831,0.2889909744262695,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7910553812980652,0.1843607872724533,0.1753126382827758,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7427658438682556,0.1520959287881851,0.107091411948204,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7776893973350525,0.1752716600894928,0.1667896062135696,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6865790486335754,0.1193075627088546,0.542231559753418,284.97772216796875,284.95001220703125,300.6755676269531,295.83514404296875,298.8849182128906,297.3332214355469,284.9299011230469,1.0,0.2853347361087799,1.0,1.0,0.7135062217712402,1.0,-1.4180855751037598,0.651068389415741,0.7670172452926636,0.3520384728908539,0.9691506624221802,0.9691506624221802,0.0,48.25895690917969,25.0,37322.2265625,0.0,301.56005859375,1.0,281.3591613769531,283.80096435546875,298.8872375488281,301.5429077148437,293.1499938964844,293.1499938964844,281.25,32567.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917999982833862,1.0,0.0,0.0,3.78218674659729,3.7822115421295166,9.545072998662365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7286.1640625,0.0,1658.6563720703125,1895.4371337890625,0.0,1546.650634765625,0.9322206377983092,1.0,0.0,3.0,1.0,0.0
17659200,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017883300781,0.9990000128746032,0.3270787596702575,0.2747431695461273,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.8460716009140015,0.185481920838356,0.1759727448225021,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.7953684329986572,0.1527960300445556,0.1072803661227226,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.832672119140625,0.1762152463197708,0.1672720164060592,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.7343990802764893,0.1195058897137641,0.5408317446708679,284.8018798828125,284.95001220703125,300.6954040527344,295.8475952148437,298.90045166015625,297.3451538085937,284.8056640625,1.0,0.2843100726604461,1.0,1.0,0.7131166458129883,1.0,-1.5008007287979126,0.6962698698043823,0.8045308589935303,0.3595201373100281,0.834384560585022,0.834384560585022,0.0,38.01456832885742,25.0,37843.1953125,0.0,292.5292358398437,1.0,281.2792358398437,283.7020568847656,298.8924255371094,301.4757385253906,293.1499938964844,293.1499938964844,281.54998779296875,40020.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967595219612122,1.0,0.0,0.0,3.706477880477905,3.70650315284729,9.166764698420592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6712.52099609375,0.0,1627.4608154296875,1895.4371337890625,0.0,1585.2744140625,0.915524959564209,1.0,0.0,3.0,1.0,0.0
17659260,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.3299475312232971,0.2604939341545105,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8619856834411621,0.186423510313034,0.1767436414957046,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8107110857963562,0.1534338742494583,0.107631467282772,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8477652668952942,0.1770487576723098,0.1679424345493316,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7466830611228943,0.1196375489234924,0.5408899188041687,284.9241027832031,284.95001220703125,300.7154235839844,295.8601989746094,298.917236328125,297.3480224609375,284.96221923828125,1.0,0.2821122407913208,1.0,1.0,0.7124727964401245,1.0,-1.504680037498474,0.6998702883720398,0.8048096895217896,0.355873703956604,0.8800042271614075,0.8800042271614075,0.0,35.688453674316406,25.0,36949.046875,0.0,284.7047424316406,1.0,281.46484375,283.8945617675781,298.7997436523437,301.16583251953125,293.1499938964844,293.1499938964844,281.54998779296875,39479.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854853630065918,1.0,0.0,0.0,3.578671932220459,3.578695774078369,8.545491709810449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6848.6337890625,0.0,1480.7767333984375,1895.4371337890625,0.0,1498.1431884765625,0.8945799469947815,1.0,0.0,3.0,1.0,0.0
17659320,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9990000128746032,0.3341570794582367,0.2526849210262298,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.872054398059845,0.1876735687255859,0.1777453869581222,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8195592164993286,0.1543605923652649,0.1081529185175895,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8572669625282288,0.1781671792268753,0.1688307970762252,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.754092276096344,0.1199960187077522,0.5417935848236084,285.0455017089844,284.95001220703125,300.7355651855469,295.8729248046875,298.9320678710937,297.35797119140625,285.0470886230469,1.0,0.2799563109874725,1.0,1.0,0.7118289470672607,1.0,-1.4992831945419312,0.6973974704742432,0.8018857836723328,0.3548510074615478,0.9793205857276917,0.9793205857276917,0.0,34.45906448364258,28.0,37143.61328125,0.0,279.1671447753906,1.0,281.54833984375,283.96142578125,298.8087158203125,301.2244873046875,293.1499938964844,293.1499938964844,281.25,32217.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780007481575012,1.0,0.0,0.0,3.681920766830444,3.681944370269776,9.045700153365032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7401.66015625,0.0,1540.4202880859375,1895.4371337890625,0.0,1441.6533203125,0.9141734838485718,1.0,0.0,3.0,1.0,0.0
17659380,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9990000128746032,0.3386542797088623,0.2460298836231231,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8812406063079834,0.1888999044895172,0.1789008677005767,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8273120522499084,0.1552560925483703,0.108778029680252,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8659569621086121,0.1792580634355545,0.169859379529953,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7608698010444641,0.1203915849328041,0.5433852672576904,284.9541931152344,284.95001220703125,300.7558288574219,295.8857727050781,298.9478759765625,297.3693542480469,284.9178161621094,1.0,0.278553158044815,1.0,1.0,0.711185097694397,1.0,-1.4965740442276,0.6962679624557495,0.8003060221672058,0.35446497797966,0.9422430992126464,0.9422430992126464,0.0,33.50845718383789,28.0,37790.2109375,0.0,275.552490234375,1.0,281.3601379394531,283.8028564453125,298.926513671875,301.5517883300781,293.1499938964844,293.1499938964844,281.25,33244.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872636675834656,1.0,0.0,0.0,3.7560980319976807,3.756122589111328,9.413845987182868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7270.17578125,0.0,1633.2255859375,1895.4371337890625,0.0,1511.7264404296875,0.9262456893920898,1.0,0.0,3.0,1.0,0.0
17659440,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.998535931110382,0.3426637947559356,0.2411588430404663,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8882570266723633,0.1898610144853592,0.1799029260873794,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.8330703377723694,0.1558914482593536,0.1092895120382309,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.872595489025116,0.180090993642807,0.1707376390695572,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.7659391760826111,0.12063480168581,0.5446940660476685,284.82330322265625,284.95001220703125,300.7762145996094,295.898681640625,298.9618835449219,297.3771057128906,284.82037353515625,1.0,0.2776357531547546,1.0,1.0,0.7105412483215332,1.0,-1.4951682090759275,0.6957857012748718,0.7993824481964111,0.354404479265213,0.8284624814987183,0.8284624814987183,0.0,32.8600959777832,31.0,37366.8203125,0.0,273.2870178222656,1.0,281.2799987792969,283.7223815917969,298.9438781738281,301.5151672363281,293.1499938964844,293.1499938964844,281.54998779296875,41400.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928663849830627,1.0,0.0,0.0,3.651341676712036,3.651366710662842,8.896070653463539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6704.8876953125,0.0,1575.0823974609375,1895.4371337890625,0.0,1554.9168701171875,0.9028030633926392,1.0,0.0,3.0,1.0,0.0
17659500,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9980666637420654,0.3466422855854034,0.2378563582897186,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8933784365653992,0.1908792555332183,0.1807939559221267,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8371802568435669,0.1565807610750198,0.1097203865647316,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.877419650554657,0.1809718906879425,0.1715048104524612,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7694445252418518,0.1209090054035186,0.5456907153129578,284.9351806640625,284.95001220703125,300.7967224121094,295.9117126464844,298.975830078125,297.3843994140625,284.9748229980469,1.0,0.2771532833576202,1.0,1.0,0.7098973989486694,1.0,-1.4949060678482056,0.6958791613578796,0.7990269064903259,0.3546053171157837,0.8715242743492126,0.8715242743492126,0.0,32.44905471801758,31.0,36769.36328125,0.0,272.1273498535156,1.0,281.4626770019531,283.9118957519531,298.8531799316406,301.2061462402344,293.1499938964844,293.1499938964844,281.54998779296875,39574.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819178462028503,1.0,0.0,0.0,3.5302822589874268,3.5303056240081787,8.315955142279563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6839.29638671875,0.0,1429.87744140625,1895.4371337890625,0.0,1471.0791015625,0.8841056823730469,1.0,0.0,3.0,1.0,0.0
17659560,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9976223707199096,0.3509514331817627,0.2351180464029312,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8982409238815308,0.1921970695257187,0.1818953454494476,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.841137707233429,0.1575560122728347,0.1102999523282051,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8820043206214905,0.1821338385343551,0.1724672466516494,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7727612257003784,0.1213940754532814,0.5473572015762329,285.06207275390625,284.95001220703125,300.8172607421875,295.9247741699219,298.9913330078125,297.3945007324219,285.0649719238281,1.0,0.277094304561615,1.0,1.0,0.709489643573761,1.0,-1.4967901706695557,0.6969727277755737,0.7998175024986267,0.3552129566669464,0.9787920713424684,0.9787920713424684,0.0,32.15300750732422,34.0,37150.859375,0.0,272.1957397460937,1.0,281.54840087890625,283.979736328125,298.863525390625,301.2732849121094,293.1499938964844,293.1499938964844,281.25,31873.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748268008232117,1.0,0.0,0.0,3.651877403259277,3.65190052986145,8.898681471691816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7405.486328125,0.0,1504.36572265625,1895.4371337890625,0.0,1418.0379638671875,0.9068716168403624,1.0,0.0,3.0,1.0,0.0
17659620,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9972537755966188,0.3549738824367523,0.2330518662929535,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9026067852973938,0.1934868097305297,0.1831387877464294,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.844725489616394,0.1585002541542053,0.110978327691555,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8861194252967834,0.183267280459404,0.1735625267028808,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7757337093353271,0.1218872889876365,0.5495778918266296,284.980224609375,284.95001220703125,300.837890625,295.9378967285156,299.0061950683594,297.4032287597656,284.94488525390625,1.0,0.2774303257465362,1.0,1.0,0.7090818285942078,1.0,-1.500596284866333,0.6990249156951904,0.8015714287757874,0.356263518333435,0.9551662802696228,0.9551662802696228,0.0,31.97554016113281,34.0,37971.27734375,0.0,273.4069519042969,1.0,281.3614196777344,283.8273620605469,298.9847717285156,301.6132202148437,293.1499938964844,293.1499938964844,281.25,32469.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848505735397339,1.0,0.0,0.0,3.739001512527466,3.739025831222534,9.328344390269194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7296.4912109375,0.0,1607.396484375,1895.4371337890625,0.0,1493.309326171875,0.9221980571746826,1.0,0.0,3.0,1.0,0.0
17659680,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9971579909324646,0.3582226634025574,0.2325400859117508,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9050200581550598,0.1944958120584488,0.1842163205146789,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8465648889541626,0.1591724604368209,0.1115367263555526,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8882998824119568,0.1841304004192352,0.1744981259107589,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7770562171936035,0.1221894472837448,0.5513484477996826,284.8512878417969,284.95001220703125,300.85858154296875,295.9510498046875,299.0184631347656,297.4068908691406,284.84869384765625,1.0,0.2781044542789459,1.0,1.0,0.7086740732192993,1.0,-1.5051941871643066,0.7014731764793396,0.8037209510803223,0.3575071096420288,0.8518067598342896,0.8518067598342896,0.0,31.99472045898437,37.0,37824.98046875,0.0,275.4750366210937,1.0,281.2802734375,283.7440490722656,299.0058898925781,301.5917663574219,293.1499938964844,293.1499938964844,281.54998779296875,39253.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916090846061707,1.0,0.0,0.0,3.6656415462493896,3.665666341781616,8.965888014245138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6749.19140625,0.0,1575.08935546875,1895.4371337890625,0.0,1545.1728515625,0.9066542983055116,1.0,0.0,3.0,1.0,0.0
17659740,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9973251223564148,0.3612001240253448,0.2334390133619308,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9056469202041626,0.1955370903015136,0.1851619035005569,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8468318581581116,0.1598755121231079,0.112000897526741,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8887388110160828,0.1850187331438064,0.1753041595220565,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7768206596374512,0.1224748790264129,0.5526037216186523,284.9516906738281,284.95001220703125,300.8792724609375,295.9642333984375,299.0299072265625,297.4087829589844,284.9891357421875,1.0,0.279074102640152,1.0,1.0,0.7082663178443909,1.0,-1.510439157485962,0.7042483687400818,0.8061907291412354,0.3589003086090088,0.8948329091072083,0.8948329091072083,0.0,32.1885871887207,37.0,37308.703125,0.0,278.2900695800781,1.0,281.4637756347656,283.9121398925781,298.9189758300781,301.29998779296875,293.1499938964844,293.1499938964844,281.54998779296875,38000.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821611523628235,1.0,0.0,0.0,3.5857157707214355,3.5857396125793457,8.579165182709403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6892.48681640625,0.0,1477.5242919921875,1895.4371337890625,0.0,1472.916748046875,0.8947181105613708,1.0,0.0,3.0,1.0,0.0
17659800,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9975484013557434,0.3643583655357361,0.2346892654895782,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9061936736106871,0.1968658417463302,0.1862960755825042,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8470772504806519,0.1608527898788452,0.1125984415411949,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8890936970710754,0.1861766725778579,0.176285058259964,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7764717936515808,0.1229318007826805,0.554314911365509,285.0799865722656,284.95001220703125,300.8999938964844,295.9774169921875,299.04254150390625,297.4126281738281,285.0830383300781,1.0,0.2803350687026977,1.0,1.0,0.7078585028648376,1.0,-1.5172488689422607,0.7078100442886353,0.8094388246536255,0.360661506652832,1.0,1.0,0.0,32.45174789428711,40.0,37720.6015625,0.0,282.0008850097656,1.0,281.54852294921875,283.98309326171875,298.9302062988281,301.3749694824219,293.1499938964844,293.1499938964844,281.25,31479.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764771938323975,1.0,0.0,0.0,3.7052485942840576,3.705272436141968,9.160686431641808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7474.12890625,0.0,1561.1768798828125,1895.4371337890625,0.0,1430.2918701171875,0.91774719953537,1.0,0.0,3.0,1.0,0.0
17659860,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9978296160697936,0.3671752512454986,0.2363558411598205,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9064807891845704,0.1981631964445114,0.1875652819871902,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8471359610557556,0.1617964059114456,0.1132898926734924,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8892022371292114,0.1873034387826919,0.177392303943634,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.775921106338501,0.123371236026287,0.5564333200454712,285.0046691894531,284.95001220703125,300.92071533203125,295.9906005859375,299.05438232421875,297.4149475097656,284.9714050292969,1.0,0.2818713784217834,1.0,1.0,0.7075247764587402,1.0,-1.5254747867584229,0.7120513916015625,0.8134233951568604,0.362754762172699,0.9880479574203492,0.9880479574203492,0.0,32.79204559326172,40.0,38667.51953125,0.0,286.5814514160156,1.0,281.35906982421875,283.8399963378906,299.04901123046875,301.7178039550781,293.1499938964844,293.1499938964844,281.25,32293.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875656247138977,1.0,0.0,0.0,3.782531499862671,3.7825560569763184,9.546812407279504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7364.37060546875,0.0,1656.9345703125,1895.4371337890625,0.0,1514.038818359375,0.9325241446495056,1.0,0.0,3.0,1.0,0.0
17659920,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9982770681381226,0.3691909313201904,0.2392733991146087,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.905012547969818,0.1991737931966781,0.1886645555496215,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8456798791885376,0.1624629348516464,0.1138589978218078,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.887653648853302,0.1881548315286636,0.1783365905284881,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7739295959472656,0.123599499464035,0.5579985976219177,284.87677001953125,284.95001220703125,300.9414367675781,296.0037536621094,299.0634765625,297.41217041015625,284.87359619140625,1.0,0.2836320400238037,1.0,1.0,0.7071911096572876,1.0,-1.5339930057525637,0.7164314985275269,0.8175614476203918,0.364946573972702,0.8942638039588928,0.8942638039588928,0.0,33.295413970947266,43.0,38752.59765625,0.0,291.7658996582031,1.0,281.2793273925781,283.74981689453125,299.0679931640625,301.7018737792969,293.1499938964844,293.1499938964844,280.95001220703125,37058.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951256394386292,1.0,0.0,0.0,3.749636173248291,3.7496612071990967,9.381483891957032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7626.2275390625,0.0,1655.0091552734375,1895.4371337890625,0.0,1572.499755859375,0.9261379837989808,1.0,0.0,3.0,1.0,0.0
17659980,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.9988045692443848,0.3707560300827026,0.2433213144540786,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.9020069241523744,0.2001236379146576,0.1896053403615951,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8428470492362976,0.1630711704492569,0.114315241575241,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8845810890197754,0.1889431774616241,0.179126426577568,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7705581784248352,0.1237363815307617,0.5588989853858948,284.83404541015625,284.95001220703125,300.96209716796875,296.01690673828125,299.0712890625,297.40692138671875,284.80975341796875,1.0,0.2855774164199829,1.0,1.0,0.7068573832511902,1.0,-1.5425585508346558,0.720832884311676,0.8217256665229797,0.3671694099903106,0.8385668396949768,0.8385668396949768,0.0,33.95527267456055,43.0,39495.08203125,0.0,297.4358215332031,1.0,281.0658874511719,283.67291259765625,299.1073913574219,301.89141845703125,293.1499938964844,293.1499938964844,280.95001220703125,39815.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053926587104797,1.0,0.0,0.0,3.665680885314941,3.665705680847168,8.966080145000888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7429.607421875,0.0,1579.3580322265625,1895.4371337890625,0.0,1653.568359375,0.9093939661979676,1.0,0.0,3.0,1.0,0.0
17660040,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.9990000128746032,0.3717401325702667,0.2481396049261093,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.8979927897453308,0.2009580880403518,0.1904703676700592,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8391277194023132,0.163569763302803,0.1147183626890182,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8805001378059387,0.1896170526742935,0.1798398345708847,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.7662507891654968,0.1237460896372795,0.5593461394309998,284.7666320800781,284.95001220703125,300.98272705078125,296.02996826171875,299.0774841308594,297.398681640625,284.7738342285156,1.0,0.2876809239387512,1.0,1.0,0.7065236568450928,1.0,-1.5512586832046509,0.7252973318099976,0.8259612917900085,0.3694508671760559,0.7378408312797546,0.7378408312797546,0.0,34.74313735961914,46.0,38590.8046875,0.0,303.5645446777344,1.0,280.9825744628906,283.6547241210937,299.0789794921875,301.78009033203125,293.1499938964844,293.1499938964844,281.25,50957.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087399363517761,1.0,0.0,0.0,3.426769495010376,3.4267940521240234,7.835433848413231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6803.76904296875,0.0,1403.7762451171875,1895.4371337890625,0.0,1680.398193359375,0.8515239953994751,1.0,0.0,3.0,1.0,0.0
17660100,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.3728257417678833,0.253322422504425,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8935489058494568,0.2020211666822433,0.1913605034351349,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.835078239440918,0.1642864644527435,0.1151395440101623,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8760151863098145,0.1905025541782379,0.1805722266435623,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7615368962287903,0.123853713274002,0.5596324801445007,284.98095703125,284.95001220703125,301.0032958984375,296.0429992675781,299.0844116210937,297.3917236328125,285.0171203613281,1.0,0.2899230122566223,1.0,1.0,0.7061899304389954,1.0,-1.560276985168457,0.7299198508262634,0.8303571939468384,0.3718258142471313,0.8500364422798157,0.8500364422798157,0.0,35.62051010131836,46.0,38874.21484375,0.0,310.14581298828125,1.0,281.149169921875,283.92340087890625,298.9730224609375,301.4389038085937,293.1499938964844,293.1499938964844,281.25,39035.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956221461296082,1.0,0.0,0.0,3.306596279144287,3.3066177368164062,7.295510044968978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7007.2451171875,0.0,1204.198486328125,1895.4371337890625,0.0,1576.37646484375,0.8387107849121094,1.0,0.0,3.0,1.0,0.0
17660160,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9990000128746032,0.374216765165329,0.2579932808876037,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8901379108428955,0.2033847272396087,0.192561388015747,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8319958448410034,0.1652868539094925,0.115778848528862,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8725453019142151,0.191671535372734,0.181595966219902,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7576903104782104,0.1241527870297432,0.5607476830482483,285.0714416503906,284.95001220703125,301.0237731933594,296.0559387207031,299.0931091308594,297.3882751464844,285.0721435546875,1.0,0.292322039604187,1.0,1.0,0.7060276865959167,1.0,-1.5706603527069092,0.7351570129394531,0.835503339767456,0.3745050132274627,0.9420480728149414,0.9420480728149414,0.0,36.48505783081055,49.0,39366.92578125,0.0,317.4208374023437,1.0,281.2449645996094,283.9537353515625,298.9893798828125,301.5225830078125,293.1499938964844,293.1499938964844,280.95001220703125,30725.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882807612419128,1.0,0.0,0.0,3.4772000312805176,3.4772214889526367,8.067753469731542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7592.5126953125,0.0,1311.685302734375,1895.4371337890625,0.0,1519.52294921875,0.8671462535858154,1.0,0.0,3.0,1.0,0.0
17660220,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.375240296125412,0.2627193033695221,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8867724537849426,0.2046515196561813,0.1938474625349044,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8289718627929688,0.1661900281906128,0.116475410759449,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8691352009773254,0.192748874425888,0.1827003061771392,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7539544701576233,0.1244015917181968,0.562164843082428,284.98651123046875,284.95001220703125,301.0441589355469,296.0687866210937,299.1009521484375,297.38336181640625,284.954345703125,1.0,0.2948583662509918,1.0,1.0,0.7058654427528381,1.0,-1.581741213798523,0.7407295107841492,0.841011643409729,0.3773949444293976,0.9181135892868042,0.9181135892868042,0.0,37.40175628662109,49.0,40306.453125,0.0,325.265869140625,1.0,281.070068359375,283.8047180175781,299.1118469238281,301.8735046386719,293.1499938964844,293.1499938964844,280.95001220703125,31710.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980044841766357,1.0,0.0,0.0,3.5764153003692627,3.5764379501342773,8.534718745067948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7516.71337890625,0.0,1421.3826904296875,1895.4371337890625,0.0,1595.04052734375,0.8850471377372742,1.0,0.0,3.0,1.0,0.0
17660280,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.3754797279834747,0.2682430744171142,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8822048306465149,0.2056149393320083,0.1949279308319091,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8248694539070129,0.166801169514656,0.1170244440436363,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.86458820104599,0.1935362815856933,0.1836091428995132,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7492972612380981,0.1244375929236412,0.5629600286483765,284.8663635253906,284.95001220703125,301.0644226074219,296.0815124511719,299.1062927246094,297.3739318847656,284.8661499023437,1.0,0.2974849641323089,1.0,1.0,0.7057031393051147,1.0,-1.59237539768219,0.7460758686065674,0.8462994694709778,0.380197525024414,0.8240000605583191,0.8240000605583191,0.0,38.46403121948242,52.0,40200.29296875,0.0,333.38409423828125,1.0,280.9838562011719,283.72528076171875,299.1382141113281,301.8682556152344,293.1499938964844,293.1499938964844,281.25,39253.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052327990531921,1.0,0.0,0.0,3.498417615890503,3.498440742492676,8.166511520357744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6954.77880859375,0.0,1394.3092041015625,1895.4371337890625,0.0,1652.291748046875,0.869134783744812,1.0,0.0,3.0,1.0,0.0
17660340,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.375567615032196,0.2743693590164184,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8768909573554993,0.2066212743520736,0.1958685517311096,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8200592398643494,0.1674523502588272,0.1174739599227905,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8593474626541138,0.1943587213754654,0.1843816190958023,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.7440407276153564,0.1244569793343544,0.563182532787323,284.9767150878906,284.95001220703125,301.0845947265625,296.0941467285156,299.1114196777344,297.3641357421875,285.009765625,1.0,0.3001737892627716,1.0,1.0,0.7055408954620361,1.0,-1.6025938987731934,0.7512192726135254,0.851374626159668,0.3828929662704468,0.8813923597335815,0.8813923597335815,0.0,39.64127349853516,52.0,39907.4765625,0.0,341.70611572265625,1.0,281.1568603515625,283.88702392578125,299.0586853027344,301.5913391113281,293.1499938964844,293.1499938964844,281.25,36677.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971623301506042,1.0,0.0,0.0,3.445596218109131,3.445618391036988,7.921766496110649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7105.234375,0.0,1322.212890625,1895.4371337890625,0.0,1588.430908203125,0.8632404804229736,1.0,0.0,3.0,1.0,0.0
17660400,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.9990000128746032,0.3759700655937195,0.2802164852619171,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8723568916320801,0.2079032808542251,0.1969982385635376,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.8158911466598511,0.1683639138936996,0.1180556267499923,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8548677563667297,0.1954386830329895,0.1853285431861877,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.7394086122512817,0.1246364414691925,0.5638318657875061,285.09088134765625,284.95001220703125,301.1045837402344,296.10662841796875,299.1184387207031,297.3578796386719,285.092529296875,1.0,0.302942544221878,1.0,1.0,0.7053785920143127,1.0,-1.6135834455490112,0.7567490339279175,0.856834352016449,0.3857886791229248,0.991780400276184,0.991780400276184,0.0,40.81056213378906,55.0,40468.8359375,0.0,350.5000305175781,1.0,281.2467346191406,283.94854736328125,299.0709228515625,301.6724548339844,293.1499938964844,293.1499938964844,280.95001220703125,30050.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927528381347656,1.0,0.0,0.0,3.581506490707397,3.581528663635254,8.559034085919848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7718.65380859375,0.0,1414.615234375,1895.4371337890625,0.0,1554.0355224609375,0.8904924392700195,1.0,0.0,3.0,1.0,0.0
17660460,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.3760402798652649,0.2859475314617157,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8682730793952942,0.209119364619255,0.1982382237911224,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8120502233505249,0.1692091822624206,0.1187128350138664,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8508309721946716,0.1964555531740188,0.1863782256841659,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7351749539375305,0.1247822567820549,0.564814031124115,285.0000915527344,284.95001220703125,301.1244201660156,296.11895751953125,299.1248474121094,297.3508605957031,284.9676208496094,1.0,0.3057888448238373,1.0,1.0,0.7053409218788147,1.0,-1.625180959701538,0.7625327706336975,0.8626481294631958,0.3888155221939087,0.9690542221069336,0.9690542221069336,0.0,41.99435806274414,55.0,41460.4140625,0.0,359.7609558105469,1.0,281.06463623046875,283.7904357910156,299.1843566894531,302.0226135253906,293.1499938964844,293.1499938964844,280.95001220703125,31064.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043188214302063,1.0,0.0,0.0,3.689512729644776,3.6895363330841056,9.083041732083076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7631.44189453125,0.0,1540.24560546875,1895.4371337890625,0.0,1645.0015869140625,0.9104959964752196,1.0,0.0,3.0,1.0,0.0
17660520,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.3752645254135132,0.2923270761966705,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8634099960327148,0.2100219577550888,0.1992740333080291,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8073028326034546,0.1697545498609542,0.1192247197031974,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8460694551467896,0.1971730589866638,0.1872336119413375,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7303338646888733,0.1247115433216095,0.5651795268058777,284.87237548828125,284.95001220703125,301.14410400390625,296.13116455078125,299.1286926269531,297.3392639160156,284.8703918457031,1.0,0.3086692094802856,1.0,1.0,0.7053031921386719,1.0,-1.6361651420593262,0.7680067420005798,0.8681584000587463,0.3916969895362854,0.8733006119728088,0.8733006119728088,0.0,43.30026626586914,58.0,41532.09765625,0.0,369.15826416015625,1.0,280.9813232421875,283.69903564453125,299.2006225585937,302.0086364746094,293.1499938964844,293.1499938964844,281.25,36983.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123032212257385,1.0,0.0,0.0,3.6512959003448486,3.651319980621338,8.895847258827416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7062.06640625,0.0,1541.9697265625,1895.4371337890625,0.0,1709.1673583984375,0.9035300612449646,1.0,0.0,3.0,1.0,0.0
17660580,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.9990000128746032,0.3743168115615845,0.2991855144500732,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8580825328826904,0.2109522372484207,0.2001590877771377,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8018693327903748,0.1703259497880935,0.1196302101016044,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8408730626106262,0.1979106068611145,0.1879421323537826,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7250316143035889,0.1246138364076614,0.5649442672729492,284.9661865234375,284.95001220703125,301.16357421875,296.1431579589844,299.1324768066406,297.32763671875,284.99884033203125,1.0,0.3115586042404175,1.0,1.0,0.7052655220031738,1.0,-1.6465169191360474,0.7731700539588928,0.8733468651771545,0.3944103121757507,0.9181803464889526,0.9181803464889526,0.0,44.704246520996094,58.0,41091.0703125,0.0,378.6067810058594,1.0,281.1647644042969,283.8458251953125,299.1161499023437,301.7248840332031,293.1499938964844,293.1499938964844,281.25,36218.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048308849334717,1.0,0.0,0.0,3.613030672073364,3.6130545139312735,8.710370025255543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7217.45166015625,0.0,1494.0408935546875,1895.4371337890625,0.0,1649.0843505859375,0.8991501331329346,1.0,0.0,3.0,1.0,0.0
