time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.9990000128746032,0.3737697005271911,0.3056551218032837,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.853596568107605,0.2121761888265609,0.2012303620576858,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.7972283363342285,0.1711742281913757,0.1201657056808471,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8364651799201965,0.1989216804504394,0.188821479678154,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7202724814414978,0.1246839314699173,0.5651128888130188,285.0870361328125,284.95001220703125,301.182861328125,296.15496826171875,299.1385498046875,297.3204650878906,285.089599609375,1.0,0.3144801557064056,1.0,1.0,0.705227792263031,1.0,-1.657470464706421,0.7786359190940857,0.8788345456123352,0.3972788155078888,1.0,1.0,0.0,46.07888412475586,46.0,41526.76953125,0.0,388.4112243652344,1.0,281.2487487792969,283.9172058105469,299.1248474121094,301.80194091796875,293.1499938964844,293.1499938964844,280.95001220703125,31328.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008526921272278,1.0,0.0,0.0,3.721834659576416,3.721858501434326,9.242882015314536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7846.34033203125,0.0,1578.923095703125,1895.4371337890625,0.0,1617.489013671875,0.9209966063499452,1.0,0.0,3.0,1.0,0.0
17660700,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.3733021914958954,0.3066750466823578,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8542750477790833,0.2133552432060241,0.2023959308862686,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.797675609588623,0.1719763875007629,0.1207638829946518,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.836927056312561,0.1998893767595291,0.189785823225975,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7196690440177917,0.1247367113828659,0.5654950737953186,285.0051574707031,284.95001220703125,301.201904296875,296.16656494140625,299.1447448730469,297.31451416015625,284.9733581542969,1.0,0.3150628209114074,1.0,1.0,0.7051900625228882,1.0,-1.6624399423599243,0.7811012864112854,0.8813387155532837,0.3986724615097046,0.9965635538101196,0.9965635538101196,0.0,46.36493682861328,46.0,42439.12890625,0.0,391.9407043457031,1.0,281.05877685546875,283.7723388671875,299.23175048828125,302.1397705078125,293.1499938964844,293.1499938964844,280.95001220703125,32413.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121540307998657,1.0,0.0,0.0,3.791512250900269,3.791537046432495,9.592199603503104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7724.9951171875,0.0,1668.5030517578125,1895.4371337890625,0.0,1707.958984375,0.9346594214439392,1.0,0.0,3.0,1.0,0.0
17660760,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9990000128746032,0.3730040490627289,0.3043977916240692,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8576585650444031,0.2142213135957718,0.2033395022153854,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8007156848907471,0.1724813431501388,0.121204026043415,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8399311900138855,0.2005591392517089,0.1905378401279449,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7212478518486023,0.1245972141623497,0.5652151703834534,284.8689880371094,284.95001220703125,301.220703125,296.1779479980469,299.15008544921875,297.3078918457031,284.8639221191406,1.0,0.314381867647171,1.0,1.0,0.705207109451294,1.0,-1.6619398593902588,0.7808412909507751,0.8810985684394836,0.3985562026500702,0.8962404727935791,0.8962404727935791,0.0,45.94340515136719,34.0,42365.4765625,0.0,390.4719848632813,1.0,280.9787902832031,283.6702575683594,299.2416076660156,302.1087341308594,293.1499938964844,293.1499938964844,280.6499938964844,36942.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191845178604126,1.0,0.0,0.0,3.763878345489502,3.763903617858887,9.45288604725647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7991.65478515625,0.0,1670.862548828125,1895.4371337890625,0.0,1765.31689453125,0.9292105436325072,1.0,0.0,3.0,1.0,0.0
17660820,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.9990000128746032,0.3735445737838745,0.2995457947254181,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.8632573485374451,0.2150188684463501,0.2040860801935196,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.8058172464370728,0.1729234606027603,0.1215060353279113,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.845001757144928,0.2011585682630539,0.1910987347364425,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.7245022654533386,0.1244060024619102,0.564293622970581,284.8114624023437,284.95001220703125,301.2392578125,296.1891174316406,299.15631103515625,297.3036499023437,284.7868957519531,1.0,0.3125413060188293,1.0,1.0,0.7052240967750549,1.0,-1.6569448709487915,0.778350830078125,0.8785940408706665,0.3972378969192505,0.8258081078529358,0.8258081078529358,0.0,44.976192474365234,34.0,42759.75,0.0,385.0091857910156,1.0,280.7655639648437,283.5868225097656,299.2697448730469,302.27301025390625,293.1499938964844,293.1499938964844,280.6499938964844,40646.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280193567276001,1.0,0.0,0.0,3.664003133773804,3.66402816772461,8.95787479748833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7747.30517578125,0.0,1583.700927734375,1895.4371337890625,0.0,1838.4996337890625,0.908793330192566,1.0,0.0,3.0,1.0,0.0
17660880,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.9990000128746032,0.3749101459980011,0.2921432256698608,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.8714237809181213,0.2157054245471954,0.2047311961650848,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.8130314946174622,0.1732640266418457,0.1217383965849876,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.8524768352508545,0.2016482502222061,0.1915579736232757,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.7296212911605835,0.1241506114602088,0.563037097454071,284.7392883300781,284.95001220703125,301.2575378417969,296.20001220703125,299.1630859375,297.3011779785156,284.7430114746094,1.0,0.3096614778041839,1.0,1.0,0.7052411437034607,1.0,-1.6481579542160034,0.7739781737327576,0.8741797804832458,0.3949175179004669,0.7135503888130188,0.7135503888130188,0.0,43.5049057006836,37.0,41458.8828125,0.0,376.12005615234375,1.0,280.6829833984375,283.56427001953125,299.2329406738281,302.1291809082031,293.1499938964844,293.1499938964844,280.95001220703125,51839.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293998599052429,1.0,0.0,0.0,3.419205904006958,3.419230461120605,7.800883849995444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7047.8095703125,0.0,1402.258544921875,1895.4371337890625,0.0,1850.0419921875,0.8455299735069275,1.0,0.0,3.0,1.0,0.0
17660940,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.3777020573616028,0.2873423099517822,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8773619532585144,0.2167099267244339,0.205454796552658,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.81795734167099,0.1739066541194915,0.1220283359289169,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8578646183013916,0.2024320065975189,0.1920870393514633,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7329727411270142,0.1241087764501571,0.5620813965797424,284.9851379394531,284.95001220703125,301.2755432128906,296.2106628417969,299.1733703613281,297.3049621582031,285.0166931152344,1.0,0.3082436919212341,1.0,1.0,0.7052581310272217,1.0,-1.6430896520614624,0.7714844942092896,0.8716052174568176,0.393469363451004,0.8431345224380493,0.8431345224380493,0.0,42.57746124267578,37.0,41294.90625,0.0,370.8148193359375,1.0,280.8442687988281,283.8738708496094,299.12164306640625,301.7440795898437,293.1499938964844,293.1499938964844,280.95001220703125,39739.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141582369804382,1.0,0.0,0.0,3.2260358333587646,3.2260568141937256,6.944351866877696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7222.9580078125,0.0,1135.391357421875,1895.4371337890625,0.0,1724.228271484375,0.824118435382843,1.0,0.0,3.0,1.0,0.0
17661000,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9990000128746032,0.381290078163147,0.2832194566726684,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8833284974098206,0.2180602401494979,0.2065798193216323,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8228701949119568,0.1748730987310409,0.1225983276963234,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8633003830909729,0.2035412341356277,0.1929916441440582,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.736421525478363,0.1243471354246139,0.5624961853027344,285.0538330078125,284.95001220703125,301.2932434082031,296.2210388183594,299.18682861328125,297.314697265625,285.0506286621094,1.0,0.3073341846466064,1.0,1.0,0.7052751779556274,1.0,-1.6417557001113892,0.7708322405815125,0.8709233999252319,0.3930514454841614,0.9189665913581848,0.9189665913581848,0.0,41.85238265991211,40.0,41680.0,0.0,368.0795593261719,1.0,280.9431457519531,283.88946533203125,299.1351928710937,301.8067932128906,293.1499938964844,293.1499938964844,280.6499938964844,30348.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048069834709167,1.0,0.0,0.0,3.390597343444824,3.390617847442627,7.670889772271039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7819.046875,0.0,1223.989501953125,1895.4371337890625,0.0,1648.8935546875,0.8504853844642639,1.0,0.0,3.0,1.0,0.0
17661060,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9990000128746032,0.3845276534557342,0.2800043523311615,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8885408639907837,0.2192580252885818,0.207778051495552,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.827091634273529,0.1756922304630279,0.1232174113392829,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8680468201637268,0.2045085132122039,0.1939668655395507,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7394377589225769,0.1245652586221695,0.5634762048721313,284.9352722167969,284.95001220703125,301.31060791015625,296.2311096191406,299.1996154785156,297.3226928710937,284.9043884277344,1.0,0.3068968653678894,1.0,1.0,0.7049062848091125,1.0,-1.642423391342163,0.7713146805763245,0.8711087703704834,0.3933208286762237,0.859893262386322,0.859893262386322,0.0,41.32753753662109,40.0,42142.0234375,0.0,366.9669799804688,1.0,280.7744445800781,283.7208557128906,299.25225830078125,302.1419372558594,293.1499938964844,293.1499938964844,280.6499938964844,33461.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122225761413574,1.0,0.0,0.0,3.467130184173584,3.4671518802642822,8.021093549359648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7699.60302734375,0.0,1321.032470703125,1895.4371337890625,0.0,1708.513916015625,0.8606041669845581,1.0,0.0,3.0,1.0,0.0
17661120,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.9990000128746032,0.3870105445384979,0.2783821821212768,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.8917332887649536,0.2201590090990066,0.2087460160255432,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.829539954662323,0.1762309521436691,0.123674988746643,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.8708797097206116,0.2051939070224762,0.194725677371025,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.7410087585449219,0.1246271878480911,0.5640338659286499,284.82598876953125,284.95001220703125,301.32763671875,296.24090576171875,299.20977783203125,297.32586669921875,284.827880859375,1.0,0.306850254535675,1.0,1.0,0.7045373320579529,1.0,-1.643767476081848,0.7721412181854248,0.8716262578964233,0.3937866985797882,0.758048951625824,0.758048951625824,0.0,41.08437347412109,43.0,41313.625,0.0,366.99951171875,1.0,280.6855163574219,283.65826416015625,299.2746887207031,302.11236572265625,293.1499938964844,293.1499938964844,280.95001220703125,44408.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170031070709229,1.0,0.0,0.0,3.305492877960205,3.3055152893066406,7.290641974577738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7058.0068359375,0.0,1239.574951171875,1895.4371337890625,0.0,1747.4346923828125,0.8255950808525085,1.0,0.0,3.0,1.0,0.0
17661180,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.3895018696784973,0.2779370248317718,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8935139775276184,0.2212033867835998,0.2096267789602279,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8307797312736511,0.1769044697284698,0.1240720152854919,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8723605275154114,0.2060073763132095,0.1953981071710586,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7415169477462769,0.1247644498944282,0.5643669366836548,284.9842224121094,284.95001220703125,301.3443298339844,296.2503662109375,299.2200622558594,297.329345703125,285.0130920410156,1.0,0.3071486949920654,1.0,1.0,0.704168438911438,1.0,-1.645972490310669,0.7733993530273438,0.87257319688797,0.3944688141345978,0.8435003161430359,0.8435003161430359,0.0,41.05276870727539,43.0,41315.33203125,0.0,368.0819396972656,1.0,280.8456726074219,283.8625183105469,299.192626953125,301.8098449707031,293.1499938964844,293.1499938964844,280.95001220703125,37163.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066888213157654,1.0,0.0,0.0,3.2347400188446045,3.234760284423828,6.981874776101904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7228.8291015625,0.0,1126.1016845703125,1895.4371337890625,0.0,1663.9346923828125,0.8193185925483704,1.0,0.0,3.0,1.0,0.0
17661240,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9990000128746032,0.3922566175460815,0.2777125239372253,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.8954315781593323,0.2225362211465835,0.2107688933610916,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8321908712387085,0.1778470277786255,0.1246500685811042,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.8739721179008484,0.2070890069007873,0.1963114291429519,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7421513795852661,0.1250911802053451,0.5654523968696594,285.0693054199219,284.95001220703125,301.36065673828125,296.2594909667969,299.2317810058594,297.33563232421875,285.0673217773437,1.0,0.3077917695045471,1.0,1.0,0.7037994861602783,1.0,-1.6501656770706177,0.7756472826004028,0.8745183944702148,0.3956719934940338,0.9311481714248656,0.9311481714248656,0.0,41.09669494628906,46.0,41770.58984375,0.0,370.4390258789063,1.0,280.944580078125,283.8995361328125,299.2052307128906,301.8847045898437,293.1499938964844,293.1499938964844,280.6499938964844,29789.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007021903991699,1.0,0.0,0.0,3.387869358062744,3.387889862060547,7.658550771338923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7840.603515625,0.0,1217.491455078125,1895.4371337890625,0.0,1616.2989501953125,0.8473098278045654,1.0,0.0,3.0,1.0,0.0
17661300,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.9990000128746032,0.394549697637558,0.2780552506446838,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8968449831008911,0.2237586826086044,0.2119998931884765,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.83319491147995,0.1786826252937317,0.1252880692481994,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.875103771686554,0.2080671638250351,0.1973076313734054,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.742464005947113,0.1253782659769058,0.5669108033180237,284.960205078125,284.95001220703125,301.3765869140625,296.2682800292969,299.2420959472656,297.3395690917969,284.9281616210937,1.0,0.3087479174137115,1.0,1.0,0.7034305930137634,1.0,-1.6557672023773191,0.7785922288894653,0.8771749138832092,0.3972627818584442,0.8857564926147461,0.8857564926147461,0.0,41.26261901855469,46.0,42537.390625,0.0,373.9059753417969,1.0,280.7742614746094,283.73388671875,299.3165588378906,302.2263488769531,293.1499938964844,293.1499938964844,280.6499938964844,31894.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106369733810425,1.0,0.0,0.0,3.485506296157837,3.4855282306671143,8.106345035230333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7750.2294921875,0.0,1328.4139404296875,1895.4371337890625,0.0,1695.6878662109375,0.8641350865364075,1.0,0.0,3.0,1.0,0.0
17661360,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9990000128746032,0.3959921598434448,0.2796875834465027,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8965013027191162,0.2246735095977783,0.2130067050457,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8326703906059265,0.1792277693748474,0.1257690489292144,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8745470643043518,0.2087534368038177,0.1980927735567093,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.7414628863334656,0.1254695802927017,0.5677893757820129,284.8499450683594,284.95001220703125,301.39215087890625,296.2767028808594,299.2491760253906,297.3380432128906,284.8522644042969,1.0,0.3099519610404968,1.0,1.0,0.703259289264679,1.0,-1.6615108251571655,0.7815303206443787,0.8799805045127869,0.3988283574581146,0.7907912135124207,0.7907912135124207,0.0,41.64547348022461,49.0,42125.40234375,0.0,378.0839538574219,1.0,280.68560791015625,283.67120361328125,299.33184814453125,302.19879150390625,293.1499938964844,293.1499938964844,280.95001220703125,40808.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172629833221436,1.0,0.0,0.0,3.3643734455108643,3.3643956184387207,7.552691272394441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7139.04931640625,0.0,1271.1728515625,1895.4371337890625,0.0,1749.5611572265625,0.8403312563896179,1.0,0.0,3.0,1.0,0.0
17661420,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.3973262012004852,0.2822533845901489,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8949872255325317,0.2256902605295181,0.2139058411121368,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8311401605606079,0.1798674762248993,0.1261747777462005,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8728631734848022,0.2095281928777694,0.1987720429897308,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.739535391330719,0.1255818009376526,0.5682429075241089,284.9744567871094,284.95001220703125,301.4072570800781,296.2847595214844,299.2559509277344,297.3361511230469,285.0038757324219,1.0,0.3113650381565094,1.0,1.0,0.7030879855155945,1.0,-1.6675169467926023,0.7845968008041382,0.8829200863838196,0.4004514813423157,0.855632483959198,0.855632483959198,0.0,42.191219329833984,49.0,41911.125,0.0,382.8938598632813,1.0,280.8500366210937,283.83795166015625,299.2470092773437,301.9071655273437,293.1499938964844,293.1499938964844,280.95001220703125,36786.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088691592216492,1.0,0.0,0.0,3.3115463256835938,3.3115673065185547,7.317369181691902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7288.6748046875,0.0,1193.551025390625,1895.4371337890625,0.0,1681.4375,0.8344042897224426,1.0,0.0,3.0,1.0,0.0
17661480,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9990000128746032,0.3989322185516357,0.2848366498947143,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8938091397285461,0.2270025461912155,0.215037390589714,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8299428224563599,0.1807815134525299,0.1267403811216354,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8715015649795532,0.2105763703584671,0.1996638029813766,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7378407120704651,0.1258594393730163,0.5692306160926819,285.0773620605469,284.95001220703125,301.4219665527344,296.2924194335937,299.26416015625,297.3371887207031,285.0795593261719,1.0,0.3129964470863342,1.0,1.0,0.7029167413711548,1.0,-1.6749107837677002,0.7883551716804504,0.8865556120872498,0.4024407565593719,0.9551483392715454,0.9551483392715454,0.0,42.77210998535156,52.0,42493.53515625,0.0,388.5994262695313,1.0,280.9447937011719,283.8988037109375,299.2528991699219,301.97271728515625,293.1499938964844,293.1499938964844,280.6499938964844,29516.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040421366691589,1.0,0.0,0.0,3.442741870880127,3.442762613296509,7.908647035037575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7918.931640625,0.0,1268.8243408203125,1895.4371337890625,0.0,1642.798095703125,0.8615699410438538,1.0,0.0,3.0,1.0,0.0
17661540,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9990000128746032,0.4001239538192749,0.2876697778701782,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8925375938415527,0.2282225340604782,0.2162776738405227,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8286881446838379,0.1816054731607437,0.1273791193962097,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8700564503669739,0.2115385383367538,0.2006565779447555,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7361071705818176,0.1260936409235,0.570547878742218,284.9681091308594,284.95001220703125,301.43621826171875,296.2996826171875,299.27117919921875,297.3364562988281,284.935546875,1.0,0.3148292601108551,1.0,1.0,0.7027454376220703,1.0,-1.6833412647247314,0.7926257252693176,0.8907155990600586,0.4047237634658813,0.9134339094161988,0.9134339094161988,0.0,43.42183303833008,52.0,43316.86328125,0.0,395.1244812011719,1.0,280.7706298828125,283.7219543457031,299.3580627441406,302.3176574707031,293.1499938964844,293.1499938964844,280.6499938964844,31357.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147254943847656,1.0,0.0,0.0,3.558765649795532,3.558788061141968,8.450688255834393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7830.556640625,0.0,1400.1455078125,1895.4371337890625,0.0,1728.8448486328125,0.8804414868354797,1.0,0.0,3.0,1.0,0.0
17661600,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9990000128746032,0.4004252851009369,0.2915407717227936,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8898688554763794,0.2291051298379898,0.2172832936048507,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8262087106704712,0.1821115016937255,0.1278537213802337,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8672856688499451,0.2121820747852325,0.2014293670654297,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7333352565765381,0.1261071413755417,0.5712091326713562,284.8495788574219,284.95001220703125,301.45001220703125,296.3065185546875,299.27508544921875,297.3301696777344,284.8516540527344,1.0,0.3168051540851593,1.0,1.0,0.7025741338729858,1.0,-1.6914886236190796,0.7967528104782104,0.8947357535362244,0.4069483578205108,0.8137116432189941,0.8137116432189941,0.0,44.25105285644531,55.0,43051.78125,0.0,402.0662536621094,1.0,280.6846923828125,283.6493835449219,299.3680114746094,302.28778076171875,293.1499938964844,293.1499938964844,280.95001220703125,39857.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218852043151855,1.0,0.0,0.0,3.462160587310791,3.462183713912964,7.998116871021921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7213.78759765625,0.0,1361.4322509765625,1895.4371337890625,0.0,1787.5604248046875,0.8614025115966797,1.0,0.0,3.0,1.0,0.0
17661660,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9990000128746032,0.4006357491016388,0.2961322367191314,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8863434791564941,0.23008494079113,0.2181625664234161,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8229743242263794,0.1827069520950317,0.1282399743795395,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8637091517448425,0.2129089534282684,0.2020788043737411,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7298665642738342,0.1261284500360489,0.5713480710983276,284.9710388183594,284.95001220703125,301.4628601074219,296.31317138671875,299.27850341796875,297.32391357421875,285.0008239746094,1.0,0.3188932538032532,1.0,1.0,0.7025614380836487,1.0,-1.699466586112976,0.8007373213768005,0.8987293243408203,0.4090599119663238,0.8755227327346802,0.8755227327346802,0.0,45.21264266967773,55.0,42764.99609375,0.0,409.3563232421875,1.0,280.8554077148437,283.8135681152344,299.2807312011719,301.9940490722656,293.1499938964844,293.1499938964844,280.95001220703125,36609.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139589786529541,1.0,0.0,0.0,3.412971973419189,3.412993907928467,7.772464982735983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7371.50146484375,0.0,1289.367919921875,1895.4371337890625,0.0,1722.607666015625,0.8561963438987732,1.0,0.0,3.0,1.0,0.0
17661720,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9990000128746032,0.4011897444725036,0.3005037009716034,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.8834545612335205,0.2313742339611053,0.2192785888910293,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8203083276748657,0.1835888028144836,0.1287883818149566,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8607465624809265,0.2139215022325515,0.2029439359903335,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7268277406692505,0.1263161599636078,0.5719906687736511,285.07781982421875,284.95001220703125,301.47442626953125,296.3198547363281,299.28326416015625,297.32135009765625,285.07989501953125,1.0,0.3211123645305633,1.0,1.0,0.7025486826896667,1.0,-1.7085222005844116,0.8052553534507751,0.9032668471336364,0.4114536643028259,0.9773153066635132,0.9773153066635132,0.0,46.17058181762695,58.0,43325.3046875,0.0,417.3193359375,1.0,280.9464111328125,283.8770446777344,299.28533935546875,302.061767578125,293.1499938964844,293.1499938964844,280.6499938964844,29952.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096221446990967,1.0,0.0,0.0,3.537037134170532,3.5370590686798096,8.347809625774971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8017.74267578125,0.0,1367.2408447265625,1895.4371337890625,0.0,1687.5008544921875,0.8819877505302429,1.0,0.0,3.0,1.0,0.0
17661780,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9990000128746032,0.4013679325580597,0.3048859238624573,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8807881474494934,0.2325789034366607,0.2205128520727157,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8178324699401855,0.1843879967927932,0.1294161528348922,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.858008086681366,0.2148558795452118,0.2039187997579574,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7239601612091064,0.1264650821685791,0.5729708075523376,284.9732666015625,284.95001220703125,301.48468017578125,296.3265686035156,299.28680419921875,297.3175964355469,284.9414367675781,1.0,0.3234546780586242,1.0,1.0,0.7025359869003296,1.0,-1.7183663845062256,0.8101621270179749,0.9082043170928956,0.4140779972076416,0.9398521184921264,0.9398521184921264,0.0,47.15998458862305,58.0,44236.7890625,0.0,425.9112854003906,1.0,280.7660827636719,283.7063903808594,299.38751220703125,302.40545654296875,293.1499938964844,293.1499938964844,280.6499938964844,31468.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204660773277283,1.0,0.0,0.0,3.646383762359619,3.646406888961792,8.871928685039165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7921.83154296875,0.0,1495.2794189453125,1895.4371337890625,0.0,1775.857666015625,0.9004656672477722,1.0,0.0,3.0,1.0,0.0
17661840,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9990000128746032,0.4006474912166595,0.3100766539573669,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8770973086357117,0.2334425896406173,0.2215131819248199,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8143831491470337,0.1848668158054351,0.129880741238594,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8543217778205872,0.215469405055046,0.2046752870082855,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7202805280685425,0.1263959556818008,0.5733079314231873,284.8548889160156,284.95001220703125,301.4936828613281,296.33331298828125,299.287109375,297.3089294433594,284.8553466796875,1.0,0.3258680999279022,1.0,1.0,0.7025232911109924,1.0,-1.7276716232299805,0.8147978782653809,0.9128737449645996,0.416575163602829,0.8421229124069214,0.8421229124069214,0.0,48.29979705810547,61.0,44120.3515625,0.0,434.7169799804688,1.0,280.6825866699219,283.62890625,299.3952941894531,302.3749694824219,293.1499938964844,293.1499938964844,280.95001220703125,38727.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275233864784241,1.0,0.0,0.0,3.5738649368286133,3.5738887786865234,8.522550842826604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7302.578125,0.0,1470.0863037109375,1895.4371337890625,0.0,1834.360107421875,0.8861382603645325,1.0,0.0,3.0,1.0,0.0
17661900,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9990000128746032,0.399830549955368,0.3158011138439178,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8728378415107727,0.2343883514404297,0.2223783135414123,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8103162050247192,0.1854205876588821,0.1302510797977447,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8501158356666565,0.2161518037319183,0.2053005248308181,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7160098552703857,0.1263277381658554,0.5731131434440613,284.9679260253906,284.95001220703125,301.50152587890625,296.340087890625,299.28729248046875,297.3009948730469,284.9981994628906,1.0,0.3283270299434662,1.0,1.0,0.7025105357170105,1.0,-1.7365446090698242,0.8192222118377686,0.9173223972320556,0.4189496636390686,0.8979039788246155,0.8979039788246155,0.0,49.547245025634766,61.0,43732.25,0.0,443.66998291015625,1.0,280.8608093261719,283.7884521484375,299.3089599609375,302.0807800292969,293.1499938964844,293.1499938964844,280.95001220703125,36562.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197592258453369,1.0,0.0,0.0,3.526097297668457,3.526120185852051,8.296251507999841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7464.326171875,0.0,1403.707763671875,1895.4371337890625,0.0,1770.041015625,0.8807323575019836,1.0,0.0,3.0,1.0,0.0
17661960,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9990000128746032,0.3994067013263702,0.321164071559906,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8693432807922363,0.2356477975845337,0.2234728187322616,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8068707585334778,0.1862638145685196,0.1307778656482696,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8466341495513916,0.217122808098793,0.2061337232589721,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7121687531471252,0.1264274269342422,0.57340008020401,285.0726928710937,284.95001220703125,301.5082092285156,296.3468933105469,299.2893371582031,297.2977294921875,285.0724792480469,1.0,0.3308571279048919,1.0,1.0,0.7026128172874451,1.0,-1.7462739944458008,0.8240293860435486,0.9222446084022522,0.4215059876441955,0.9970081448554992,0.9970081448554992,0.0,50.764442443847656,64.0,44191.2109375,0.0,453.1364440917969,1.0,280.9487609863281,283.8437194824219,299.3149108886719,302.15655517578125,293.1499938964844,293.1499938964844,280.6499938964844,30920.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158059477806091,1.0,0.0,0.0,3.653765201568604,3.653788328170776,8.907884421205381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8128.2216796875,0.0,1499.31640625,1895.4371337890625,0.0,1737.65283203125,0.9052839875221252,1.0,0.0,3.0,1.0,0.0
17662020,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9990000128746032,0.3986192047595978,0.3263769745826721,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8662478923797607,0.2368335127830505,0.2246908545494079,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8037264943122864,0.1870351284742355,0.1313875466585159,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8435350060462952,0.2180261462926864,0.2070811986923217,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7085270881652832,0.1264981925487518,0.5740407109260559,284.97760009765625,284.95001220703125,301.5137939453125,296.35369873046875,299.2909240722656,297.2946472167969,284.9478454589844,1.0,0.3334572315216064,1.0,1.0,0.7027150988578796,1.0,-1.75663423538208,0.8291438221931458,0.9274904131889344,0.4242479503154754,0.9642826318740844,0.9642826318740844,0.0,51.98515319824219,64.0,45230.02734375,0.0,463.0973205566406,1.0,280.7621154785156,283.6919250488281,299.4153137207031,302.4955139160156,293.1499938964844,293.1499938964844,280.6499938964844,31996.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266787886619568,1.0,0.0,0.0,3.738600969314575,3.738625049591065,9.32634520722786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8020.37158203125,0.0,1603.3096923828125,1895.4371337890625,0.0,1827.3189697265625,0.9218696355819702,1.0,0.0,3.0,1.0,0.0
17662080,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9990000128746032,0.3968475461006164,0.3321997821331024,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.862440288066864,0.2376895695924759,0.2256879806518554,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7998214960098267,0.1874979138374328,0.1318437159061432,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8397818803787231,0.2186202257871627,0.2078231573104858,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7041651606559753,0.1263723671436309,0.5741086602210999,284.8623352050781,284.95001220703125,301.5183410644531,296.36053466796875,299.290771484375,297.2893371582031,284.8622436523437,1.0,0.3360816836357116,1.0,1.0,0.7028173804283142,1.0,-1.7663440704345703,0.8339316844940186,0.9324123859405518,0.4268307685852051,0.8710411190986633,0.8710411190986633,0.0,53.33002471923828,52.0,45247.53125,0.0,473.1339721679688,1.0,280.6807556152344,283.6130065917969,299.4216003417969,302.4651184082031,293.1499938964844,293.1499938964844,280.95001220703125,38027.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335267066955566,1.0,0.0,0.0,3.6844944953918457,3.684519052505493,9.058350087798316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7396.1533203125,0.0,1587.201171875,1895.4371337890625,0.0,1884.71142578125,0.9109973311424256,1.0,0.0,3.0,1.0,0.0
17662140,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9990000128746032,0.3950681984424591,0.3333237469196319,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.862507700920105,0.238609492778778,0.2265050411224365,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7995792627334595,0.1880183815956115,0.1321729868650436,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8396083116531372,0.2192652523517608,0.208389401435852,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7030854821205139,0.1262676268815994,0.5735519528388977,284.9669189453125,284.95001220703125,301.5218505859375,296.36737060546875,299.29156494140625,297.28741455078125,284.9957275390625,1.0,0.336357831954956,1.0,1.0,0.7029196619987488,1.0,-1.769092679023743,0.8352331519126892,0.9338595271110536,0.427613765001297,0.9220961332321168,0.9220961332321168,0.0,53.61394500732422,52.0,44713.82421875,0.0,475.6991271972656,1.0,280.8660583496094,283.7652282714844,299.3367004394531,302.17095947265625,293.1499938964844,293.1499938964844,280.95001220703125,36497.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258718013763428,1.0,0.0,0.0,3.642513036727905,3.6425371170043945,8.853102713146654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7562.6220703125,0.0,1528.572021484375,1895.4371337890625,0.0,1820.6011962890625,0.906112015247345,1.0,0.0,3.0,1.0,0.0
17662200,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9990000128746032,0.3946899175643921,0.3303200006484985,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8663841485977173,0.2398442924022674,0.2275126427412033,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8030130863189697,0.1888295412063598,0.1326302736997604,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8429487943649292,0.2201987653970718,0.2091240584850311,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7052748203277588,0.126349538564682,0.5734162926673889,285.0671691894531,284.95001220703125,301.5244140625,296.37420654296875,299.29412841796875,297.2901916503906,285.06707763671875,1.0,0.3354414999485016,1.0,1.0,0.7030219435691833,1.0,-1.7679675817489624,0.8346264362335205,0.9333412051200868,0.4272767603397369,1.0,1.0,0.0,52.99941253662109,40.0,44960.71484375,0.0,473.1462707519531,1.0,280.94940185546875,283.8247375488281,299.34234619140625,302.23883056640625,293.1499938964844,293.1499938964844,280.6499938964844,31698.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721892237663269,1.0,0.0,0.0,3.7406060695648193,3.7406301498413086,9.336352491118304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8219.2548828125,0.0,1603.3446044921875,1895.4371337890625,0.0,1787.6182861328125,0.9259870648384094,1.0,0.0,3.0,1.0,0.0
17662260,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9990000128746032,0.3952424526214599,0.3241713047027588,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8732849955558777,0.2409994453191757,0.2286192774772644,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8092151284217834,0.1895652115345001,0.1331531107425689,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8490843176841736,0.2210595607757568,0.2099483162164688,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7100088000297546,0.126422107219696,0.5736095309257507,284.9628601074219,284.95001220703125,301.5260925292969,296.38104248046875,299.2954406738281,297.2918701171875,284.93084716796875,1.0,0.3334596455097198,1.0,1.0,0.703108549118042,1.0,-1.7637674808502195,0.832494854927063,0.9312726259231568,0.426117867231369,0.9687137007713318,0.9687137007713318,0.0,51.717041015625,40.0,45682.21484375,0.0,466.6839599609375,1.0,280.7582702636719,283.6654663085937,299.43701171875,302.559814453125,293.1499938964844,293.1499938964844,280.6499938964844,32954.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319340109825134,1.0,0.0,0.0,3.806056022644043,3.8060810565948486,9.66593006523908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8067.5703125,0.0,1690.05810546875,1895.4371337890625,0.0,1871.3021240234373,0.9378156065940856,1.0,0.0,3.0,1.0,0.0
17662320,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.9990000128746032,0.3962956368923187,0.3159494400024414,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8820439577102661,0.2418053448200225,0.2294721156358719,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.8166508078575134,0.1899772584438324,0.1335006356239318,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8569655418395996,0.221593827009201,0.2105358392000198,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.7159457206726074,0.1263154000043869,0.5732236504554749,284.83160400390625,284.95001220703125,301.52685546875,296.38787841796875,299.29400634765625,297.2894897460937,284.8283386230469,1.0,0.3304969072341919,1.0,1.0,0.7031951546669006,1.0,-1.7555840015411377,0.8283820748329163,0.9272019267082214,0.4238843023777008,0.8574480414390564,0.8574480414390564,0.0,49.98257827758789,43.0,45218.875,0.0,456.4608154296875,1.0,280.67950439453125,283.5770874023437,299.4363708496094,302.499267578125,293.1499938964844,293.1499938964844,280.95001220703125,39718.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371559143066406,1.0,0.0,0.0,3.727562665939331,3.727588176727295,9.271354883821914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7390.884765625,0.0,1649.598388671875,1895.4371337890625,0.0,1915.401611328125,0.9205148220062256,1.0,0.0,3.0,1.0,0.0
17662380,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9990000128746032,0.3984313011169433,0.3108924329280853,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8878849744796753,0.2426967024803161,0.2302019000053405,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8213181495666504,0.1904693096876144,0.1337656080722808,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8621606826782227,0.222199484705925,0.2110055387020111,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7193931341171265,0.1262532919645309,0.5725774168968201,284.9378662109375,284.95001220703125,301.5268249511719,296.39471435546875,299.2923278808594,297.2868957519531,284.9691772460937,1.0,0.3290114998817444,1.0,1.0,0.7032817602157593,1.0,-1.750486135482788,0.8258368372917175,0.9246492981910706,0.4223707616329193,0.8983707427978516,0.8983707427978516,0.0,48.93092346191406,43.0,44340.4375,0.0,450.2258911132813,1.0,280.8664245605469,283.7479858398437,299.3446655273437,302.16827392578125,293.1499938964844,293.1499938964844,280.95001220703125,38616.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272163033485413,1.0,0.0,0.0,3.632327795028688,3.632351875305176,8.803661444289901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7528.646484375,0.0,1533.078857421875,1895.4371337890625,0.0,1831.7989501953125,0.9056330919265748,1.0,0.0,3.0,1.0,0.0
17662440,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9990000128746032,0.4015733897686004,0.3069725632667541,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8930835723876953,0.2439451962709427,0.2312014549970626,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8254340887069702,0.1912903189659118,0.1342154741287231,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8667778968811035,0.2231319844722747,0.2117197811603546,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7223101854324341,0.12640480697155,0.5726821422576904,285.0375671386719,284.95001220703125,301.5260314941406,296.4015197753906,299.29296875,297.2890014648437,285.036865234375,1.0,0.3280296623706817,1.0,1.0,0.7033683061599731,1.0,-1.7484999895095823,0.8248264789581299,0.9236735105514526,0.4217461347579956,0.9844450354576112,0.9844450354576112,0.0,48.16918563842773,46.0,44507.29296875,0.0,446.758056640625,1.0,280.949462890625,283.8014221191406,299.3495788574219,302.224365234375,293.1499938964844,293.1499938964844,280.6499938964844,32631.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211264371871948,1.0,0.0,0.0,3.7323193550109854,3.732343673706055,9.295032441514196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8172.88916015625,0.0,1600.9246826171875,1895.4371337890625,0.0,1781.299560546875,0.924174666404724,1.0,0.0,3.0,1.0,0.0
