time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9990000128746032,0.4047228991985321,0.30390664935112,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8976908922195435,0.2451184242963791,0.2323465198278427,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8290613889694214,0.1920396834611892,0.1347639709711074,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8708646297454834,0.2239963859319687,0.2125688344240188,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7248115539550781,0.1265427023172378,0.5732972621917725,284.9372863769531,284.95001220703125,301.5245056152344,296.4083251953125,299.29412841796875,297.2926330566406,284.9065856933594,1.0,0.3275259733200073,1.0,1.0,0.7034549117088318,1.0,-1.7486084699630735,0.8248528838157654,0.9237555861473083,0.4217057228088379,0.9371418952941896,0.9371418952941896,0.0,47.61540603637695,46.0,45214.0703125,0.0,445.1753540039063,1.0,280.7587585449219,283.6483764648437,299.44775390625,302.5408935546875,293.1499938964844,293.1499938964844,280.6499938964844,33923.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296645641326904,1.0,0.0,0.0,3.7869701385498047,3.7869951725006095,9.569231451678206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8018.111328125,0.0,1674.84326171875,1895.4371337890625,0.0,1852.25830078125,0.9334717988967896,1.0,0.0,3.0,1.0,0.0
17662560,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.9990000128746032,0.4071680903434753,0.302422821521759,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.9004414081573486,0.2459741234779358,0.2332795113325119,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.8310943245887756,0.1924944519996643,0.1351670771837234,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.8732036352157593,0.2245644330978393,0.2132224142551422,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.7259693741798401,0.1265054196119308,0.5734466314315796,284.830078125,284.95001220703125,301.52227783203125,296.41510009765625,299.2939147949219,297.2936706542969,284.8309326171875,1.0,0.3274145424365997,1.0,1.0,0.7032410502433777,1.0,-1.7493948936462402,0.8253319263458252,0.9240629076957704,0.4219803810119629,0.837266743183136,0.837266743183136,0.0,47.36490249633789,49.0,44775.48046875,0.0,444.903076171875,1.0,280.6793212890625,283.5874328613281,299.45233154296875,302.4830627441406,293.1499938964844,293.1499938964844,280.95001220703125,41290.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339398860931396,1.0,0.0,0.0,3.672027111053467,3.672052383422852,8.997151894618582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7351.8974609375,0.0,1597.63720703125,1895.4371337890625,0.0,1888.1959228515625,0.9088178277015686,1.0,0.0,3.0,1.0,0.0
17662620,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9990000128746032,0.4094743132591247,0.3021416068077087,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9018273949623108,0.246948167681694,0.2341080754995346,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8319680094718933,0.1930565536022186,0.1354982852935791,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8742405772209167,0.2252334654331207,0.2137743383646011,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7261222004890442,0.1265221089124679,0.5733034610748291,284.95721435546875,284.95001220703125,301.5194091796875,296.4218444824219,299.2939147949219,297.29547119140625,284.9881896972656,1.0,0.3276403546333313,1.0,1.0,0.7030271887779236,1.0,-1.7509387731552124,0.8261988162994385,0.9247398972511292,0.4224582314491272,0.8961470723152161,0.8961470723152161,0.0,47.34640121459961,49.0,44160.9921875,0.0,445.7786865234375,1.0,280.86376953125,283.7681579589844,299.3665771484375,302.16851806640625,293.1499938964844,293.1499938964844,280.95001220703125,38268.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237540483474731,1.0,0.0,0.0,3.590204954147339,3.590228796005249,8.600660521551617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7514.4384765625,0.0,1484.3502197265625,1895.4371337890625,0.0,1803.0191650390625,0.8965573906898499,1.0,0.0,3.0,1.0,0.0
17662680,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.4120590388774872,0.3020683825016022,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9033609628677368,0.2482683062553405,0.2352100014686584,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8330159783363342,0.1939347833395004,0.1360142827033996,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.875415027141571,0.2262186259031295,0.2145727276802063,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7264028191566467,0.1267465949058532,0.5738815665245056,285.05633544921875,284.95001220703125,301.5159606933594,296.4285583496094,299.2957458496094,297.30108642578125,285.0565795898437,1.0,0.3282055258750915,1.0,1.0,0.7028133273124695,1.0,-1.7544435262680054,0.8280425667762756,0.9264010190963744,0.4234626293182373,0.9879931211471558,0.9879931211471558,0.0,47.40696334838867,52.0,44457.29296875,0.0,448.07720947265625,1.0,280.9488830566406,283.82110595703125,299.3778381347656,302.2405090332031,293.1499938964844,293.1499938964844,280.6499938964844,32022.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718124270439148,1.0,0.0,0.0,3.702260732650757,3.702284574508667,9.14591794298758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8168.54736328125,0.0,1561.908935546875,1895.4371337890625,0.0,1756.6162109375,0.9175737500190736,1.0,0.0,3.0,1.0,0.0
17662740,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9990000128746032,0.4141534566879272,0.3024519085884094,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9046044945716858,0.2494966089725494,0.2364388555288314,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8338309526443481,0.1947254240512848,0.1366149336099624,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8763019442558289,0.227121040225029,0.2154886424541473,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7265309691429138,0.1269571483135223,0.5749383568763733,284.9598388671875,284.95001220703125,301.511962890625,296.4352111816406,299.2965087890625,297.3051147460937,284.9295959472656,1.0,0.3290823698043823,1.0,1.0,0.7025994658470154,1.0,-1.7594681978225708,0.8306379914283752,0.9288302659988404,0.4248972237110138,0.9501383900642396,0.9501383900642396,0.0,47.58275604248047,52.0,45332.46484375,0.0,451.65240478515625,1.0,280.7597961425781,283.6683654785156,299.4806213378906,302.57293701171875,293.1499938964844,293.1499938964844,280.6499938964844,33124.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275037169456482,1.0,0.0,0.0,3.772977352142334,3.773002147674561,9.498645567873608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8037.34716796875,0.0,1652.0977783203125,1895.4371337890625,0.0,1834.196044921875,0.9299981594085692,1.0,0.0,3.0,1.0,0.0
17662800,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9990000128746032,0.4152776896953583,0.3040641248226166,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.904250144958496,0.2503814697265625,0.2374339252710342,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8332855105400085,0.1951977014541626,0.1370551437139511,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.875688374042511,0.2277040481567382,0.2161897420883178,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7255556583404541,0.1269789934158325,0.575497567653656,284.84869384765625,284.95001220703125,301.5074768066406,296.4418334960937,299.29412841796875,297.3035888671875,284.8491516113281,1.0,0.3302010297775268,1.0,1.0,0.7023856043815613,1.0,-1.7646409273147583,0.8333041071891785,0.9313367605209352,0.4263866543769836,0.8541609048843384,0.8541609048843384,0.0,47.98362731933594,55.0,45104.83984375,0.0,456.01214599609375,1.0,280.6801452636719,283.5988464355469,299.48797607421875,302.5311889648437,293.1499938964844,293.1499938964844,280.95001220703125,39839.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329189777374268,1.0,0.0,0.0,3.6881799697875977,3.6882050037384033,9.07648086467816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7388.95751953125,0.0,1605.0911865234375,1895.4371337890625,0.0,1879.590576171875,0.9119927883148192,1.0,0.0,3.0,1.0,0.0
17662860,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.9990000128746032,0.4162314832210541,0.306600958108902,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.902789294719696,0.2513668835163116,0.2383015900850296,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8317969441413879,0.1957596242427826,0.1374072879552841,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8740200996398926,0.2283704578876495,0.2167675495147705,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7237436771392822,0.127020001411438,0.5756396055221558,284.9681701660156,284.95001220703125,301.5025329589844,296.44842529296875,299.2912292480469,297.3017578125,284.9984741210937,1.0,0.331521213054657,1.0,1.0,0.7023806571960449,1.0,-1.770014762878418,0.835989773273468,0.93402498960495,0.4278378784656524,0.9128736853599548,0.9128736853599548,0.0,48.55815505981445,55.0,44604.98046875,0.0,461.0425415039063,1.0,280.8653869628906,283.7687072753906,299.404296875,302.2297058105469,293.1499938964844,293.1499938964844,280.95001220703125,37307.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239773869514465,1.0,0.0,0.0,3.627774000167847,3.627798080444336,8.781601650298398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7561.48974609375,0.0,1518.3009033203125,1895.4371337890625,0.0,1804.8699951171875,0.9039083123207092,1.0,0.0,3.0,1.0,0.0
17662920,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9990000128746032,0.4175188839435577,0.3090943694114685,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.9017423391342164,0.2526973187923431,0.2394295930862426,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8306925296783447,0.1966352611780166,0.1379341781139373,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8727333545684814,0.2293506115674972,0.2175783663988113,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.7221956849098206,0.1272423714399337,0.576348066329956,285.0736083984375,284.95001220703125,301.4971923828125,296.4549560546875,299.2900695800781,297.3034973144531,285.0746459960937,1.0,0.3330552279949188,1.0,1.0,0.7023757100105286,1.0,-1.7768176794052124,0.8393827080726624,0.9374350309371948,0.4296668469905853,1.0,1.0,0.0,49.15984725952149,58.0,44987.7265625,0.0,467.0711059570313,1.0,280.94921875,283.8298645019531,299.4147644042969,302.30633544921875,293.1499938964844,293.1499938964844,280.6499938964844,31710.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193950414657593,1.0,0.0,0.0,3.734517812728882,3.734541893005371,9.305985031460296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8231.6494140625,0.0,1596.409912109375,1895.4371337890625,0.0,1767.0469970703125,0.924760401248932,1.0,0.0,3.0,1.0,0.0
17662980,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.41840660572052,0.3117705583572387,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9006978273391724,0.2539434134960174,0.2406894117593765,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.82961505651474,0.1974304914474487,0.1385485827922821,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8714570999145508,0.2302555441856384,0.218510702252388,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7206764221191406,0.1274375170469284,0.5774465799331665,284.982177734375,284.95001220703125,301.4914855957031,296.4613952636719,299.2879638671875,297.30377197265625,284.9531555175781,1.0,0.334788054227829,1.0,1.0,0.7023707628250122,1.0,-1.7847193479537964,0.8433182835578918,0.9414010047912598,0.4318127632141113,0.9773797392845154,0.9773797392845154,0.0,49.82430648803711,58.0,45944.48046875,0.0,474.0209655761719,1.0,280.75848388671875,283.68231201171875,299.515380859375,302.6427001953125,293.1499938964844,293.1499938964844,280.6499938964844,32786.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295506000518799,1.0,0.0,0.0,3.803500652313232,3.803525686264038,9.65295498644991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8103.87158203125,0.0,1685.690673828125,1895.4371337890625,0.0,1851.3038330078125,0.937321960926056,1.0,0.0,3.0,1.0,0.0
17663040,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.4183712601661682,0.3154190182685852,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8984131217002869,0.2548368871212005,0.2417130917310714,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.827460527420044,0.197899654507637,0.1390012800693512,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8690134286880493,0.2308339625597,0.2192270010709762,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7182354927062988,0.1274283677339553,0.5779769420623779,284.8686828613281,284.95001220703125,301.4854736328125,296.4678039550781,299.2829895019531,297.2989196777344,284.8681030273437,1.0,0.3366597592830658,1.0,1.0,0.7023658156394958,1.0,-1.7923704385757446,0.847126305103302,0.945244073867798,0.4339057803153991,0.8873897790908813,0.8873897790908813,0.0,50.670406341552734,61.0,45956.19921875,0.0,481.4220275878906,1.0,280.679443359375,283.6045837402344,299.5214233398437,302.60772705078125,293.1499938964844,293.1499938964844,280.3500061035156,37897.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356352806091309,1.0,0.0,0.0,3.752888441085816,3.7529139518737793,9.397765552421332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8396.39453125,0.0,1665.2742919921875,1895.4371337890625,0.0,1902.52001953125,0.9270564913749696,1.0,0.0,3.0,1.0,0.0
17663100,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9990000128746032,0.4179128408432007,0.319818377494812,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8952412605285645,0.2557089030742645,0.2425748258829116,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8245348334312439,0.1983466446399688,0.1393426060676574,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8657402992248535,0.2313839346170425,0.2197888642549514,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.7150300741195679,0.127371609210968,0.5779640674591064,284.8332214355469,284.95001220703125,301.47918701171875,296.4741516113281,299.277587890625,297.29345703125,284.8127136230469,1.0,0.338635504245758,1.0,1.0,0.7023608684539795,1.0,-1.7997562885284424,0.8508051037788391,0.948951244354248,0.4359202980995178,0.8362574577331543,0.8362574577331543,0.0,51.66128540039063,61.0,46712.73828125,0.0,489.1552734375,1.0,280.4668884277344,283.537841796875,299.5487060546875,302.7850952148437,293.1499938964844,293.1499938964844,280.3500061035156,40013.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440463304519653,1.0,0.0,0.0,3.668958902359009,3.6689839363098153,8.982123063105973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8176.86083984375,0.0,1584.546630859375,1895.4371337890625,0.0,1974.169189453125,0.910232663154602,1.0,0.0,3.0,1.0,0.0
17663160,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.9990000128746032,0.4167007505893707,0.3246294260025024,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.891679584980011,0.2564913928508758,0.2433819770812988,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.8212614059448242,0.1987071335315704,0.1396452784538269,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.8621140122413635,0.2318418323993683,0.2202929258346557,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.7114036083221436,0.127259761095047,0.5777392387390137,284.8022155761719,284.95001220703125,301.4726867675781,296.4804077148437,299.2706298828125,297.28564453125,284.8134765625,1.0,0.3407018482685089,1.0,1.0,0.7025008201599121,1.0,-1.807200908660889,0.8544536828994751,0.9527472257614136,0.4378969669342041,0.7649706602096558,0.7649706602096558,0.0,52.745059967041016,64.0,45880.3671875,0.0,497.2705993652344,1.0,280.38287353515625,283.5577697753906,299.51568603515625,302.65576171875,293.1499938964844,293.1499938964844,280.6499938964844,48463.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460011839866638,1.0,0.0,0.0,3.432990789413452,3.4330148696899414,7.863910127525742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7461.9267578125,0.0,1392.5843505859375,1895.4371337890625,0.0,1990.95703125,0.8579587340354919,1.0,0.0,3.0,1.0,0.0
17663220,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.4156404137611389,0.3294585049152374,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8882929086685181,0.2575888633728027,0.2442765980958938,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8181156516075134,0.1993395984172821,0.140000119805336,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8586583733558655,0.2325685322284698,0.2208629697561264,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.70777428150177,0.1273137629032135,0.5777059197425842,284.9901123046875,284.95001220703125,301.46600341796875,296.4866027832031,299.2633361816406,297.277099609375,285.01470947265625,1.0,0.3428560197353363,1.0,1.0,0.7026408314704895,1.0,-1.8151426315307613,0.8583493828773499,0.956793248653412,0.4399945735931396,0.8699362874031067,0.8699362874031067,0.0,53.85758590698242,64.0,46151.93359375,0.0,505.8614807128906,1.0,280.5535583496094,283.7685241699219,299.4236145019531,302.3335266113281,293.1499938964844,293.1499938964844,280.6499938964844,37420.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734533965587616,1.0,0.0,0.0,3.396479606628418,3.396501541137696,7.697528872085968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7698.70654296875,0.0,1278.875732421875,1895.4371337890625,0.0,1893.2105712890625,0.8554115891456604,1.0,0.0,3.0,1.0,0.0
17663280,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9990000128746032,0.4149472713470459,0.3337155878543854,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.88593590259552,0.2590051293373108,0.2455201596021652,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8158576488494873,0.2002407610416412,0.1405767202377319,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.8561576008796692,0.2335693538188934,0.2217339724302292,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.7049666047096252,0.1275596618652343,0.5785924792289734,285.0748291015625,284.95001220703125,301.4591979980469,296.4927062988281,299.2601013183594,297.2762756347656,285.0735778808594,1.0,0.3451288938522339,1.0,1.0,0.7027807831764221,1.0,-1.824548363685608,0.862974226474762,0.9615741968154908,0.4424952566623688,0.9587278366088868,0.9587278366088868,0.0,54.9046745300293,67.0,46673.31640625,0.0,515.2853393554688,1.0,280.6473388671875,283.81512451171875,299.43865966796875,302.4183044433594,293.1499938964844,293.1499938964844,280.3500061035156,30652.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288801074028015,1.0,0.0,0.0,3.5290513038635254,3.5290732383728027,8.310157681989949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8388.9140625,0.0,1364.0426025390625,1895.4371337890625,0.0,1845.69287109375,0.8790234327316284,1.0,0.0,3.0,1.0,0.0
17663340,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9990000128746032,0.413800835609436,0.3379858136177063,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8837235569953918,0.2602801918983459,0.2468494027853012,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8136910796165466,0.2009939551353454,0.1411963850259781,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8537892699241638,0.2344299405813217,0.2226701378822326,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7023364901542664,0.1277592480182647,0.5798221826553345,284.96636962890625,284.95001220703125,301.4523010253906,296.49871826171875,299.2562561035156,297.2744445800781,284.9380798339844,1.0,0.3475040197372436,1.0,1.0,0.7029207944869995,1.0,-1.834616780281067,0.8679248094558716,0.9666919708251952,0.4451973736286163,0.9161700010299684,0.9161700010299684,0.0,55.982177734375,67.0,47655.6328125,0.0,525.3355102539062,1.0,280.4682312011719,283.6547546386719,299.5451354980469,302.7716979980469,293.1499938964844,293.1499938964844,280.3500061035156,32296.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386008501052856,1.0,0.0,0.0,3.618705272674561,3.618728399276733,8.737752068554983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8291.3525390625,0.0,1471.1568603515625,1895.4371337890625,0.0,1927.671630859375,0.8944822549819946,1.0,0.0,3.0,1.0,0.0
17663400,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9990000128746032,0.4116875529289245,0.3430336713790893,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8805457353591919,0.2611903846263885,0.2479032278060913,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8105731010437012,0.201401799917221,0.1416198015213012,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8505340814590454,0.2349449396133422,0.2233447432518005,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.698921799659729,0.1277608424425125,0.5804381966590881,284.8642272949219,284.95001220703125,301.44537353515625,296.5046691894531,299.2496032714844,297.267333984375,284.86676025390625,1.0,0.3499267995357513,1.0,1.0,0.7030607461929321,1.0,-1.844002723693848,0.8725332021713257,0.971469521522522,0.4477259516716003,0.8295453786849976,0.8295453786849976,0.0,57.214820861816406,55.0,47468.703125,0.0,535.510986328125,1.0,280.3835144042969,283.5918884277344,299.5562438964844,302.74462890625,293.1499938964844,293.1499938964844,280.6499938964844,39654.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448042631149292,1.0,0.0,0.0,3.5284528732299805,3.5284762382507324,8.307338816848642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7626.044921875,0.0,1428.5313720703125,1895.4371337890625,0.0,1980.672119140625,0.8764271140098572,1.0,0.0,3.0,1.0,0.0
17663460,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.4099010825157165,0.3434627950191498,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8812363743782043,0.2622073590755462,0.2487853616476059,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8107980489730835,0.2018970549106598,0.1419171243906021,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8508049249649048,0.2355410009622573,0.2238449901342392,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.6986035108566284,0.1277764737606048,0.5804185271263123,284.9818420410156,284.95001220703125,301.4384765625,296.510498046875,299.2440795898437,297.2631530761719,285.0066223144531,1.0,0.3500362336635589,1.0,1.0,0.7033063173294067,1.0,-1.8465226888656616,0.8736563920974731,0.9728663563728333,0.4484142959117889,0.8937115669250488,0.8937115669250488,0.0,57.36344909667969,55.0,47074.9765625,0.0,537.6826782226562,1.0,280.5590515136719,283.74560546875,299.477294921875,302.4549255371094,293.1499938964844,293.1499938964844,280.6499938964844,36235.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372298836708069,1.0,0.0,0.0,3.494316339492798,3.4943389892578125,8.14737632026663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7797.45361328125,0.0,1368.4488525390625,1895.4371337890625,0.0,1916.0291748046875,0.8736573457717896,1.0,0.0,3.0,1.0,0.0
17663520,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9990000128746032,0.4096007943153381,0.3398752212524414,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8857234716415405,0.2635242938995361,0.2498766332864761,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8143566250801086,0.2026601880788803,0.1423478722572326,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8545412421226501,0.2364039272069931,0.2245218306779861,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.7013378143310547,0.1279419958591461,0.5807223916053772,285.0624694824219,284.95001220703125,301.4316101074219,296.5162658691406,299.2418212890625,297.2655639648437,285.060546875,1.0,0.3489887118339538,1.0,1.0,0.7035518884658813,1.0,-1.8452236652374268,0.872894823551178,0.9723289012908936,0.4479775428771972,0.9775491952896118,0.9775491952896118,0.0,56.608375549316406,43.0,47352.15625,0.0,534.42822265625,1.0,280.6476745605469,283.7900085449219,299.4843444824219,302.52374267578125,293.1499938964844,293.1499938964844,280.3500061035156,30857.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334064245223999,1.0,0.0,0.0,3.607818126678467,3.6078407764434814,8.685254897500272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8477.1259765625,0.0,1448.7100830078125,1895.4371337890625,0.0,1883.6976318359373,0.896508514881134,1.0,0.0,3.0,1.0,0.0
17663580,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9990000128746032,0.4101406931877136,0.3333334326744079,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8930514454841614,0.2647019028663635,0.2510292530059814,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8202322125434875,0.2032946646213531,0.1428160369396209,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8609175682067871,0.2371410131454467,0.2252508699893951,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7063619494438171,0.1280609369277954,0.5811858177185059,284.9401550292969,284.95001220703125,301.4248352050781,296.5219116210937,299.2392578125,297.2677917480469,284.9091796875,1.0,0.3469039797782898,1.0,1.0,0.7037973999977112,1.0,-1.84075129032135,0.8705523014068604,0.9701989889144896,0.4466755092144012,0.9200278520584106,0.9200278520584106,0.0,55.20264434814453,43.0,48006.65234375,0.0,527.0013427734375,1.0,280.4644470214844,283.6177673339844,299.5753479003906,302.84576416015625,293.1499938964844,293.1499938964844,280.3500061035156,32911.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430738806724548,1.0,0.0,0.0,3.684336185455322,3.684359788894653,9.057571332959924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8331.8828125,0.0,1548.3818359375,1895.4371337890625,0.0,1965.836669921875,0.9094031453132628,1.0,0.0,3.0,1.0,0.0
17663640,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.9990000128746032,0.4111129939556122,0.3248853087425232,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.902011513710022,0.2655031085014343,0.2518801987171173,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.8272927403450012,0.2035857439041137,0.1430794894695282,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8688798546791077,0.2375305294990539,0.2257027924060821,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.7125441431999207,0.1279913783073425,0.5809578895568848,284.822021484375,284.95001220703125,301.4182434082031,296.5274963378906,299.2344055175781,297.2658996582031,284.82330322265625,1.0,0.3438616693019867,1.0,1.0,0.7040429711341858,1.0,-1.8322196006774905,0.8661901354789734,0.9660295248031616,0.4442615211009979,0.8111661076545715,0.8111661076545715,0.0,53.36243438720703,46.0,47240.32421875,0.0,515.5538330078125,1.0,280.3823547363281,283.55029296875,299.57244873046875,302.7757873535156,293.1499938964844,293.1499938964844,280.6499938964844,41969.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479049563407898,1.0,0.0,0.0,3.5546932220458984,3.554717540740967,8.431358651250775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7599.79833984375,0.0,1473.1998291015625,1895.4371337890625,0.0,2007.3536376953125,0.882348358631134,1.0,0.0,3.0,1.0,0.0
17663700,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9990000128746032,0.4132233262062073,0.3195926547050476,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.908224642276764,0.2664733827114105,0.2526385486125946,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.831889808177948,0.2040280252695083,0.1432810723781585,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8741652369499207,0.2380619645118713,0.2260637879371643,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7162269353866577,0.1280002444982528,0.5805374979972839,284.9562683105469,284.95001220703125,301.4118347167969,296.532958984375,299.231689453125,297.2673034667969,284.9833374023437,1.0,0.3423136472702026,1.0,1.0,0.7042885422706604,1.0,-1.8269366025924685,0.8634803295135498,0.9634563326835632,0.4426128268241882,0.8742056488990784,0.8742056488990784,0.0,52.22880935668945,46.0,46617.2421875,0.0,508.53662109375,1.0,280.5585327148437,283.7335205078125,299.4822692871094,302.4427795410156,293.1499938964844,293.1499938964844,280.6499938964844,38122.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379956841468811,1.0,0.0,0.0,3.4720399379730225,3.472062587738037,8.043826937864651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7753.21484375,0.0,1359.1513671875,1895.4371337890625,0.0,1922.5291748046875,0.8707090616226196,1.0,0.0,3.0,1.0,0.0
17663760,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.4162174761295318,0.3154006898403168,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9141460061073304,0.2677962779998779,0.253715306520462,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8360751867294312,0.204787939786911,0.1436952203512191,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8789312243461609,0.2389098554849624,0.2267070263624191,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7194107174873352,0.1282045692205429,0.5809251070022583,285.0303649902344,284.95001220703125,301.4056396484375,296.5382995605469,299.2324523925781,297.2744140625,285.02703857421875,1.0,0.341287761926651,1.0,1.0,0.704210102558136,1.0,-1.8249276876449585,0.8625165224075317,0.962411105632782,0.4420464634895324,0.9445258975028992,0.9445258975028992,0.0,51.39330291748047,49.0,46803.39453125,0.0,504.6216430664063,1.0,280.648193359375,283.76446533203125,299.48828125,302.504150390625,293.1499938964844,293.1499938964844,280.3500061035156,32202.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323002219200134,1.0,0.0,0.0,3.59397029876709,3.593993186950684,8.61871001234249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8416.2724609375,0.0,1443.74072265625,1895.4371337890625,0.0,1874.3819580078125,0.8920269012451172,1.0,0.0,3.0,1.0,0.0
17663820,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9990000128746032,0.4191222786903381,0.3121837675571441,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9193875789642334,0.2690028846263885,0.2549064457416534,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8396662473678589,0.2054414749145507,0.144185721874237,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.882996141910553,0.2396550178527832,0.2274554073810577,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7220385074615479,0.1283703744411468,0.5817035436630249,284.92791748046875,284.95001220703125,301.3997802734375,296.5435485839844,299.2327575683594,297.28009033203125,284.8994445800781,1.0,0.3407466411590576,1.0,1.0,0.7041316628456116,1.0,-1.824915885925293,0.8625502586364746,0.9623656272888184,0.4420559108257293,0.8921391367912292,0.8921391367912292,0.0,50.7940788269043,49.0,47465.87109375,0.0,502.7525939941406,1.0,280.4659729003906,283.61883544921875,299.5814819335937,302.81610107421875,293.1499938964844,293.1499938964844,280.3500061035156,34101.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740540623664856,1.0,0.0,0.0,3.641066551208496,3.641090154647827,8.846072887536138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8272.279296875,0.0,1509.08251953125,1895.4371337890625,0.0,1944.1890869140625,0.9004452228546143,1.0,0.0,3.0,1.0,0.0
17663880,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9990000128746032,0.4213359951972961,0.3106144964694977,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.9225196242332458,0.2698816061019897,0.2558616399765014,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.8416129946708679,0.2057959735393524,0.1445180475711822,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8852283954620361,0.2400991320610046,0.2279910296201706,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7232778668403625,0.1283594667911529,0.5819694399833679,284.8332824707031,284.95001220703125,301.39422607421875,296.5486755371094,299.23077392578125,297.2810974121094,284.83660888671875,1.0,0.3405995965003967,1.0,1.0,0.7040532231330872,1.0,-1.8255395889282229,0.8628968596458435,0.9626427292823792,0.4422519207000732,0.7985852360725403,0.7985852360725403,0.0,50.51823425292969,52.0,46755.51953125,0.0,502.3034362792969,1.0,280.3833312988281,283.57037353515625,299.58319091796875,302.75201416015625,293.1499938964844,293.1499938964844,280.6499938964844,43079.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445613145828247,1.0,0.0,0.0,3.492969274520874,3.492992877960205,8.141095122482511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7557.6337890625,0.0,1416.0753173828125,1895.4371337890625,0.0,1978.5867919921875,0.8687634468078613,1.0,0.0,3.0,1.0,0.0
17663940,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.4236103594303131,0.3102195560932159,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9242095351219176,0.27094766497612,0.256741851568222,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.842467188835144,0.206314280629158,0.1447978913784027,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8862243890762329,0.2407008558511734,0.2284509986639022,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.7235634326934814,0.1284126490354538,0.5819671750068665,284.976318359375,284.95001220703125,301.3890380859375,296.5537109375,299.2304077148437,297.2846069335937,285.0028991699219,1.0,0.3407957851886749,1.0,1.0,0.703974723815918,1.0,-1.8270059823989868,0.863666296005249,0.9633396863937378,0.4426660537719726,0.873842179775238,0.873842179775238,0.0,50.47786331176758,52.0,46368.8359375,0.0,503.137939453125,1.0,280.5586242675781,283.75360107421875,299.49920654296875,302.43609619140625,293.1499938964844,293.1499938964844,280.6499938964844,37395.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346071004867554,1.0,0.0,0.0,3.432148694992065,3.432170867919922,7.860053301556036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7733.78564453125,0.0,1313.8511962890625,1895.4371337890625,0.0,1893.8284912109373,0.8618763089179993,1.0,0.0,3.0,1.0,0.0
17664000,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9990000128746032,0.426257848739624,0.3100294172763824,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.926097810268402,0.2723581790924072,0.2579326331615448,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8435230255126953,0.207140102982521,0.1452820152044296,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8873835802078247,0.2416112422943115,0.2291845679283142,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7239579558372498,0.1286370456218719,0.5826311111450195,285.0634155273437,284.95001220703125,301.3843078613281,296.5586242675781,299.2323913574219,297.2920837402344,285.06219482421875,1.0,0.3413359522819519,1.0,1.0,0.7038962841033936,1.0,-1.8304641246795648,0.8654277324676514,0.9650364518165588,0.4436238706111908,0.9613682627677916,0.9613682627677916,0.0,50.52014923095703,55.0,46756.33984375,0.0,505.5384521484375,1.0,280.6468505859375,283.8012084960937,299.5087585449219,302.5025939941406,293.1499938964844,293.1499938964844,280.3500061035156,30746.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291109561920166,1.0,0.0,0.0,3.5490760803222656,3.549098253250122,8.404732625422184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8409.7177734375,0.0,1385.5380859375,1895.4371337890625,0.0,1847.6239013671875,0.884543240070343,1.0,0.0,3.0,1.0,0.0
17664060,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9990000128746032,0.4284204244613647,0.3104129135608673,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.927453875541687,0.2736196517944336,0.2592231035232544,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8442034721374512,0.2078300565481186,0.1458315253257751,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.88810133934021,0.2423911690711975,0.2300104200839996,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7240532636642456,0.1288064271211624,0.5835989713668823,284.945068359375,284.95001220703125,301.3800354003906,296.5634155273437,299.2325744628906,297.2958984375,284.91619873046875,1.0,0.34218430519104,1.0,1.0,0.7039170265197754,1.0,-1.835287094116211,0.8678232431411743,0.9674637913703918,0.4449349641799927,0.9069858193397522,0.9069858193397522,0.0,50.69970703125,55.0,47497.84765625,0.0,509.2755432128906,1.0,280.46728515625,283.6311950683594,299.6070251464844,302.836181640625,293.1499938964844,293.1499938964844,280.3500061035156,32884.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381844520568848,1.0,0.0,0.0,3.631648778915405,3.631672143936157,8.800371347206237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8282.5927734375,0.0,1489.65576171875,1895.4371337890625,0.0,1924.1329345703125,0.8974956274032593,1.0,0.0,3.0,1.0,0.0
17664120,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.9990000128746032,0.4295424222946167,0.3121309876441955,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9268596768379213,0.2745090126991272,0.2602295577526092,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8433840274810791,0.2081812024116516,0.1461908966302871,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.8871771097183228,0.2428307682275772,0.2305813431739807,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7229450941085815,0.1287814676761627,0.583947479724884,284.842529296875,284.95001220703125,301.37628173828125,296.5680847167969,299.230224609375,297.29443359375,284.8445129394531,1.0,0.3432652950286865,1.0,1.0,0.7039377689361572,1.0,-1.840094327926636,0.8702054023742676,0.9698889851570128,0.4462510049343109,0.8129245042800903,0.8129245042800903,0.0,51.1261100769043,58.0,47021.2265625,0.0,513.7929077148438,1.0,280.38330078125,283.570068359375,299.6120300292969,302.7900085449219,293.1499938964844,293.1499938964844,280.6499938964844,41348.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433454394340515,1.0,0.0,0.0,3.5172879695892334,3.517311811447144,8.254849603872572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7589.57080078125,0.0,1429.0328369140625,1895.4371337890625,0.0,1968.162109375,0.8732790350914001,1.0,0.0,3.0,1.0,0.0
17664180,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.4304631352424621,0.3146951794624328,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.925153911113739,0.2755651175975799,0.2611299455165863,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8417209982872009,0.2086753100156784,0.1464761048555374,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8853083252906799,0.2434066236019134,0.2310472577810287,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.721104621887207,0.1288149058818817,0.583966076374054,284.9797668457031,284.95001220703125,301.3730773925781,296.5726623535156,299.2276306152344,297.29180908203125,285.0069885253906,1.0,0.3445438742637634,1.0,1.0,0.7039585113525391,1.0,-1.8451775312423704,0.8727290630340576,0.972448468208313,0.4476285278797149,0.8858690857887268,0.8858690857887268,0.0,51.71794509887695,58.0,46726.09375,0.0,519.0361328125,1.0,280.56011962890625,283.7488708496094,299.5289611816406,302.4841613769531,293.1499938964844,293.1499938964844,280.6499938964844,36762.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345626354217529,1.0,0.0,0.0,3.464515686035156,3.464538097381592,8.0090006804312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7772.14501953125,0.0,1341.8487548828125,1895.4371337890625,0.0,1893.4527587890625,0.8682072758674622,1.0,0.0,3.0,1.0,0.0
17664240,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9990000128746032,0.43164724111557,0.3171038031578064,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9240705966949464,0.276984691619873,0.2623379826545715,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8405748605728149,0.2094918638467788,0.1469616591930389,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8839614391326904,0.2443052530288696,0.2317807376384735,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7196483612060547,0.1290387064218521,0.5846721529960632,285.0743408203125,284.95001220703125,301.3705139160156,296.5770874023437,299.2275085449219,297.2932434082031,285.07403564453125,1.0,0.3460384607315063,1.0,1.0,0.7039793133735657,1.0,-1.8518296480178835,0.8760355114936829,0.9757940769195556,0.449432224035263,0.9808069467544556,0.9808069467544556,0.0,52.32062149047852,61.0,47235.73046875,0.0,525.396240234375,1.0,280.6473083496094,283.8037414550781,299.53765869140625,302.55767822265625,293.1499938964844,293.1499938964844,280.3500061035156,30406.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730095624923706,1.0,0.0,0.0,3.582329750061035,3.5823521614074707,8.562970492675959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8469.328125,0.0,1418.1033935546875,1895.4371337890625,0.0,1855.869384765625,0.891838014125824,1.0,0.0,3.0,1.0,0.0
17664300,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.4322889149188995,0.3197218775749206,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.922923505306244,0.2782665193080902,0.2636604905128479,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8394057154655457,0.2101832330226898,0.1475217789411544,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.882570207118988,0.2450840175151825,0.2326184958219528,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7181930541992188,0.1292234361171722,0.5857530236244202,284.95849609375,284.95001220703125,301.3685913085937,296.5813903808594,299.2256164550781,297.29083251953125,284.92987060546875,1.0,0.3477298021316528,1.0,1.0,0.7040000557899475,1.0,-1.859537363052368,0.8798633217811584,0.9796740412712096,0.4515451788902282,0.9323858618736268,0.9323858618736268,0.0,52.99211502075195,61.0,48138.8125,0.0,532.7322387695312,1.0,280.46533203125,283.63385009765625,299.6345520019531,302.8997497558594,293.1499938964844,293.1499938964844,280.3500061035156,32244.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400873899459839,1.0,0.0,0.0,3.6754848957061768,3.675508499145508,9.01410430742544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8354.9267578125,0.0,1533.4150390625,1895.4371337890625,0.0,1940.3251953125,0.9072447419166564,1.0,0.0,3.0,1.0,0.0
