time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9990000128746032,0.4318492412567138,0.3233552575111389,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.92029070854187,0.2791755497455597,0.2646998465061188,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8370925784111023,0.2105356603860855,0.1478926986455917,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8799305558204651,0.2455226182937622,0.2332026958465576,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7157940864562988,0.1292313337326049,0.5862767696380615,284.8589172363281,284.95001220703125,301.36737060546875,296.5856018066406,299.21942138671875,297.2798767089844,284.8615417480469,1.0,0.3495544493198395,1.0,1.0,0.7041929364204407,1.0,-1.86692476272583,0.88345867395401,0.98346608877182,0.4535116255283355,0.8455273509025574,0.8455273509025574,0.0,53.855804443359375,64.0,48017.80859375,0.0,540.5145874023438,1.0,280.3816833496094,283.57574462890625,299.63848876953125,302.8598327636719,293.1499938964844,293.1499938964844,280.6499938964844,38995.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460358142852783,1.0,0.0,0.0,3.5888702869415283,3.5888941287994385,8.594266205363965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7685.91650390625,0.0,1488.250244140625,1895.4371337890625,0.0,1991.2548828125,0.8906470537185669,1.0,0.0,3.0,1.0,0.0
17664420,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.4311768710613251,0.3275729417800903,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.916933536529541,0.2802199125289917,0.2656203210353851,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8342146873474121,0.2110008895397186,0.1481803208589553,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8766621351242065,0.2460675537586212,0.2336699068546295,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7128450274467468,0.1292914003133773,0.5865060687065125,284.9761657714844,284.95001220703125,301.36688232421875,296.58966064453125,299.2148132324219,297.2710876464844,285.0032043457031,1.0,0.3514863848686218,1.0,1.0,0.7043858170509338,1.0,-1.8742754459381104,0.8870351910591125,0.9872403144836426,0.4554494023323059,0.9066826105117798,0.9066826105117798,0.0,54.84008407592773,64.0,47668.09765625,0.0,548.71337890625,1.0,280.5619506835937,283.7315673828125,299.5569152832031,302.5680847167969,293.1499938964844,293.1499938964844,280.6499938964844,36318.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384369969367981,1.0,0.0,0.0,3.5548715591430664,3.55489468574524,8.432203912889236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7865.578125,0.0,1432.205322265625,1895.4371337890625,0.0,1926.27880859375,0.8869748115539551,1.0,0.0,3.0,1.0,0.0
17664480,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.9990000128746032,0.4308231472969055,0.3314665853977203,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9143882989883424,0.2816289961338043,0.2668255567550659,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.831971287727356,0.2117872089147567,0.1486512422561645,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8740626573562622,0.2469333261251449,0.2343813925981521,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7103592157363892,0.1295346468687057,0.5873635411262512,285.0743408203125,284.95001220703125,301.3672180175781,296.59356689453125,299.2144470214844,297.2695617675781,285.07501220703125,1.0,0.3535512387752533,1.0,1.0,0.7045787572860718,1.0,-1.882845759391785,0.8912215232849121,0.9916242361068726,0.4577161073684692,1.0,1.0,0.0,55.80033874511719,67.0,48178.921875,0.0,557.7470703125,1.0,280.64849853515625,283.7907409667969,299.5647888183594,302.6478271484375,293.1499938964844,293.1499938964844,280.3500061035156,30854.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350383996963501,1.0,0.0,0.0,3.668163061141968,3.6681861877441406,8.978225878308876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8584.9638671875,0.0,1514.7767333984375,1895.4371337890625,0.0,1897.472412109375,0.9100877046585084,1.0,0.0,3.0,1.0,0.0
17664540,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9990000128746032,0.430032879114151,0.3353484272956848,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9120985865592957,0.2829286456108093,0.2681614458560943,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8299265503883362,0.2124739736318588,0.1492066085338592,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8716747760772705,0.2477050125598907,0.2352102100849151,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7080105543136597,0.1297439336776733,0.5885937809944153,284.97198486328125,284.95001220703125,301.3683776855469,296.5973815917969,299.2142028808594,297.267578125,284.9443359375,1.0,0.3557405173778534,1.0,1.0,0.7047716379165649,1.0,-1.892250418663025,0.8958196043968201,0.99643075466156,0.4602305293083191,0.9635754823684692,0.9635754823684692,0.0,56.788673400878906,67.0,49225.31640625,0.0,567.53564453125,1.0,280.4614562988281,283.63409423828125,299.65753173828125,302.9894714355469,293.1499938964844,293.1499938964844,280.3500061035156,32236.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455676198005676,1.0,0.0,0.0,3.7527010440826416,3.75272536277771,9.39682706757594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8472.48046875,0.0,1621.5068359375,1895.4371337890625,0.0,1987.2293701171875,0.9251497387886048,1.0,0.0,3.0,1.0,0.0
17664600,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.4282259941101074,0.3400447368621826,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9087428450584412,0.2838456332683563,0.2692259550094604,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8269931674003601,0.2128141075372696,0.149581179022789,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8683415055274963,0.248130053281784,0.235797569155693,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7048301100730896,0.1297560483217239,0.5892419219017029,284.86505126953125,284.95001220703125,301.3704528808594,296.6010437011719,299.2118835449219,297.2608642578125,284.8658752441406,1.0,0.3579970896244049,1.0,1.0,0.7049645781517029,1.0,-1.9011025428771973,0.9001398086547852,1.000962734222412,0.4626060128211975,0.8753688931465149,0.8753688931465149,0.0,57.9386100769043,70.0,49229.91796875,0.0,577.541015625,1.0,280.38067626953125,283.561279296875,299.6584167480469,302.9517822265625,293.1499938964844,293.1499938964844,280.6499938964844,37957.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518855929374695,1.0,0.0,0.0,3.695876121520996,3.695900917053223,9.114399972531828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7795.271484375,0.0,1599.6400146484375,1895.4371337890625,0.0,2041.7864990234373,0.9141058921813964,1.0,0.0,3.0,1.0,0.0
17664660,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.4262809157371521,0.3452381491661072,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9049162268638612,0.2848745286464691,0.2701506912708282,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8235793113708496,0.2132445126771927,0.1498583853244781,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8645139932632446,0.2486396133899688,0.2362498492002487,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.7011530995368958,0.1297819167375564,0.5894468426704407,284.97576904296875,284.95001220703125,301.3734436035156,296.60455322265625,299.2110595703125,297.2562255859375,285.00274658203125,1.0,0.3602968454360962,1.0,1.0,0.705275297164917,1.0,-1.9095709323883057,0.9042248129844666,1.005346179008484,0.4648129642009735,0.9324142336845398,0.9324142336845398,0.0,59.19471740722656,70.0,48748.4765625,0.0,587.7005615234375,1.0,280.56695556640625,283.7125549316406,299.5757751464844,302.6557922363281,293.1499938964844,293.1499938964844,280.6499938964844,36170.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446537613868713,1.0,0.0,0.0,3.663993358612061,3.66401743888855,8.957826480582298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7978.94677734375,0.0,1550.0697021484375,1895.4371337890625,0.0,1979.38037109375,0.9107665419578552,1.0,0.0,3.0,1.0,0.0
17664720,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.9990000128746032,0.4248121678829193,0.3500249981880188,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9019919037818908,0.2862755060195923,0.271353542804718,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8208235502243042,0.214000791311264,0.1503131091594696,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8614085912704468,0.2494750767946243,0.2369389981031417,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.698033332824707,0.1299723386764526,0.5901488661766052,285.07476806640625,284.95001220703125,301.3774108886719,296.6079406738281,299.2137756347656,297.2574157714844,285.0755310058594,1.0,0.3626707792282104,1.0,1.0,0.7055860757827759,1.0,-1.9189784526824951,0.9087775349617004,1.01020085811615,0.4672662913799286,1.0,1.0,0.0,60.40565872192383,58.0,49144.35546875,0.0,598.481689453125,1.0,280.6498107910156,283.7717590332031,299.58209228515625,302.7336730957031,293.1499938964844,293.1499938964844,280.3500061035156,31948.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415177226066589,1.0,0.0,0.0,3.762614488601685,3.762638807296753,9.446538911106472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8702.7177734375,0.0,1630.8580322265625,1895.4371337890625,0.0,1952.528564453125,0.9301561713218688,1.0,0.0,3.0,1.0,0.0
17664780,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.4233833849430084,0.349624365568161,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9038329124450684,0.2875717580318451,0.272649884223938,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8219882845878601,0.2146619260311126,0.1508238613605499,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8626585602760315,0.2502210736274719,0.2377073615789413,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6986531019210815,0.1301144510507583,0.5909492373466492,284.9809875488281,284.95001220703125,301.38238525390625,296.6111755371094,299.2164001464844,297.2582092285156,284.953125,1.0,0.3627861142158508,1.0,1.0,0.7058968544006348,1.0,-1.922563552856445,0.9103972315788268,1.0121663808822632,0.4682345688343048,0.9845861196517944,0.9845861196517944,0.0,60.413230895996094,58.0,50055.703125,0.0,601.1257934570312,1.0,280.457763671875,283.6258239746094,299.6695861816406,303.06182861328125,293.1499938964844,293.1499938964844,280.3500061035156,32991.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516658902168274,1.0,0.0,0.0,3.821477651596069,3.821502923965454,9.744418321133708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8562.4892578125,0.0,1708.876708984375,1895.4371337890625,0.0,2039.8804931640625,0.9416309595108032,1.0,0.0,3.0,1.0,0.0
17664840,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9990000128746032,0.4220576286315918,0.3463043570518493,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.908088207244873,0.2884649038314819,0.2736413180828094,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8249562978744507,0.2149613350629806,0.1511304825544357,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8659969568252563,0.2506048679351806,0.2382026016712188,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7010287642478943,0.1300477087497711,0.5909709930419922,284.8600158691406,284.95001220703125,301.3884582519531,296.6142578125,299.217041015625,297.2548217773437,284.8580017089844,1.0,0.3617201447486877,1.0,1.0,0.7062075734138489,1.0,-1.9207630157470703,0.9093489050865172,1.0114141702651978,0.4676572680473327,0.8880741000175476,0.8880741000175476,0.0,59.687496185302734,46.0,49862.1328125,0.0,597.4315185546875,1.0,280.3793029785156,283.5380249023437,299.6658630371094,303.0081787109375,293.1499938964844,293.1499938964844,280.04998779296875,38044.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757172167301178,1.0,0.0,0.0,3.772287845611572,3.772313356399536,9.495173571849592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8857.4697265625,0.0,1689.3336181640625,1895.4371337890625,0.0,2087.81591796875,0.931263506412506,1.0,0.0,3.0,1.0,0.0
17664900,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.9990000128746032,0.4216508865356445,0.3406325578689575,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9146645069122314,0.2893316149711609,0.2744223177433014,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.8294761180877686,0.215230330824852,0.1512930393218994,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8711615204811096,0.2509506046772003,0.2384985536336898,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.7048698663711548,0.1299417167901992,0.5903548002243042,284.8119201660156,284.95001220703125,301.3956604003906,296.6171875,299.21844482421875,297.2522277832031,284.7912902832031,1.0,0.3595756292343139,1.0,1.0,0.7065183520317078,1.0,-1.914705514907837,0.9061866998672484,1.0085186958312988,0.4658814966678619,0.8237369060516357,0.8237369060516357,0.0,58.388954162597656,46.0,50219.71484375,0.0,588.7835693359375,1.0,280.1665344238281,283.4651184082031,299.6821594238281,303.1586608886719,293.1499938964844,293.1499938964844,280.04998779296875,41029.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642627954483032,1.0,0.0,0.0,3.6694724559783936,3.669497489929199,8.984637247522187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8576.2900390625,0.0,1592.76953125,1895.4371337890625,0.0,2150.06494140625,0.910280466079712,1.0,0.0,3.0,1.0,0.0
17664960,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.9990000128746032,0.4221429228782654,0.3325982987880707,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.924027144908905,0.2901166379451751,0.2751232087612152,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8358471989631653,0.2154231369495391,0.1513983160257339,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8784830570220947,0.2512125074863434,0.238709881901741,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.7103890180587769,0.129787802696228,0.5894410610198975,284.78985595703125,284.95001220703125,301.4040222167969,296.6199645996094,299.2203674316406,297.2497253417969,284.8026123046875,1.0,0.3564796149730682,1.0,1.0,0.7067229151725769,1.0,-1.9051867723464968,0.901347815990448,1.0038388967514038,0.4631859362125397,0.751848042011261,0.751848042011261,0.0,56.55992126464844,49.0,48745.82421875,0.0,575.984130859375,1.0,280.08349609375,283.5032958984375,299.63946533203125,302.9834899902344,293.1499938964844,293.1499938964844,280.3500061035156,50240.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643334865570068,1.0,0.0,0.0,3.385249853134156,3.3852739334106445,7.64671312936116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7749.58251953125,0.0,1356.906005859375,1895.4371337890625,0.0,2150.688232421875,0.8493088483810425,1.0,0.0,3.0,1.0,0.0
17665020,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9990000128746032,0.4241467416286468,0.3271854221820831,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9310879707336426,0.2913073003292084,0.2759865820407867,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8405299186706543,0.2159695923328399,0.1516082435846328,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8838433027267456,0.251822829246521,0.23905611038208,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.7141039967536926,0.1298403292894363,0.588943600654602,284.9714660644531,284.95001220703125,301.41357421875,296.6225891113281,299.2262268066406,297.25299072265625,284.989501953125,1.0,0.3549029231071472,1.0,1.0,0.706927478313446,1.0,-1.899783611297608,0.8985976576805115,1.0011858940124512,0.4614975154399872,0.8495343923568726,0.8495343923568726,0.0,55.36910629272461,49.0,48727.2421875,0.0,568.2816162109375,1.0,280.2513427734375,283.6982421875,299.54449462890625,302.6304931640625,293.1499938964844,293.1499938964844,280.3500061035156,38201.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751328706741333,1.0,0.0,0.0,3.350692749023437,3.350714445114136,7.491392466363322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7969.4052734375,0.0,1240.09130859375,1895.4371337890625,0.0,2036.9573974609373,0.8454617857933044,1.0,0.0,3.0,1.0,0.0
17665080,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.4269040822982788,0.3227142691612243,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9377103447914124,0.2927904725074768,0.27724289894104,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8450233340263367,0.2167741656303405,0.1520739495754242,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8888927102088928,0.2526954710483551,0.2397478818893432,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7175185680389404,0.130078986287117,0.5894996523857117,285.0254821777344,284.95001220703125,301.4244079589844,296.6250305175781,299.235107421875,297.2607116699219,285.0235290527344,1.0,0.3538674712181091,1.0,1.0,0.7071320414543152,1.0,-1.897976994514465,0.8976209759712219,1.0003559589385986,0.4608687460422516,0.905773401260376,0.905773401260376,0.0,54.46363830566406,52.0,48881.3828125,0.0,564.075927734375,1.0,280.3470458984375,283.7283020019531,299.5552673339844,302.6880187988281,293.1499938964844,293.1499938964844,280.6499938964844,32388.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441191673278809,1.0,0.0,0.0,3.457221508026123,3.457242965698242,7.975312428243342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7732.1640625,0.0,1303.48876953125,1895.4371337890625,0.0,1974.7935791015625,0.8630779981613159,1.0,0.0,3.0,1.0,0.0
17665140,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.4296688735485077,0.3192874193191528,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9432700276374816,0.2942038476467132,0.2785776257514953,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8488350510597229,0.2175140529870987,0.1525914371013641,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8931329846382141,0.2535099983215332,0.2405153512954712,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7203263640403748,0.1303215771913528,0.590457022190094,285.0465087890625,284.95001220703125,301.4365234375,296.6273193359375,299.2440185546875,297.26708984375,285.06695556640625,1.0,0.3533272445201874,1.0,1.0,0.7073366045951843,1.0,-1.8981555700302124,0.8976283073425293,1.0005273818969729,0.4608049392700195,0.9422800540924072,0.9422800540924072,0.0,53.81500625610352,52.0,48165.33984375,0.0,562.106201171875,1.0,280.5531005859375,283.7803955078125,299.5475769042969,302.5451354980469,293.1499938964844,293.1499938964844,280.6499938964844,32315.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358236312866211,1.0,0.0,0.0,3.5302319526672363,3.5302541255950928,8.315718673657102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7903.9208984375,0.0,1377.2957763671875,1895.4371337890625,0.0,1904.11376953125,0.8770176768302917,1.0,0.0,3.0,1.0,0.0
17665200,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.4327192604541778,0.3168655931949615,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.9477427005767822,0.2957841157913208,0.279968798160553,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.8518984913825989,0.2183732837438583,0.1531356871128082,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.896504819393158,0.2544481456279754,0.2413238137960434,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.7225056886672974,0.1306506991386413,0.5916507840156555,285.1202087402344,284.95001220703125,301.45001220703125,296.6294250488281,299.25469970703125,297.2753601074219,285.1177062988281,1.0,0.3532228469848633,1.0,1.0,0.7075411677360535,1.0,-1.8999733924865725,0.8984522819519043,1.0015209913253784,0.4611904919147491,1.0,1.0,0.0,53.40049362182617,55.0,48369.75390625,0.0,562.0496826171875,1.0,280.6469421386719,283.8209533691406,299.5894470214844,302.67462158203125,293.1499938964844,293.1499938964844,280.3500061035156,29961.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333785891532898,1.0,0.0,0.0,3.6457359790802,3.645758867263794,8.868776149029145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8604.2412109375,0.0,1483.303955078125,1895.4371337890625,0.0,1883.4630126953125,0.9022374749183656,1.0,0.0,3.0,1.0,0.0
17665260,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.4354018568992615,0.315407931804657,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9511541724205016,0.297211229801178,0.2814042568206787,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8541746139526367,0.2190736532211303,0.153690218925476,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8989824056625366,0.2552315592765808,0.2421504855155944,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7240543365478516,0.1309112012386322,0.5929928421974182,285.01025390625,284.95001220703125,301.4648742675781,296.6320495605469,299.265625,297.2825927734375,284.9808044433594,1.0,0.3535076379776001,1.0,1.0,0.7075548768043518,1.0,-1.903215765953064,0.9000588059425354,1.0031569004058838,0.462059736251831,0.9911547303199768,0.9911547303199768,0.0,53.20384216308594,55.0,49240.90234375,0.0,563.705810546875,1.0,280.4626159667969,283.6603698730469,299.6907958984375,303.0233764648437,293.1499938964844,293.1499938964844,280.3500061035156,31358.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443962097167969,1.0,0.0,0.0,3.728069543838501,3.7280936241149902,9.27387645788258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8485.8662109375,0.0,1586.299560546875,1895.4371337890625,0.0,1977.17041015625,0.919750154018402,1.0,0.0,3.0,1.0,0.0
17665320,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.4370442628860473,0.3155682981014251,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9523693919181824,0.2982035279273987,0.2825325429439544,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8546509146690369,0.2193737477064132,0.1540320217609405,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8995137214660645,0.2556119263172149,0.2426905035972595,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.724185585975647,0.1309440433979034,0.5936408042907715,284.8745422363281,284.95001220703125,301.4811096191406,296.6358947753906,299.2730407714844,297.2818603515625,284.87188720703125,1.0,0.3540948331356048,1.0,1.0,0.7075685858726501,1.0,-1.9066004753112795,0.9017382264137268,1.0048623085021973,0.4629862606525421,0.8920879364013672,0.8920879364013672,0.0,53.314300537109375,73.0,49218.484375,0.0,566.4642333984375,1.0,280.380859375,283.55474853515625,299.6937561035156,302.9889831542969,293.1499938964844,293.1499938964844,280.04998779296875,36354.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508851885795593,1.0,0.0,0.0,3.7071845531463614,3.7072091102600098,9.170260568680532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8785.0205078125,0.0,1600.4156494140625,1895.4371337890625,0.0,2033.1141357421875,0.9161255359649658,1.0,0.0,3.0,1.0,0.0
17665380,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.9990000128746032,0.4377531111240387,0.3222625851631164,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.9462035298347472,0.2991775870323181,0.2835008203983307,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.849274218082428,0.2196409404277801,0.1542613506317138,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8935313820838928,0.2559501230716705,0.2430719882249832,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.7195404171943665,0.1309321522712707,0.593902051448822,284.83087158203125,284.95001220703125,301.4986572265625,296.6408996582031,299.279541015625,297.2774353027344,284.8127136230469,1.0,0.3572792410850525,1.0,1.0,0.7075822353363037,1.0,-1.9168355464935305,0.9068599343299866,1.0099756717681885,0.4656846523284912,0.8353694081306458,0.8353694081306458,0.0,54.8193473815918,73.0,49948.1484375,0.0,578.6849365234375,1.0,280.1694641113281,283.4837341308594,299.7138977050781,303.1563415527344,293.1499938964844,293.1499938964844,280.04998779296875,39293.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588626742362976,1.0,0.0,0.0,3.631976127624512,3.632000684738159,8.801957278592454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8553.4853515625,0.0,1537.732177734375,1895.4371337890625,0.0,2102.6044921875,0.901421308517456,1.0,0.0,3.0,1.0,0.0
17665440,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.9990000128746032,0.4366070032119751,0.3334365785121918,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.9351868629455566,0.3000887334346771,0.2844610214233398,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8404859900474548,0.219841256737709,0.154479295015335,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.8836040496826172,0.256214439868927,0.2434304356575012,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.7116860747337341,0.1308683604001999,0.5941117405891418,284.81085205078125,284.95001220703125,301.5174865722656,296.6470642089844,299.2834777832031,297.2664794921875,284.8232727050781,1.0,0.3618992865085602,1.0,1.0,0.707595944404602,1.0,-1.932344675064087,0.9145894646644592,1.017755150794983,0.469917893409729,0.7714870572090149,0.7714870572090149,0.0,57.362247467041016,91.0,49239.69921875,0.0,598.29296875,1.0,280.08465576171875,283.5053405761719,299.6801452636719,303.0284118652344,293.1499938964844,293.1499938964844,280.3500061035156,47643.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605786323547363,1.0,0.0,0.0,3.415663957595825,3.415687799453736,7.784730087223579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7798.314453125,0.0,1369.274169921875,1895.4371337890625,0.0,2117.64990234375,0.8534455895423889,1.0,0.0,3.0,1.0,0.0
17665500,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.4342930018901825,0.3475871682167053,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.921621561050415,0.3014195561408996,0.2855995595455169,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.830183744430542,0.2203963994979858,0.154806300997734,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8718389868736267,0.2568297684192657,0.2439308017492294,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7016674280166626,0.1309832632541656,0.5946888327598572,285.0091857910156,284.95001220703125,301.5375671386719,296.654296875,299.2906799316406,297.2599182128906,285.031982421875,1.0,0.3677976131439209,1.0,1.0,0.7076096534729004,1.0,-1.952384233474732,0.9245805144309998,1.0278037786483765,0.4754021763801574,0.8893495202064514,0.8893495202064514,0.0,60.704078674316406,91.0,49944.15625,0.0,624.2500610351562,1.0,280.25421142578125,283.7139587402344,299.5971984863281,302.7236328125,293.1499938964844,293.1499938964844,280.3500061035156,35717.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500414848327637,1.0,0.0,0.0,3.417325496673584,3.4173474311828613,7.792306178089348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8095.60546875,0.0,1287.404541015625,1895.4371337890625,0.0,2025.810302734375,0.8593453764915466,1.0,0.0,3.0,1.0,0.0
17665560,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9990000128746032,0.43083655834198,0.3636447191238403,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.907892107963562,0.3030745983123779,0.2871727347373962,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8195853233337402,0.2212331295013427,0.155411422252655,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8598474264144897,0.2577332854270935,0.2448085695505142,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.691148042678833,0.131255954504013,0.5962643027305603,285.07977294921875,284.95001220703125,301.5588073730469,296.6625671386719,299.3012390136719,297.2590026855469,285.08026123046875,1.0,0.3748369216918945,1.0,1.0,0.7080335021018982,1.0,-1.97722327709198,0.9367967247962952,1.04042649269104,0.4820627272129059,0.9724832773208618,0.9724832773208618,0.0,64.70039367675781,94.0,50669.29296875,0.0,656.6210327148438,1.0,280.3474426269531,283.7430114746094,299.6221008300781,302.84197998046875,293.1499938964844,293.1499938964844,280.04998779296875,30556.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461623549461365,1.0,0.0,0.0,3.567889451980591,3.5679118633270264,8.494075132148282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8858.79296875,0.0,1403.906005859375,1895.4371337890625,0.0,1992.34326171875,0.885417103767395,1.0,0.0,3.0,1.0,0.0
17665620,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.4259268045425415,0.3769130408763885,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8983604907989502,0.3045564591884613,0.2887881696224212,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8113135695457458,0.2219180315732956,0.1560418754816055,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8508985042572021,0.2584951221942901,0.2457292079925537,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6830360889434814,0.1314284056425094,0.5978758931159973,284.9925537109375,284.95001220703125,301.5811767578125,296.6718444824219,299.3114624023437,297.2569274902344,284.9677734375,1.0,0.3805209100246429,1.0,1.0,0.708457350730896,1.0,-1.99890398979187,0.9473952651023864,1.0515086650848389,0.4879788160324096,0.949746072292328,0.949746072292328,0.0,68.1595230102539,94.0,52032.87109375,0.0,685.3901977539062,1.0,280.1664733886719,283.60125732421875,299.7273254394531,303.2156982421875,293.1499938964844,293.1499938964844,280.04998779296875,31461.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756608247756958,1.0,0.0,0.0,3.66219162940979,3.662214994430542,8.949019161264005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8806.9013671875,0.0,1512.7044677734375,1895.4371337890625,0.0,2082.889892578125,0.9043378233909608,1.0,0.0,3.0,1.0,0.0
17665680,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9902909398078918,0.4202232360839844,0.3809161782264709,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8845805525779724,0.3055978417396545,0.2901408076286316,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7985771298408508,0.222211018204689,0.156506136059761,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8382995128631592,0.2588687241077423,0.2464321106672287,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6714940667152405,0.1313108950853347,0.5988393425941467,284.8930053710937,284.95001220703125,301.6046447753906,296.6820678710937,299.3196105957031,297.25152587890625,284.89190673828125,1.0,0.3854057788848877,1.0,1.0,0.7088812589645386,1.0,-2.006176471710205,0.9507442712783812,1.0554323196411133,0.4901618361473083,0.8746804594993591,0.8746804594993591,0.0,72.76116180419922,97.0,52132.203125,0.0,707.5328369140625,1.0,280.08270263671875,283.52410888671875,299.7415771484375,303.2089538574219,293.1499938964844,293.1499938964844,280.3500061035156,36800.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635011076927185,1.0,0.0,0.0,3.621176481246948,3.6212003231048575,8.749689754949941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8116.224609375,0.0,1507.2777099609375,1895.4371337890625,0.0,2143.3505859375,0.8974594473838806,1.0,0.0,3.0,1.0,0.0
17665740,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9734682440757751,0.4166430830955505,0.376880794763565,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8713876008987427,0.3066788613796234,0.2912918627262115,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7860299348831177,0.222524419426918,0.15683214366436,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8263299465179443,0.2592599391937256,0.2469480484724044,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.6603633165359497,0.1311203837394714,0.5989277362823486,284.9770812988281,284.95001220703125,301.629150390625,296.6932067871094,299.3294982910156,297.2489013671875,284.9991455078125,1.0,0.3894225358963012,1.0,1.0,0.7093051075935364,1.0,-2.005577564239502,0.9502804279327391,1.0552972555160522,0.4897279143333435,0.919287383556366,0.919287383556366,0.0,77.45247650146484,97.0,51458.3984375,0.0,722.4544677734375,1.0,280.263916015625,283.64532470703125,299.6710205078125,302.92437744140625,293.1499938964844,293.1499938964844,280.3500061035156,35704.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571836113929749,1.0,0.0,0.0,3.602919816970825,3.602943181991577,8.661686479172204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8271.7744140625,0.0,1479.2357177734375,1895.4371337890625,0.0,2087.915771484375,0.8962559700012207,1.0,0.0,3.0,1.0,0.0
17665800,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.95978581905365,0.4150144457817077,0.3747755289077759,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8620447516441345,0.3080765902996063,0.292630523443222,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7769364714622498,0.2231084406375885,0.1572692692279815,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8175447583198547,0.2599215805530548,0.247612327337265,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.6522418260574341,0.131071075797081,0.5991371870040894,285.05047607421875,284.95001220703125,301.6546325683594,296.7052307128906,299.3424987792969,297.2512512207031,285.04803466796875,1.0,0.3929157853126526,1.0,1.0,0.7097289562225342,1.0,-2.0062265396118164,0.9504317045211792,1.0557948350906372,0.4896706640720367,0.9952281713485718,0.9952281713485718,0.0,81.38725280761719,100.0,51727.9375,0.0,736.4297485351562,1.0,280.3500061035156,283.68475341796875,299.6806945800781,302.9979553222656,293.1499938964844,293.1499938964844,280.04998779296875,31647.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540029287338257,1.0,0.0,0.0,3.709516286849976,3.7095401287078857,9.181800919577654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9015.4736328125,0.0,1567.303466796875,1895.4371337890625,0.0,2060.181396484375,0.9173691272735596,1.0,0.0,3.0,1.0,0.0
17665860,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9488833546638488,0.4137129187583923,0.3736564218997955,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8553063273429871,0.3093441426753998,0.2940434515476227,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.770231306552887,0.2235816121101379,0.1577515751123428,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.810809850692749,0.2604761719703674,0.248339906334877,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6462245583534241,0.1310005038976669,0.5995447039604187,284.94244384765625,284.95001220703125,301.6810607910156,296.71807861328125,299.3553466796875,297.2525939941406,284.9158935546875,1.0,0.3960519731044769,1.0,1.0,0.7102720141410828,1.0,-2.0085220336914062,0.9513437747955322,1.0571783781051636,0.4900686144828796,0.9455705881118774,0.9455705881118774,0.0,84.70306396484375,100.0,52624.30859375,0.0,749.666015625,1.0,280.1603698730469,283.5321350097656,299.76983642578125,303.3245849609375,293.1499938964844,293.1499938964844,280.04998779296875,33176.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630714774131775,1.0,0.0,0.0,3.771101951599121,3.771126747131348,9.489205581303396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8874.7578125,0.0,1650.2919921875,1895.4371337890625,0.0,2139.56689453125,0.9294133186340332,1.0,0.0,3.0,1.0,0.0
17665920,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9383336305618286,0.411998301744461,0.3723883330821991,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8491263389587402,0.31022509932518,0.2951591610908508,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.7639910578727722,0.2237155884504318,0.1580425500869751,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.804226279258728,0.2606895864009857,0.24881012737751,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.6407183408737183,0.1307575702667236,0.5994021892547607,284.8428039550781,284.95001220703125,301.7084045410156,296.7317199707031,299.3660583496094,297.2492370605469,284.8445129394531,1.0,0.3988102674484253,1.0,1.0,0.7108150720596313,1.0,-2.0090854167938232,0.9513824582099916,1.0577030181884766,0.4900127351284027,0.8530167937278748,0.8530167937278748,0.0,87.85761260986328,88.0,52265.59765625,0.0,760.9261474609375,1.0,280.0807189941406,283.46893310546875,299.77325439453125,303.2695007324219,293.1499938964844,293.1499938964844,280.3500061035156,39982.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673708200454712,1.0,0.0,0.0,3.680659532546997,3.6806845664978014,9.039504220709204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8114.4228515625,0.0,1597.5950927734375,1895.4371337890625,0.0,2177.52685546875,0.9104890823364258,1.0,0.0,3.0,1.0,0.0
17665980,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9342266321182252,0.4108829200267792,0.3711016476154327,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8478217124938965,0.3112956881523132,0.2960792779922485,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7622342705726624,0.2240029126405716,0.1581937372684478,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8023574352264404,0.2610476016998291,0.24908547103405,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.6388152837753296,0.1305852234363556,0.5985625982284546,284.9689025878906,284.95001220703125,301.736572265625,296.7460632324219,299.37823486328125,297.2479553222656,284.99298095703125,1.0,0.3991762995719909,1.0,1.0,0.7113581299781799,1.0,-2.0081489086151123,0.9506837129592896,1.0574650764465332,0.4895067811012268,0.916177213191986,0.916177213191986,0.0,88.81351470947266,88.0,51653.7734375,0.0,763.4104614257812,1.0,280.2656555175781,283.6335144042969,299.70166015625,302.962158203125,293.1499938964844,293.1499938964844,280.3500061035156,36966.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585331797599792,1.0,0.0,0.0,3.630681753158569,3.63070559501648,8.795684607321164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8298.07421875,0.0,1518.975830078125,1895.4371337890625,0.0,2099.719482421875,0.9043646454811096,1.0,0.0,3.0,1.0,0.0
17666040,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.936064064502716,0.4105794727802276,0.3704984486103058,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.850754976272583,0.312778502702713,0.2972763478755951,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7644381523132324,0.2246465981006622,0.1585108786821365,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8047457337379456,0.2617589235305786,0.2495790123939514,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6400529742240906,0.1306367218494415,0.5981773138046265,285.0491027832031,284.95001220703125,301.7655639648437,296.7611389160156,299.3935241699219,297.251708984375,285.04791259765625,1.0,0.3985104560852051,1.0,1.0,0.7119011878967285,1.0,-2.009369373321533,0.9510685205459596,1.0583009719848633,0.489570677280426,0.995631217956543,0.995631217956543,0.0,88.01013946533203,76.0,51919.48046875,0.0,761.6868286132812,1.0,280.3497314453125,283.6786193847656,299.7207336425781,303.0440673828125,293.1499938964844,293.1499938964844,280.04998779296875,32046.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540122270584106,1.0,0.0,0.0,3.731542825698853,3.731566905975342,9.291164815294906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9050.501953125,0.0,1595.5531005859375,1895.4371337890625,0.0,2060.26220703125,0.9236981868743896,1.0,0.0,3.0,1.0,0.0
17666100,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.941500961780548,0.4099670946598053,0.3700651824474334,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8564637899398804,0.3141373991966247,0.2985654771327972,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.7692087292671204,0.2251907289028167,0.1588858664035797,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8097846508026123,0.26237353682518,0.2501514256000519,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6433873176574707,0.1306876540184021,0.5981065630912781,284.940673828125,284.95001220703125,301.7953186035156,296.77685546875,299.40838623046875,297.2539367675781,284.91455078125,1.0,0.3969984948635101,1.0,1.0,0.7124443054199219,1.0,-2.011451244354248,0.9518714547157288,1.0595797300338743,0.4899198710918426,0.9452977776527404,0.9452977776527404,0.0,86.08949279785156,76.0,52813.8828125,0.0,756.8538208007812,1.0,280.1592102050781,283.5238037109375,299.8187561035156,303.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,33544.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624078989028931,1.0,0.0,0.0,3.7917208671569824,3.791745901107788,9.593255754225538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8902.7109375,0.0,1677.5447998046875,1895.4371337890625,0.0,2133.7255859375,0.9342771768569946,1.0,0.0,3.0,1.0,0.0
17666160,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9481454491615297,0.4086723923683166,0.3690740764141083,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8634470701217651,0.3151241838932037,0.299549788236618,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.775068998336792,0.2254144996404647,0.1590674966573715,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8157275319099426,0.2626647055149078,0.2504626512527466,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.6476659178733826,0.1305796504020691,0.5974799394607544,284.8472900390625,284.95001220703125,301.8257751464844,296.793212890625,299.421142578125,297.2513732910156,284.84918212890625,1.0,0.3947075605392456,1.0,1.0,0.7127171158790588,1.0,-2.0112862586975098,0.9516578912734984,1.0596282482147217,0.4897783100605011,0.8579453229904175,0.8579453229904175,0.0,83.58943939208984,64.0,52498.54296875,0.0,748.1512451171875,1.0,280.0797119140625,283.4671630859375,299.8289489746094,303.3324890136719,293.1499938964844,293.1499938964844,280.3500061035156,39858.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662655115127563,1.0,0.0,0.0,3.6976535320281982,3.697678565979004,9.123169206759484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8143.107421875,0.0,1616.078125,1895.4371337890625,0.0,2167.748779296875,0.9149760603904724,1.0,0.0,3.0,1.0,0.0
