time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9566373229026794,0.4078076481819153,0.367934376001358,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8722831606864929,0.316299170255661,0.3004102408885956,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7825393080711365,0.2257918119430542,0.1591644138097763,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8230260610580444,0.2631007730960846,0.2506530880928039,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.653266191482544,0.1305407136678695,0.5964911580085754,284.9699401855469,284.95001220703125,301.8568725585937,296.81011962890625,299.435302734375,297.2507629394531,284.99432373046875,1.0,0.3917798101902008,1.0,1.0,0.7129899263381958,1.0,-2.010107040405273,0.9509594440460204,1.0591477155685425,0.4893148839473724,0.9195709228515624,0.9195709228515624,0.0,80.48908233642578,64.0,51840.28125,0.0,736.5581665039062,1.0,280.2664794921875,283.62841796875,299.7626342773437,303.0321655273437,293.1499938964844,293.1499938964844,280.3500061035156,37036.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572660446166992,1.0,0.0,0.0,3.649763345718384,3.649787425994873,8.888381444194238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8327.3447265625,0.0,1540.65771484375,1895.4371337890625,0.0,2088.635986328125,0.908546507358551,1.0,0.0,3.0,1.0,0.0
17666280,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9686229228973388,0.4076759219169616,0.3673989772796631,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8847140073776245,0.3178879916667938,0.3015829026699066,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7932271957397461,0.2265243977308273,0.1594526916742324,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8332073092460632,0.2638902962207794,0.2510968148708343,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6615601181983948,0.1307165771722793,0.5961002111434937,285.0527038574219,284.95001220703125,301.8886108398437,296.8275451660156,299.4525146484375,297.2551574707031,285.0517272949219,1.0,0.3884419500827789,1.0,1.0,0.7132627367973328,1.0,-2.0112783908843994,0.9514373540878296,1.0598410367965698,0.489482045173645,1.0,1.0,0.0,76.5779037475586,52.0,52120.47265625,0.0,724.1310424804688,1.0,280.34991455078125,283.6759033203125,299.7857971191406,303.11944580078125,293.1499938964844,293.1499938964844,280.04998779296875,32107.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527049779891968,1.0,0.0,0.0,3.748380899429321,3.7484052181243896,9.37520383104129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9087.3330078125,0.0,1615.488525390625,1895.4371337890625,0.0,2048.8984375,0.9275893568992616,1.0,0.0,3.0,1.0,0.0
17666340,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9823431968688964,0.4072063267230987,0.3670128881931305,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9002416729927063,0.3193484544754028,0.3028724491596222,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8065798282623291,0.2271546423435211,0.1598166972398758,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8460663557052612,0.2645817101001739,0.2516448199748993,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.6723525524139404,0.1308836936950683,0.5961052775382996,284.9461669921875,284.95001220703125,301.9208984375,296.845458984375,299.4691162109375,297.2579345703125,284.9200439453125,1.0,0.3847825229167938,1.0,1.0,0.7135355472564697,1.0,-2.013465642929077,0.9524095058441162,1.061056137084961,0.4899775385856628,0.9526381492614746,0.9526381492614746,0.0,72.18114471435547,52.0,53028.515625,0.0,710.8502197265625,1.0,280.1584777832031,283.5224609375,299.8867492675781,303.4613952636719,293.1499938964844,293.1499938964844,280.04998779296875,33522.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610846161842346,1.0,0.0,0.0,3.8078553676605225,3.807880401611328,9.6750704869919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8939.451171875,0.0,1696.6485595703125,1895.4371337890625,0.0,2122.0927734375,0.9380070567131042,1.0,0.0,3.0,1.0,0.0
17666400,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9953221082687378,0.4060116410255432,0.3660569489002228,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.9183284044265748,0.3204131424427032,0.3038639724254608,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8203513622283936,0.2274462282657623,0.1599951535463333,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8605960011482239,0.2649325728416443,0.2519434988498688,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.6844820976257324,0.1308770328760147,0.5956025719642639,284.84820556640625,284.95001220703125,301.9537048339844,296.86383056640625,299.4831848144531,297.2556457519531,284.84942626953125,1.0,0.3807595074176788,1.0,1.0,0.7138083577156067,1.0,-2.013481378555298,0.9522938132286072,1.0611876249313354,0.4898967742919922,0.8632725477218628,0.8632725477218628,0.0,67.72394561767578,40.0,52720.91796875,0.0,695.5784912109375,1.0,280.080078125,283.4595031738281,299.899169921875,303.4173583984375,293.1499938964844,293.1499938964844,280.3500061035156,39740.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649797201156616,1.0,0.0,0.0,3.723620414733887,3.7236459255218506,9.25175470456452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8176.69677734375,0.0,1645.177001953125,1895.4371337890625,0.0,2156.39013671875,0.9202178120613098,1.0,0.0,3.0,1.0,0.0
17666460,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.989682674407959,0.4057530462741852,0.3652583360671997,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.912692129611969,0.3216019570827484,0.3049767911434173,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8156803846359253,0.2278250157833099,0.1602707505226135,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8554922342300415,0.2653631567955017,0.252368688583374,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.679795503616333,0.1308703571557998,0.595901608467102,284.9676513671875,284.95001220703125,301.98699951171875,296.8825988769531,299.4953918457031,297.2553100585937,284.9892883300781,1.0,0.3749522268772125,1.0,1.0,0.7140719294548035,1.0,-1.967409014701844,0.9265660047531128,1.0408430099487305,0.4872893095016479,0.9227497577667236,0.9227497577667236,0.0,68.65035247802734,40.0,51627.890625,0.0,678.282470703125,1.0,280.267578125,283.6150817871094,299.8351135253906,303.1169128417969,293.1499938964844,293.1499938964844,280.3500061035156,37090.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560136318206787,1.0,0.0,0.0,3.672716617584229,3.672741174697876,9.000531235869857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8350.9091796875,0.0,1566.7996826171875,1895.4371337890625,0.0,2077.699951171875,0.9135687351226808,1.0,0.0,3.0,1.0,0.0
17666520,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.4110667407512665,0.3431562483310699,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9523324370384216,0.3253291249275207,0.3071996569633484,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8433312773704529,0.2292401492595672,0.1606904566287994,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8867754340171814,0.2671821713447571,0.2531656324863434,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7048126459121704,0.131207063794136,0.5945944786071777,284.9079284667969,284.95001220703125,302.02069091796875,296.9017333984375,299.5267639160156,297.2850952148437,284.9964904785156,1.0,0.3690104186534881,1.0,1.0,0.7143355011940002,1.0,-1.9748070240020752,0.9327460527420044,1.0420609712600708,0.4792559444904327,0.8567661046981812,0.8567661046981812,0.0,60.37141036987305,43.0,49828.0234375,0.0,645.4443969726562,1.0,280.3505859375,283.6978759765625,299.83453369140625,303.0409851074219,293.1499938964844,293.1499938964844,280.6499938964844,46471.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482538223266602,1.0,0.0,0.0,3.474900722503662,3.474924802780152,8.0570873706165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7745.91015625,0.0,1421.5369873046875,1895.4371337890625,0.0,2010.3636474609373,0.8747950792312622,1.0,0.0,3.0,1.0,0.0
17666580,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.9990000128746032,0.4146951735019684,0.3252021074295044,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9720435738563538,0.3264395892620086,0.3090375363826751,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.859112024307251,0.2299623042345047,0.1612801104784011,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.9044690132141112,0.2678765058517456,0.2541152238845825,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.7183467745780945,0.1316867023706436,0.5961931943893433,285.15985107421875,284.95001220703125,302.0547790527344,296.9211730957031,299.5442199707031,297.2862243652344,285.1663818359375,1.0,0.3660345077514648,1.0,1.0,0.7145991325378418,1.0,-1.9755005836486816,0.9330542087554932,1.0424463748931885,0.4790577292442322,1.0,1.0,0.0,56.821533203125,43.0,50728.30078125,0.0,628.760986328125,1.0,280.5585327148437,283.8061218261719,299.83111572265625,302.9603271484375,293.1499938964844,293.1499938964844,280.6499938964844,31082.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374870181083679,1.0,0.0,0.0,3.709466218948364,3.7094898223876953,9.181551945403044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8226.1279296875,0.0,1562.9439697265625,1895.4371337890625,0.0,1918.210693359375,0.9173817038536072,1.0,0.0,3.0,1.0,0.0
17666640,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9990000128746032,0.4191048145294189,0.3158782720565796,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9818918704986572,0.3278605043888092,0.3102315962314605,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8683591485023499,0.2307936698198318,0.1617918610572815,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001342773437,0.9151057004928588,0.2687054872512817,0.2548026442527771,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.7256739735603333,0.1322183907032013,0.5981729626655579,285.2002258300781,284.95001220703125,302.0892028808594,296.9408874511719,299.5628967285156,297.2917785644531,285.2011413574219,1.0,0.3635575771331787,1.0,1.0,0.7148627042770386,1.0,-1.96955156326294,0.9299984574317932,1.0395530462265017,0.4772531688213348,1.0,1.0,0.0,54.90043640136719,61.0,50511.14453125,0.0,617.7976684570312,1.0,280.6495361328125,283.8458557128906,299.899658203125,303.11865234375,293.1499938964844,293.1499938964844,280.3500061035156,32125.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355875968933105,1.0,0.0,0.0,3.775300741195679,3.775325298309326,9.510347354080296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8909.7841796875,0.0,1647.1053466796875,1895.4371337890625,0.0,1902.11669921875,0.9312487840652466,1.0,0.0,3.0,1.0,0.0
17666700,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.4232743382453918,0.3136286437511444,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.9851467609405518,0.3293080627918243,0.3115949034690857,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8714473247528076,0.2315448075532913,0.1623476892709732,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.9186635613441468,0.2694776058197021,0.255563735961914,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.7281243205070496,0.1327013075351715,0.6004310846328735,285.1146240234375,284.95001220703125,302.1239013671875,296.9608154296875,299.58135986328125,297.2956848144531,285.0878601074219,1.0,0.3641119301319122,1.0,1.0,0.7151262760162354,1.0,-1.972764253616333,0.9315263032913208,1.0412379503250122,0.4778824150562286,1.0,1.0,0.0,54.55451583862305,61.0,51470.51953125,0.0,619.0685424804688,1.0,280.4565124511719,283.7109680175781,300.0141906738281,303.4819641113281,293.1499938964844,293.1499938964844,280.3500061035156,32999.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458791732788086,1.0,0.0,0.0,3.826260566711426,3.8262858390808105,9.76882574832416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8779.5576171875,0.0,1714.712890625,1895.4371337890625,0.0,1989.9078369140625,0.9428582787513732,1.0,0.0,3.0,1.0,0.0
17666760,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.4256832301616668,0.3174729645252228,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9828201532363892,0.3304049968719482,0.3128134906291961,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8686322569847107,0.231933906674385,0.1627614349126815,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9151883125305176,0.2699005901813507,0.2561497986316681,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7260538935661316,0.1329529285430908,0.6022112369537354,284.98388671875,284.95001220703125,302.1588439941406,296.98095703125,299.5978088378906,297.2943725585937,284.9784240722656,1.0,0.3664642870426178,1.0,1.0,0.715080201625824,1.0,-1.9821759462356567,0.936232089996338,1.0459438562393188,0.4804455637931824,0.9995577335357666,0.9995577335357666,0.0,55.506004333496094,79.0,51893.63671875,0.0,629.43017578125,1.0,280.3777770996094,283.5954284667969,300.0337219238281,303.4735107421875,293.1499938964844,293.1499938964844,280.04998779296875,33629.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517054677009583,1.0,0.0,0.0,3.862358331680298,3.862384080886841,9.954018196367542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9183.544921875,0.0,1763.744873046875,1895.4371337890625,0.0,2040.22412109375,0.9516974091529846,1.0,0.0,3.0,1.0,0.0
17666820,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.4261866211891174,0.3262467384338379,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9758207201957704,0.3314178884029388,0.3138746321201324,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8612802028656006,0.232202798128128,0.1630403399467468,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9065166711807252,0.2702058553695678,0.2565603256225586,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.720344066619873,0.1330786794424057,0.6033740639686584,284.88983154296875,284.95001220703125,302.1939697265625,297.001220703125,299.61212158203125,297.2882385253906,284.8669738769531,1.0,0.3703785538673401,1.0,1.0,0.7150341272354126,1.0,-1.996204733848572,0.943241536617279,1.052963137626648,0.4843077957630157,0.9376939535140992,0.9376939535140992,0.0,57.53022766113281,79.0,53044.31640625,0.0,647.1019897460938,1.0,280.1572265625,283.4624938964844,300.0768127441406,303.6977844238281,293.1499938964844,293.1499938964844,280.04998779296875,35445.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603357434272766,1.0,0.0,0.0,3.873737096786499,3.8737633228302,1.0012754501076415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8971.287109375,0.0,1792.220947265625,1895.4371337890625,0.0,2115.518310546875,0.9539746046066284,1.0,0.0,3.0,1.0,0.0
17666880,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.9990000128746032,0.4243380427360534,0.339086502790451,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.964642345905304,0.3322809636592865,0.3148382604122162,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8508222103118896,0.2323133796453476,0.1632348001003265,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.8948442339897156,0.2703519761562347,0.2568573951721191,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.7116421461105347,0.1330654323101043,0.6040680408477783,284.8326721191406,284.95001220703125,302.2292175292969,297.0216064453125,299.6238098144531,297.2765197753906,284.84210205078125,1.0,0.3756374716758728,1.0,1.0,0.7149880528450012,1.0,-2.014199733734131,0.9522229433059692,1.0619769096374512,0.4892894327640533,0.8629376292228699,0.8629376292228699,0.0,60.51704788208008,97.0,53095.37109375,0.0,671.4467163085938,1.0,280.0785522460937,283.4441833496094,300.0616760253906,303.60223388671875,293.1499938964844,293.1499938964844,280.3500061035156,41221.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629343867301941,1.0,0.0,0.0,3.754814863204956,3.754840850830078,9.407415859641332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8217.55078125,0.0,1693.1240234375,1895.4371337890625,0.0,2138.359619140625,0.9294108748435974,1.0,0.0,3.0,1.0,0.0
17666940,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9990000128746032,0.4209506213665008,0.3548665642738342,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9503952860832214,0.3335229158401489,0.3159215748310089,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8390001058578491,0.2327176928520202,0.163486361503601,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8814516067504883,0.2707900106906891,0.2572299242019653,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7006863951683044,0.1331438869237899,0.6047478318214417,284.99560546875,284.95001220703125,302.2645874023437,297.04205322265625,299.638427734375,297.2696838378906,285.0229187011719,1.0,0.3820617496967315,1.0,1.0,0.7149420380592346,1.0,-2.036011219024658,0.9631097316741944,1.0729013681411743,0.495327740907669,0.9544524550437928,0.9544524550437928,0.0,64.32066345214844,97.0,53056.16015625,0.0,702.13525390625,1.0,280.2694702148437,283.6289367675781,299.99609375,303.3201599121094,293.1499938964844,293.1499938964844,280.3500061035156,36324.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753749430179596,1.0,0.0,0.0,3.736992597579956,3.737017393112183,9.318322327089844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8494.3662109375,0.0,1634.609619140625,1895.4371337890625,0.0,2057.97607421875,0.9280496835708618,1.0,0.0,3.0,1.0,0.0
17667000,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.9990000128746032,0.4166162312030792,0.3722770512104034,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.9350748062133788,0.335255891084671,0.3174982070922851,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.8274276256561279,0.2335313558578491,0.1640369445085525,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8681843280792236,0.2716445028781891,0.2580089271068573,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.6894553899765015,0.1333907544612884,0.606232762336731,285.1075439453125,284.95001220703125,302.29998779296875,297.0625305175781,299.6563720703125,297.2685852050781,285.1119079589844,1.0,0.3895207643508911,1.0,1.0,0.7148959636688232,1.0,-2.0621867179870605,0.9761751890182496,1.086011528968811,0.5025850534439087,1.0,1.0,0.0,68.75262451171875,100.0,53754.65234375,0.0,739.309814453125,1.0,280.3507995605469,283.69952392578125,300.031005859375,303.44970703125,293.1499938964844,293.1499938964844,280.04998779296875,33070.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506399154663086,1.0,0.0,0.0,3.830237627029419,3.830262899398804,9.789143859961769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9324.0556640625,0.0,1720.087890625,1895.4371337890625,0.0,2030.9901123046875,0.944330394268036,1.0,0.0,3.0,1.0,0.0
17667060,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9848679900169371,0.4119767248630523,0.3730392754077911,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9151657819747924,0.3368675708770752,0.3193173408508301,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8127423524856567,0.2342451512813568,0.1647467315196991,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8519406914710999,0.2724137008190155,0.259014368057251,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.6753730177879333,0.1335225999355316,0.6081712245941162,285.0436706542969,284.95001220703125,302.3354187011719,297.0829467773437,299.6726379394531,297.2682800292969,285.0190734863281,1.0,0.3949500024318695,1.0,1.0,0.7156534194946289,1.0,-2.069492816925049,0.9794436693191528,1.090049147605896,0.5045962333679199,1.0,1.0,0.0,74.3080062866211,100.0,54885.33203125,0.0,765.1294555664062,1.0,280.155517578125,283.5809936523437,300.1376342773437,303.81982421875,293.1499938964844,293.1499938964844,280.04998779296875,33748.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605844736099243,1.0,0.0,0.0,3.869449138641357,3.869474887847901,9.990600347009604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9201.7744140625,0.0,1773.4349365234375,1895.4371337890625,0.0,2117.701171875,0.9530510306358336,1.0,0.0,3.0,1.0,0.0
17667120,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9675682783126832,0.4083334505558014,0.3695854842662811,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.900783360004425,0.3379912972450256,0.3207756578922272,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8004339933395386,0.2345509529113769,0.1652301847934723,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8396362662315369,0.2727839648723602,0.2597257196903229,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.6643561124801636,0.1333943903446197,0.6090237498283386,284.9224548339844,284.95001220703125,302.3707580566406,297.10333251953125,299.68701171875,297.2645874023437,284.92010498046875,1.0,0.3996006846427917,1.0,1.0,0.7164108753204346,1.0,-2.0741541385650635,0.9813232421875,1.092831015586853,0.5060515999794006,0.9532287120819092,0.9532287120819092,0.0,79.16409301757812,103.0,55139.15234375,0.0,784.54443359375,1.0,280.0785217285156,283.4814453125,300.1532592773437,303.8031005859375,293.1499938964844,293.1499938964844,279.75,35609.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659692764282227,1.0,0.0,0.0,3.8752071857452393,3.875233411788941,1.0020355603046482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9613.1337890625,0.0,1795.349853515625,1895.4371337890625,0.0,2165.13037109375,0.9545703530311584,1.0,0.0,3.0,1.0,0.0
17667180,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.94887775182724,0.4059647917747497,0.3671075403690338,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8869787454605103,0.3389582335948944,0.3219665884971618,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.7876864671707153,0.2347128540277481,0.1655453443527221,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.8274588584899902,0.2730084359645843,0.2602123916149139,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.6534455418586731,0.1331396996974945,0.6091321110725403,284.84039306640625,284.95001220703125,302.4060363769531,297.12359619140625,299.7004699707031,297.2604675292969,284.81915283203125,1.0,0.4032968878746032,1.0,1.0,0.717168390750885,1.0,-2.069327116012573,0.9786872267723083,1.0906399488449097,0.5040500164031982,0.8816076517105103,0.8816076517105103,0.0,84.25216674804688,103.0,55743.2734375,0.0,799.9491577148438,1.0,279.8587341308594,283.36737060546875,300.1898193359375,304.0009765625,293.1499938964844,293.1499938964844,279.75,38367.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733802795410156,1.0,0.0,0.0,3.828982591629028,3.8290088176727295,9.782729648577515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9323.95703125,0.0,1760.1412353515625,1895.4371337890625,0.0,2230.9140625,0.9446961879730223,1.0,0.0,3.0,1.0,0.0
17667240,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.9344552159309388,0.403901994228363,0.3652547001838684,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.8772866129875183,0.3397423028945923,0.3229382038116455,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.7785308957099915,0.2347181588411331,0.1657154411077499,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.8186935186386108,0.2730706334114074,0.2604992389678955,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.6456533670425415,0.1327860355377197,0.6085265874862671,284.78765869140625,284.95001220703125,302.441162109375,297.14373779296875,299.7133178710937,297.2548217773437,284.79461669921875,1.0,0.4065490961074829,1.0,1.0,0.7179258465766907,1.0,-2.068091630935669,0.9777508974075316,1.0903407335281372,0.5034091472625732,0.7941614985466003,0.7941614985466003,0.0,88.3363037109375,106.0,54647.93359375,0.0,813.2540283203125,1.0,279.7807312011719,283.3553161621094,300.1690979003906,303.8710632324219,293.1499938964844,293.1499938964844,280.04998779296875,47691.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742385864257812,1.0,0.0,0.0,3.63314700126648,3.6331727504730233,8.807633093965705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8412.8095703125,0.0,1601.5755615234375,1895.4371337890625,0.0,2238.569091796875,0.8986499905586243,1.0,0.0,3.0,1.0,0.0
17667300,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9230751991271972,0.4029291868209839,0.3639722764492035,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.869990348815918,0.3409743309020996,0.3239821195602417,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7715142965316772,0.2350887209177017,0.1659213155508041,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8117401599884033,0.273490846157074,0.2608277797698974,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.6396329402923584,0.1326123774051666,0.6078925132751465,284.98712158203125,284.95001220703125,302.4761047363281,297.1636657714844,299.72882080078125,297.25421142578125,285.0069580078125,1.0,0.4093895256519317,1.0,1.0,0.7186833024024963,1.0,-2.067681312561035,0.9772408604621888,1.0904403924942017,0.5029473304748535,0.9038767218589784,0.9038767218589784,0.0,91.8036880493164,106.0,54569.13671875,0.0,825.1043701171875,1.0,279.9635925292969,283.5798034667969,300.09771728515625,303.5319519042969,293.1499938964844,293.1499938964844,280.04998779296875,37546.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627919912338257,1.0,0.0,0.0,3.5792033672332764,3.5792269706726074,8.548029768462584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8693.2939453125,0.0,1467.167236328125,1895.4371337890625,0.0,2137.106201171875,0.8952412605285645,1.0,0.0,3.0,1.0,0.0
17667360,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9155672788619996,0.4026594460010528,0.3636022210121155,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8654743432998657,0.3425929546356201,0.3254747688770294,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7670546770095825,0.2357927560806274,0.1664008200168609,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8070563673973083,0.274247795343399,0.2615241110324859,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6356496810913086,0.1326619535684585,0.6081894636154175,285.0396423339844,284.95001220703125,302.51080322265625,297.1833801269531,299.7472839355469,297.25836181640625,285.0383605957031,1.0,0.4120300412178039,1.0,1.0,0.7190433144569397,1.0,-2.0707943439483643,0.9786381125450134,1.0921562910079956,0.5036252737045288,0.9645648002624512,0.9645648002624512,0.0,94.51611328125,109.0,54813.2109375,0.0,837.431640625,1.0,280.0497741699219,283.603515625,300.130126953125,303.6338195800781,293.1499938964844,293.1499938964844,279.75,32793.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575139403343201,1.0,0.0,0.0,3.689309597015381,3.689333438873291,9.082042424779502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9483.4951171875,0.0,1553.0958251953125,1895.4371337890625,0.0,2090.802734375,0.9134231805801392,1.0,0.0,3.0,1.0,0.0
17667420,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9094704389572144,0.4020377695560455,0.3633269667625427,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8619505167007446,0.3440262675285339,0.3270258009433746,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7635123133659363,0.2363564223051071,0.1669246554374694,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8031758069992065,0.2748723328113556,0.2622864842414856,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.6324687600135803,0.1326934397220611,0.6088584661483765,284.9420471191406,284.95001220703125,302.54522705078125,297.2027893066406,299.7645568847656,297.26043701171875,284.91802978515625,1.0,0.4144949615001678,1.0,1.0,0.7194033861160278,1.0,-2.074676036834717,0.9804159998893738,1.0942599773406982,0.5045769810676575,0.9198791980743408,0.9198791980743408,0.0,96.9289321899414,109.0,55768.17578125,0.0,849.425048828125,1.0,279.8619384765625,283.4637451171875,300.2337341308594,303.9810791015625,293.1499938964844,293.1499938964844,279.75,34095.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649398446083069,1.0,0.0,0.0,3.736707210540772,3.736731767654419,9.31689953631576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9345.806640625,0.0,1617.1998291015625,1895.4371337890625,0.0,2156.0380859375,0.9221708178520204,1.0,0.0,3.0,1.0,0.0
17667480,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9031684398651124,0.4007554650306701,0.362522691488266,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8581297397613525,0.345047116279602,0.3282525837421417,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.7596775889396667,0.2365788221359253,0.1672555059194564,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7989755272865295,0.2751566171646118,0.2627926468849182,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.6291298270225525,0.132559522986412,0.6090522408485413,284.8602905273437,284.95001220703125,302.5793151855469,297.2218933105469,299.7789001464844,297.25750732421875,284.8638000488281,1.0,0.4167226552963257,1.0,1.0,0.7197633981704712,1.0,-2.076425075531006,0.9811267256736756,1.095298409461975,0.5049607157707214,0.8420403003692627,0.8420403003692627,0.0,99.39264678955078,112.0,55372.3203125,0.0,859.709716796875,1.0,279.7817687988281,283.4165954589844,300.25006103515625,303.9399719238281,293.1499938964844,293.1499938964844,280.04998779296875,40744.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76826411485672,1.0,0.0,0.0,3.6321284770965576,3.632153272628784,8.802695674603456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8528.7431640625,0.0,1548.6981201171875,1895.4371337890625,0.0,2185.439208984375,0.9001135230064392,1.0,0.0,3.0,1.0,0.0
17667540,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8974556922912598,0.3999300003051758,0.3616134226322174,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8546168208122253,0.3462870121002197,0.329370766878128,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7561060786247253,0.2369727045297622,0.1675147265195846,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7950350046157837,0.2756057977676391,0.2631985247135162,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6259700655937195,0.1324989795684814,0.6089658737182617,284.99200439453125,284.95001220703125,302.6130065917969,297.2406616210937,299.7942810058594,297.2568359375,285.0135498046875,1.0,0.4187526702880859,1.0,1.0,0.7201234102249146,1.0,-2.077369213104248,0.981450617313385,1.0959186553955078,0.5050681829452515,0.9169410467147828,0.9169410467147828,0.0,101.72908020019533,112.0,54932.5078125,0.0,868.8308715820312,1.0,279.96405029296875,283.57794189453125,300.19354248046875,303.6514587402344,293.1499938964844,293.1499938964844,280.04998779296875,36370.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759672224521637,1.0,0.0,0.0,3.602198600769043,3.602222204208374,8.658220167490072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8744.3115234375,0.0,1483.3724365234375,1895.4371337890625,0.0,2109.6982421875,0.897884726524353,1.0,0.0,3.0,1.0,0.0
17667600,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8934057354927063,0.3997392952442169,0.3612843751907348,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8524389266967773,0.3479139506816864,0.3308224976062774,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.753772497177124,0.237691268324852,0.1679733991622924,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7923905849456787,0.2763794660568237,0.263870358467102,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.62373948097229,0.1326294541358947,0.6095098257064819,285.0673828125,284.95001220703125,302.64630126953125,297.2590026855469,299.81201171875,297.2607421875,285.06658935546875,1.0,0.4207324087619781,1.0,1.0,0.7204834222793579,1.0,-2.0807249546051025,0.98297917842865,1.0977457761764526,0.5058291554450989,0.9993748664855956,0.9993748664855956,0.0,103.64403533935548,115.0,55316.36328125,0.0,878.6734008789062,1.0,280.04962158203125,283.6224060058594,300.2215576171875,303.7489929199219,293.1499938964844,293.1499938964844,279.75,31492.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557998895645142,1.0,0.0,0.0,3.703859567642212,3.703883171081543,9.153818609775044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9566.7587890625,0.0,1559.694580078125,1895.4371337890625,0.0,2075.835205078125,0.9181033372879028,1.0,0.0,3.0,1.0,0.0
17667660,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8898895382881165,0.3991656303405761,0.3610550165176391,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8507274389266968,0.3493476212024688,0.3323611319065094,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7518829703330994,0.2382632195949554,0.168491780757904,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7902194261550903,0.2770126163959503,0.2646264731884002,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6218876242637634,0.1327230185270309,0.6103966236114502,284.9518737792969,284.95001220703125,302.6791076660156,297.27691650390625,299.8283386230469,297.2625732421875,284.926025390625,1.0,0.4226737022399902,1.0,1.0,0.7208889126777649,1.0,-2.0848946571350098,0.9848832488059998,1.1000113487243652,0.5068477392196655,0.9484223127365112,0.9484223127365112,0.0,105.4122543334961,115.0,56269.50390625,0.0,888.7721557617188,1.0,279.859375,283.45916748046875,300.3203125,304.1025390625,293.1499938964844,293.1499938964844,279.75,33102.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642979621887207,1.0,0.0,0.0,3.774192333221436,3.774217128753662,9.504764193479788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9425.61328125,0.0,1653.3590087890625,1895.4371337890625,0.0,2150.374755859375,0.9301674365997314,1.0,0.0,3.0,1.0,0.0
17667720,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8854487538337708,0.3978628516197204,0.3602405786514282,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.848323404788971,0.3503231704235077,0.3335446715354919,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7493491172790527,0.2384578883647918,0.1688001304864883,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7873643040657043,0.2772680521011352,0.2651018798351288,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6195369362831116,0.1326183378696441,0.6107004880905151,284.8568420410156,284.95001220703125,302.7113952636719,297.2943725585937,299.84136962890625,297.2588806152344,284.85894775390625,1.0,0.4244765639305115,1.0,1.0,0.7212943434715271,1.0,-2.0866482257843018,0.9855777025222778,1.101070523262024,0.507220447063446,0.862983226776123,0.862983226776123,0.0,107.38949584960938,103.0,55989.015625,0.0,897.4130249023438,1.0,279.7809143066406,283.3984069824219,300.33111572265625,304.0588073730469,293.1499938964844,293.1499938964844,280.04998779296875,39334.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682859301567078,1.0,0.0,0.0,3.693978786468506,3.694003820419312,9.105044682655716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8608.650390625,0.0,1607.9031982421875,1895.4371337890625,0.0,2185.632080078125,0.913661241531372,1.0,0.0,3.0,1.0,0.0
17667780,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8846697807312012,0.3969856798648834,0.359207272529602,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8491977453231812,0.3515010178089142,0.3345165550708771,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7496538162231445,0.2388092577457428,0.1689644902944564,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7877251505851746,0.2776713967323303,0.2653774321079254,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.6194488406181335,0.1325652152299881,0.6102489233016968,284.9797668457031,284.95001220703125,302.7431335449219,297.311279296875,299.855224609375,297.25732421875,285.0021667480469,1.0,0.4241081774234772,1.0,1.0,0.7216998338699341,1.0,-2.0865604877471924,0.9853668808937072,1.10119366645813,0.5070410370826721,0.9284213781356812,0.9284213781356812,0.0,107.34044647216795,103.0,55413.52734375,0.0,897.1572265625,1.0,279.9669189453125,283.55523681640625,300.2702331542969,303.763671875,293.1499938964844,293.1499938964844,280.04998779296875,36417.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601805925369263,1.0,0.0,0.0,3.6588172912597656,3.658841371536255,8.93253456979437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8813.078125,0.0,1546.1339111328125,1895.4371337890625,0.0,2114.156982421875,0.9101045727729796,1.0,0.0,3.0,1.0,0.0
17667840,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8875458836555481,0.3967984020709991,0.3587248921394348,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8532198071479797,0.3531035780906677,0.3357890844345093,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7527506351470947,0.2395178526639938,0.1693022549152374,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7911715507507324,0.2784290015697479,0.2658810913562774,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6215782165527344,0.1327126324176788,0.6101858019828796,285.0550231933594,284.95001220703125,302.77423095703125,297.3276062011719,299.8716125488281,297.26092529296875,285.0536499023437,1.0,0.4228927493095398,1.0,1.0,0.7221052646636963,1.0,-2.0884408950805664,0.986143946647644,1.1022968292236328,0.507375955581665,1.0,1.0,0.0,105.69684600830078,91.0,55709.23828125,0.0,893.0535888671875,1.0,280.0502624511719,283.59783935546875,300.29400634765625,303.8567810058594,293.1499938964844,293.1499938964844,279.75,32032.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565732598304749,1.0,0.0,0.0,3.756664752960205,3.7566890716552734,9.41668758969172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9639.7724609375,0.0,1624.5518798828125,1895.4371337890625,0.0,2082.58447265625,0.9290987253189088,1.0,0.0,3.0,1.0,0.0
17667900,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8926135897636414,0.3962796330451965,0.3583554923534393,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.859280526638031,0.3545404076576233,0.337144672870636,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7576473951339722,0.2401091605424881,0.1696962118148803,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7965715527534485,0.2790737152099609,0.2664622068405151,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.6251070499420166,0.1328396797180175,0.6103680729866028,284.94659423828125,284.95001220703125,302.8046875,297.3433532714844,299.88671875,297.2627258300781,284.9214782714844,1.0,0.420980304479599,1.0,1.0,0.7225106954574585,1.0,-2.09101676940918,0.9872555732727052,1.103761076927185,0.5079510807991028,0.9557223320007324,0.9557223320007324,0.0,103.08806610107422,91.0,56650.8203125,0.0,886.1444091796875,1.0,279.8584899902344,283.4448547363281,300.3871154785156,304.1983337402344,293.1499938964844,293.1499938964844,279.75,33487.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76494961977005,1.0,0.0,0.0,3.8133487701416016,3.8133740425109854,9.703006753625232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9485.7353515625,0.0,1702.96533203125,1895.4371337890625,0.0,2156.12451171875,0.9393171072006226,1.0,0.0,3.0,1.0,0.0
17667960,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8982629776000977,0.3950880765914917,0.357431948184967,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8661165237426758,0.3555496037006378,0.3381495475769043,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7631694674491882,0.2403561323881149,0.1698847115039825,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8026280999183655,0.2793726027011871,0.2667673826217651,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.6290816068649292,0.1327925324440002,0.609941303730011,284.8561096191406,284.95001220703125,302.8344421386719,297.35845947265625,299.89862060546875,297.2594299316406,284.8584289550781,1.0,0.4184077382087707,1.0,1.0,0.722916841506958,1.0,-2.0911989212036133,0.9871705770492554,1.1040282249450684,0.5078856945037842,0.8725357055664062,0.8725357055664062,0.0,100.03357696533205,79.0,56373.92578125,0.0,875.4315185546875,1.0,279.779541015625,283.389404296875,300.3940734863281,304.14569091796875,293.1499938964844,293.1499938964844,280.04998779296875,39154.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686547040939331,1.0,0.0,0.0,3.72930121421814,3.729326486587525,9.280004746869964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8659.275390625,0.0,1647.311767578125,1895.4371337890625,0.0,2188.901123046875,0.9225700497627258,1.0,0.0,3.0,1.0,0.0
17668020,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9052077531814576,0.3942921757698059,0.3563561737537384,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.874256432056427,0.356755256652832,0.3390141427516937,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.7697938680648804,0.240758329629898,0.1699846386909485,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8097119927406311,0.2798180878162384,0.266947329044342,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.6338207125663757,0.1328035145998001,0.6091172099113464,284.97344970703125,284.95001220703125,302.8634033203125,297.37286376953125,299.9112548828125,297.2581481933594,284.9964294433594,1.0,0.4152964055538177,1.0,1.0,0.7233229875564575,1.0,-2.090290307998657,0.9865570068359376,1.1037333011627195,0.507465124130249,0.9326655268669128,0.9326655268669128,0.0,96.47718811035156,79.0,55706.359375,0.0,861.9388427734375,1.0,279.968505859375,283.54180908203125,300.330810546875,303.84576416015625,293.1499938964844,293.1499938964844,280.04998779296875,36693.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604457139968872,1.0,0.0,0.0,3.692915439605713,3.69293999671936,9.09980371943675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8857.025390625,0.0,1586.68798828125,1895.4371337890625,0.0,2116.4833984375,0.9177077412605286,1.0,0.0,3.0,1.0,0.0
