time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9157904982566832,0.3941879570484161,0.3558452725410461,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.885145366191864,0.3583951294422149,0.3402119576931,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7788642644882202,0.2415239065885543,0.170282244682312,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8187389969825745,0.2806248366832733,0.2673887908458709,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.640374481678009,0.1330184191465377,0.6088525056838989,285.0514831542969,284.95001220703125,302.8916015625,297.38653564453125,299.9263916015625,297.2620544433594,285.048583984375,1.0,0.4118585586547851,1.0,1.0,0.723729133605957,1.0,-2.091681241989136,0.9870938658714294,1.1045873165130615,0.5076587796211243,1.0,1.0,0.0,92.18433380126952,67.0,55947.38671875,0.0,847.9129028320312,1.0,280.0506591796875,283.58355712890625,300.35223388671875,303.93670654296875,293.1499938964844,293.1499938964844,279.75,32499.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567843794822693,1.0,0.0,0.0,3.7899694442749023,3.789994239807129,9.584395002093515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9690.595703125,0.0,1667.34228515625,1895.4371337890625,0.0,2084.427978515625,0.9355283379554749,1.0,0.0,3.0,1.0,0.0
17668140,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9293292164802552,0.3937573432922363,0.3554723858833313,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.898223340511322,0.3598673343658447,0.3415186405181885,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.789890706539154,0.2421720623970031,0.1706545352935791,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.829258143901825,0.2813196182250976,0.2679336071014404,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.6485594511032104,0.1332138627767563,0.6089464426040649,284.9461975097656,284.95001220703125,302.9189453125,297.3994140625,299.9401550292969,297.26416015625,284.9213562011719,1.0,0.4081662595272064,1.0,1.0,0.7241352796554565,1.0,-2.0940182209014893,0.9880895018577576,1.105928659439087,0.5081632137298584,0.9598424434661864,0.9598424434661864,0.0,87.47718811035156,67.0,56897.91796875,0.0,833.2371826171875,1.0,279.8573303222656,283.4375915527344,300.44219970703125,304.2718505859375,293.1499938964844,293.1499938964844,279.75,33749.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650627493858337,1.0,0.0,0.0,3.836002111434937,3.836027622222901,9.818630815061624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9525.7314453125,0.0,1732.4246826171875,1895.4371337890625,0.0,2157.123046875,0.94472074508667,1.0,0.0,3.0,1.0,0.0
17668200,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9434326887130736,0.3926443755626678,0.3545638620853424,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9125421047210692,0.3608977794647217,0.3424863219261169,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8015462756156921,0.2424664944410324,0.1708322912454605,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8403996825218201,0.2816604077816009,0.268218457698822,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.6575186252593994,0.1332317590713501,0.6085152626037598,284.8520202636719,284.95001220703125,302.94537353515625,297.4114990234375,299.9505615234375,297.2610168457031,284.8536071777344,1.0,0.4041627943515777,1.0,1.0,0.7245413661003113,1.0,-2.0941309928894043,0.9879730939865112,1.106157898902893,0.5080761313438416,0.8734633922576904,0.8734633922576904,0.0,82.7721939086914,55.0,56608.51953125,0.0,816.5557861328125,1.0,279.7797546386719,283.3768005371094,300.4460144042969,304.2164306640625,293.1499938964844,293.1499938964844,280.04998779296875,39477.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687020301818848,1.0,0.0,0.0,3.7561123371124254,3.7561380863189697,9.413918746759008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8687.6669921875,0.0,1681.2384033203125,1895.4371337890625,0.0,2189.320556640625,0.9278635382652284,1.0,0.0,3.0,1.0,0.0
17668260,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9586414694786072,0.3919327557086944,0.3535099923610687,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9299915432929992,0.3621310293674469,0.3433201313018799,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8142720460891724,0.2429187595844268,0.170926958322525,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8532001972198486,0.2821510136127472,0.2683862447738647,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.6678870320320129,0.1333062797784805,0.6077315211296082,284.9754943847656,284.95001220703125,302.9708557128906,297.4227600097656,299.961669921875,297.2599182128906,284.9984741210937,1.0,0.3998891115188598,1.0,1.0,0.7249113917350769,1.0,-2.0932390689849854,0.9873848557472228,1.1058542728424072,0.5076699256896973,0.9372572302818298,0.9372572302818298,0.0,77.91788482666016,55.0,55928.9375,0.0,798.457763671875,1.0,279.9694519042969,283.5372619628906,300.38018798828125,303.9105224609375,293.1499938964844,293.1499938964844,280.04998779296875,36795.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604721188545227,1.0,0.0,0.0,3.7138421535491934,3.713866949081421,9.203228046317236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8892.6748046875,0.0,1611.4178466796875,1895.4371337890625,0.0,2116.715087890625,0.9225698709487916,1.0,0.0,3.0,1.0,0.0
17668320,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.976596176624298,0.3919098675251007,0.3530369699001312,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9517966508865356,0.3638036847114563,0.3445078730583191,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8295414447784424,0.2437362223863601,0.1712311804294586,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8700445890426636,0.2830054461956024,0.268832266330719,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6815146207809448,0.1335829049348831,0.6075574159622192,285.0537109375,284.95001220703125,302.995361328125,297.4330749511719,299.9752197265625,297.2640380859375,285.0523376464844,1.0,0.3955074250698089,1.0,1.0,0.7252814173698425,1.0,-2.094785451889038,0.9880163669586182,1.1067692041397097,0.507917582988739,1.0,1.0,0.0,72.59091186523438,58.0,56158.3046875,0.0,780.8154296875,1.0,280.0508728027344,283.58221435546875,300.3991394042969,303.9978332519531,293.1499938964844,293.1499938964844,279.75,32679.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568942904472351,1.0,0.0,0.0,3.803538084030152,3.803563117980957,9.653144843468908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9724.67578125,0.0,1684.8984375,1895.4371337890625,0.0,2085.3876953125,0.9393653869628906,1.0,0.0,3.0,1.0,0.0
17668380,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9888301491737366,0.3915640413761139,0.3527786433696747,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9678061604499816,0.3653052151203155,0.3458866477012634,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8416664600372314,0.2444334328174591,0.171670377254486,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8837651014328003,0.2837464809417724,0.2694642245769501,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.6924661993980408,0.1338365823030471,0.6081238985061646,284.9520568847656,284.95001220703125,303.0188293457031,297.4424743652344,299.9873352050781,297.2663269042969,284.9274597167969,1.0,0.3931257426738739,1.0,1.0,0.7256514430046082,1.0,-2.098097562789917,0.989517331123352,1.1085801124572754,0.5086891651153564,0.9662545919418336,0.9662545919418336,0.0,68.9855728149414,58.0,57109.2734375,0.0,770.8238525390625,1.0,279.856689453125,283.4372253417969,300.48541259765625,304.330078125,293.1499938964844,293.1499938964844,279.75,33797.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651779651641846,1.0,0.0,0.0,3.849914312362671,3.849940061569214,9.88998067441571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9560.462890625,0.0,1749.784423828125,1895.4371337890625,0.0,2158.14013671875,0.9480979442596436,1.0,0.0,3.0,1.0,0.0
17668440,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.995760142803192,0.3905152082443237,0.3520284295082092,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9777607321739196,0.3663417398929596,0.3469667732715606,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8499536514282227,0.2447564452886581,0.1719462275505066,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8930934071540833,0.2841154038906097,0.2698802947998047,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.6997709274291992,0.1338974237442016,0.6083767414093018,284.8576354980469,284.95001220703125,303.04119873046875,297.4508972167969,299.9959411621094,297.2630920410156,284.8590087890625,1.0,0.3914714753627777,1.0,1.0,0.726021409034729,1.0,-2.099632024765014,0.9901257157325744,1.109506368637085,0.5090047121047974,0.8816473484039307,0.8816473484039307,0.0,66.74761962890625,61.0,56880.859375,0.0,764.1524658203125,1.0,279.77947998046875,283.374755859375,300.4861145019531,304.2730712890625,293.1499938964844,293.1499938964844,280.04998779296875,39136.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689041495323181,1.0,0.0,0.0,3.7768185138702393,3.776844501495361,9.517996204522206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8723.7607421875,0.0,1703.17236328125,1895.4371337890625,0.0,2191.113525390625,0.9326467514038086,1.0,0.0,3.0,1.0,0.0
17668500,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.3898375630378723,0.3507841527462005,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9838516116142272,0.3675556480884552,0.3479311764240265,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8553348779678345,0.2452106177806854,0.1721528768539428,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.89908367395401,0.2846094071865082,0.2702001631259918,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7043101787567139,0.1339914947748184,0.6083855032920837,284.97821044921875,284.95001220703125,303.0624389648437,297.45831298828125,300.0049133300781,297.2616577148437,285.001220703125,1.0,0.3903984129428863,1.0,1.0,0.7263914346694946,1.0,-2.0999135971069336,0.9901173114776612,1.109796404838562,0.5089503526687622,0.9447158575057985,0.9447158575057985,0.0,65.3903579711914,61.0,56199.54296875,0.0,759.5509033203125,1.0,279.9704895019531,283.5321350097656,300.4176940917969,303.9664306640625,293.1499938964844,293.1499938964844,280.04998779296875,36672.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609291672706604,1.0,0.0,0.0,3.738323450088501,3.738348484039306,9.3249610699786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8931.4580078125,0.0,1638.82421875,1895.4371337890625,0.0,2120.7275390625,0.9278551936149596,1.0,0.0,3.0,1.0,0.0
17668560,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.3900356590747833,0.3479554653167724,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.987956404685974,0.3691772818565368,0.349266767501831,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8591359853744507,0.2459967583417892,0.1725803911685943,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9032138586044312,0.2854355275630951,0.2708152830600738,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7073436975479126,0.1342576891183853,0.6090881824493408,285.0494079589844,284.95001220703125,303.0824890136719,297.46466064453125,300.0159606933594,297.2652587890625,285.0472717285156,1.0,0.3898105025291443,1.0,1.0,0.7267813086509705,1.0,-2.100240707397461,0.9901337623596193,1.1101068258285522,0.5088655352592468,1.0,1.0,0.0,64.59559631347656,64.0,56365.84375,0.0,756.9813232421875,1.0,280.0516662597656,283.56890869140625,300.4331970214844,304.0528564453125,293.1499938964844,293.1499938964844,279.75,33119.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576800584793091,1.0,0.0,0.0,3.83079195022583,3.830817222595215,9.791976935957791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9759.966796875,0.0,1721.1436767578125,1895.4371337890625,0.0,2092.25537109375,0.9443461298942566,1.0,0.0,3.0,1.0,0.0
17668620,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9990000128746032,0.3902584314346313,0.3454794585704803,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9909547567367554,0.3706201016902923,0.3507170677185058,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8619950413703918,0.2466534823179245,0.1730856299400329,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.906343162059784,0.2861397862434387,0.2715399265289306,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.7095528244972229,0.1344921141862869,0.6101740002632141,284.9521789550781,284.95001220703125,303.1013488769531,297.46990966796875,300.0256042480469,297.2672119140625,284.92755126953125,1.0,0.3896603584289551,1.0,1.0,0.7271711826324463,1.0,-2.1017887592315674,0.9907563924789428,1.1110323667526243,0.5091222524642944,0.969202995300293,0.969202995300293,0.0,64.12691497802734,64.0,57283.1640625,0.0,756.639404296875,1.0,279.8558349609375,283.4309997558594,300.5137939453125,304.37451171875,293.1499938964844,293.1499938964844,279.75,34036.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659921050071716,1.0,0.0,0.0,3.86733627319336,3.8673620223999023,9.979692094930217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9587.3115234375,0.0,1773.1060791015625,1895.4371337890625,0.0,2165.331787109375,0.9522777199745178,1.0,0.0,3.0,1.0,0.0
17668680,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9990000128746032,0.3898160755634308,0.3446552157402038,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9923915863037108,0.3716000616550445,0.3518270850181579,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8631906509399414,0.2469401657581329,0.1733968257904052,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9076869487762452,0.2864758670330047,0.2720073163509369,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7103689908981323,0.1345430314540863,0.6107584238052368,284.8572692871094,284.95001220703125,303.118896484375,297.4740295410156,300.03179931640625,297.2637023925781,284.8588562011719,1.0,0.3898620307445526,1.0,1.0,0.7275610566139221,1.0,-2.103768825531006,0.9915905594825744,1.1121783256530762,0.5095129013061523,0.8841868042945862,0.8841868042945862,0.0,64.01129913330078,67.0,57047.1875,0.0,757.9341430664062,1.0,279.7791748046875,283.3686218261719,300.5092163085937,304.3094787597656,293.1499938964844,293.1499938964844,280.04998779296875,39247.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769655168056488,1.0,0.0,0.0,3.793722629547119,3.793748617172241,9.603386388334911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8743.4794921875,0.0,1724.2799072265625,1895.4371337890625,0.0,2197.776611328125,0.9365321397781372,1.0,0.0,3.0,1.0,0.0
17668740,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.3894485831260681,0.3449991941452026,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9928426742553712,0.3727697134017944,0.3527991473674774,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8632781505584717,0.2473688721656799,0.1736229509115219,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.907780647277832,0.2869462966918945,0.2723562121391296,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7102261781692505,0.1346349865198135,0.611008882522583,284.9805908203125,284.95001220703125,303.1351318359375,297.4769592285156,300.0383605957031,297.2618713378906,285.0039367675781,1.0,0.3903604745864868,1.0,1.0,0.727950930595398,1.0,-2.1063389778137207,0.9927231073379515,1.1136157512664795,0.5100482702255249,0.9493453502655028,0.9493453502655028,0.0,64.14967346191406,67.0,56389.73828125,0.0,760.6531982421875,1.0,279.9711608886719,283.5284423828125,300.43670654296875,303.99822998046875,293.1499938964844,293.1499938964844,280.04998779296875,36693.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617274522781372,1.0,0.0,0.0,3.755412578582764,3.755437612533569,9.41041037094692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8957.087890625,0.0,1658.97607421875,1895.4371337890625,0.0,2127.74169921875,0.9317204356193542,1.0,0.0,3.0,1.0,0.0
17668800,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9990000128746032,0.3895352780818939,0.3454057574272156,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9935106635093688,0.3743810951709747,0.3541435897350311,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8636751770973206,0.2481599301099777,0.1740686148405075,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9081668257713318,0.2877759635448456,0.2729961574077606,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.710289716720581,0.1349084824323654,0.6118888258934021,285.062255859375,284.95001220703125,303.1499938964844,297.4786682128906,300.0470886230469,297.26513671875,285.06158447265625,1.0,0.391165554523468,1.0,1.0,0.7283408045768738,1.0,-2.110799551010132,0.9947984218597412,1.116001009941101,0.5110964179039001,1.0,1.0,0.0,64.3515853881836,70.0,56600.765625,0.0,765.2490234375,1.0,280.05126953125,283.5765075683594,300.44854736328125,304.0815124511719,293.1499938964844,293.1499938964844,279.75,33217.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758625328540802,1.0,0.0,0.0,3.838426113128662,3.838451385498047,9.831044280872447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9794.1806640625,0.0,1731.187744140625,1895.4371337890625,0.0,2100.526123046875,0.94671231508255,1.0,0.0,3.0,1.0,0.0
17668860,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9990000128746032,0.3878874778747558,0.3482870459556579,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9919085502624512,0.3745940029621124,0.3550133407115936,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8613240122795105,0.2475965023040771,0.1741528362035751,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9055020809173584,0.2872494757175445,0.273146778345108,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7074261903762817,0.1338349133729934,0.6101157069206238,284.96746826171875,284.95001220703125,303.1639404296875,297.4795227050781,300.0479736328125,297.2550964355469,284.9427185058594,1.0,0.39212366938591,1.0,1.0,0.7287659645080566,1.0,-2.113465547561645,0.9959436655044556,1.1175217628479004,0.5117365717887878,0.9818540811538696,0.9818540811538696,0.0,65.04817199707031,70.0,57531.6640625,0.0,770.0734252929688,1.0,279.8554077148437,283.438232421875,300.52520751953125,304.4032287597656,293.1499938964844,293.1499938964844,279.75,33974.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767143726348877,1.0,0.0,0.0,3.8763911724090576,3.87641716003418,1.0026479912994546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9622.326171875,0.0,1783.8341064453125,1895.4371337890625,0.0,2175.516845703125,0.9545834064483644,1.0,0.0,3.0,1.0,0.0
17668920,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9933292865753174,0.3854410648345947,0.3481037020683288,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9849529266357422,0.3745944499969482,0.3552135825157165,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8533192873001099,0.2469294369220733,0.1738009750843048,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8967458605766296,0.2866021692752838,0.2726983726024627,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6990755796432495,0.1327353566884994,0.6057678461074829,284.85791015625,284.95001220703125,303.17742919921875,297.4800109863281,300.04669189453125,297.24224853515625,284.8566589355469,1.0,0.3928717672824859,1.0,1.0,0.7291911840438843,1.0,-2.107572317123413,0.9928401112556458,1.1147321462631226,0.509986162185669,0.8903533816337585,0.8903533816337585,0.0,66.84801483154297,73.0,57180.6328125,0.0,771.3063354492188,1.0,279.7789001464844,283.3598022460937,300.5166931152344,304.3331604003906,293.1499938964844,293.1499938964844,279.45001220703125,38813.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709516286849976,1.0,0.0,0.0,3.8146493434906006,3.8146755695343018,9.70962673818576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9958.03515625,0.0,1746.1778564453125,1895.4371337890625,0.0,2209.293212890625,0.9411618709564208,1.0,0.0,3.0,1.0,0.0
17668980,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.9844877123832704,0.3835457861423492,0.3462580740451813,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.9770694375038148,0.3747968077659607,0.355398029088974,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8452087640762329,0.2464736700057983,0.1734747737646103,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.8877413868904114,0.2861467599868774,0.2722664177417755,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.6904708743095398,0.1317718923091888,0.6015432476997375,284.8123779296875,284.95001220703125,303.1905212402344,297.4800720214844,300.0467529296875,297.23260498046875,284.7944641113281,1.0,0.3934648931026459,1.0,1.0,0.7296164035797119,1.0,-2.0993335247039795,0.9885806441307068,1.110752820968628,0.5075563192367554,0.8279275894165039,0.8279275894165039,0.0,68.79740905761719,73.0,57455.90625,0.0,771.217041015625,1.0,279.5648498535156,283.2931213378906,300.528564453125,304.47540283203125,293.1499938964844,293.1499938964844,279.45001220703125,41368.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776328980922699,1.0,0.0,0.0,3.708635091781616,3.70866060256958,9.177439324048464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9622.8916015625,0.0,1640.197021484375,1895.4371337890625,0.0,2257.243896484375,0.9192674160003662,1.0,0.0,3.0,1.0,0.0
17669040,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.9765021204948424,0.3818517327308655,0.3447034358978271,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.9702234268188475,0.3750279247760772,0.3556585013866424,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8386934399604797,0.2460847645998001,0.1732257753610611,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.8804087042808533,0.2857459783554077,0.2719243764877319,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.683280348777771,0.1308909952640533,0.5977330207824707,284.7925720214844,284.95001220703125,303.20318603515625,297.47979736328125,300.0472106933594,297.223876953125,284.8017272949219,1.0,0.3940463662147522,1.0,1.0,0.7300416231155396,1.0,-2.092491865158081,0.9850292801856996,1.107462763786316,0.5054672360420227,0.7580418586730957,0.7580418586730957,0.0,70.5027847290039,76.0,55814.02734375,0.0,771.3685302734375,1.0,279.48345947265625,283.3170166015625,300.489501953125,304.3016357421875,293.1499938964844,293.1499938964844,279.75,50340.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757005095481873,1.0,0.0,0.0,3.4590184688568115,3.459043264389038,7.983605883055134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8622.751953125,0.0,1432.5762939453125,1895.4371337890625,0.0,2251.624755859375,0.8614755272865295,1.0,0.0,3.0,1.0,0.0
17669100,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.970143973827362,0.3811825513839721,0.3436629474163055,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.965064525604248,0.3759009838104248,0.3562031388282776,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8339877128601074,0.2462352514266967,0.1731658428907394,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8750507235527039,0.2858758568763733,0.2718275785446167,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6777865886688232,0.1303295642137527,0.594698965549469,284.9989318847656,284.95001220703125,303.2154541015625,297.4791564941406,300.0516357421875,297.2225036621094,285.0132141113281,1.0,0.394686758518219,1.0,1.0,0.7304667830467224,1.0,-2.08805775642395,0.9826871752738952,1.1053707599639893,0.5039976239204407,0.878815233707428,0.878815233707428,0.0,71.88801574707031,76.0,56086.140625,0.0,772.4608154296875,1.0,279.65509033203125,283.53887939453125,300.4053649902344,303.940185546875,293.1499938964844,293.1499938964844,279.75,36603.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637843489646912,1.0,0.0,0.0,3.431495189666748,3.4315171241760254,7.857060495553014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8932.55078125,0.0,1307.6341552734375,1895.4371337890625,0.0,2145.846923828125,0.8639048933982849,1.0,0.0,3.0,1.0,0.0
17669160,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9662653803825378,0.380932867527008,0.3433709442615509,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9623355865478516,0.3770944476127624,0.3572690188884735,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8314605355262756,0.2466838657855987,0.1734351366758346,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8720948696136475,0.2863087058067322,0.2721741497516632,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6744024157524109,0.1300129890441894,0.5930075645446777,285.0152893066406,284.95001220703125,303.2273254394531,297.4781494140625,300.0585327148437,297.2254333496094,285.0137023925781,1.0,0.395510584115982,1.0,1.0,0.730698823928833,1.0,-2.0876920223236084,0.9824271202087402,1.1052647829055786,0.5037495493888855,0.911903977394104,0.911903977394104,0.0,72.87007904052734,79.0,56044.98046875,0.0,775.6370239257812,1.0,279.7481689453125,283.5365905761719,300.4225158691406,304.0198059082031,293.1499938964844,293.1499938964844,279.45001220703125,33120.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585878968238831,1.0,0.0,0.0,3.5369131565093994,3.536935567855835,8.347224138560705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9689.2763671875,0.0,1390.0809326171875,1895.4371337890625,0.0,2100.198486328125,0.8792402148246765,1.0,0.0,3.0,1.0,0.0
17669220,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9622821807861328,0.3803231418132782,0.343047946691513,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9596006870269777,0.3780820667743683,0.3583528399467468,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8290204405784607,0.2470035552978515,0.1737432479858398,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8692441582679749,0.2866193354129791,0.2725796103477478,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.6712822914123535,0.1297163516283035,0.5918627977371216,284.9232788085937,284.95001220703125,303.2388610839844,297.4768371582031,300.0639953613281,297.2259521484375,284.9005432128906,1.0,0.3964529633522033,1.0,1.0,0.7309308648109436,1.0,-2.0880887508392334,0.9825395941734314,1.1055489778518677,0.5037608742713928,0.8632423877716064,0.8632423877716064,0.0,73.89096069335938,79.0,56746.828125,0.0,779.6112670898438,1.0,279.5704040527344,283.4096069335937,300.5029602050781,304.3321533203125,293.1499938964844,293.1499938964844,279.45001220703125,35038.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654156684875488,1.0,0.0,0.0,3.565290689468384,3.5653138160705566,8.481705435769982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9544.572265625,0.0,1433.927734375,1895.4371337890625,0.0,2160.239013671875,0.8839741349220276,1.0,0.0,3.0,1.0,0.0
17669280,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9566805362701416,0.3791733086109161,0.3422682881355285,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9554471969604492,0.3786818385124206,0.3591262102127075,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8255407810211182,0.2470438480377197,0.1738920658826828,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8652769327163696,0.2866489887237549,0.2727723717689514,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.667374849319458,0.1293166875839233,0.5905184745788574,284.85797119140625,284.95001220703125,303.25006103515625,297.4751892089844,300.06671142578125,297.2217102050781,284.86346435546875,1.0,0.3974131941795349,1.0,1.0,0.731162965297699,1.0,-2.0868794918060303,0.9818505048751832,1.1050291061401367,0.5033460259437561,0.7923614978790283,0.7923614978790283,0.0,75.18839263916016,82.0,55856.5625,0.0,783.1708984375,1.0,279.4858093261719,283.3822326660156,300.49871826171875,304.2568359375,293.1499938964844,293.1499938964844,279.75,43162.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682897448539734,1.0,0.0,0.0,3.412090539932251,3.4121134281158447,7.768450132061844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8651.505859375,0.0,1334.3358154296875,1895.4371337890625,0.0,2185.666259765625,0.8517484068870544,1.0,0.0,3.0,1.0,0.0
17669340,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9509538412094116,0.378562331199646,0.34148970246315,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9511948823928832,0.3795863687992096,0.3598536849021911,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8220745921134949,0.2473514676094055,0.174032986164093,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8613608479499817,0.2869381606578827,0.2729491591453552,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6635494828224182,0.129049465060234,0.5892065167427063,284.99713134765625,284.95001220703125,303.2608947753906,297.4732666015625,300.0711669921875,297.2209777832031,285.01324462890625,1.0,0.3984022736549377,1.0,1.0,0.7313950061798096,1.0,-2.085621118545532,0.981151044368744,1.104470133781433,0.5028629302978516,0.8759844303131104,0.8759844303131104,0.0,76.51394653320312,82.0,55707.734375,0.0,786.78515625,1.0,279.6550598144531,283.5388488769531,300.4248352050781,303.94390869140625,293.1499938964844,293.1499938964844,279.75,35933.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597078680992126,1.0,0.0,0.0,3.402552843093872,3.4025745391845703,7.725082014076179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8880.63671875,0.0,1274.43603515625,1895.4371337890625,0.0,2110.01123046875,0.8538236618041992,1.0,0.0,3.0,1.0,0.0
17669400,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9468787312507628,0.3784064948558807,0.341238260269165,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9484307169914246,0.3807972967624664,0.36092409491539,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8198162913322449,0.2479336112737655,0.1743929386138916,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8587701320648193,0.2875021696090698,0.2734183073043823,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6608513593673706,0.1289530396461486,0.5886390209197998,285.0438842773437,284.95001220703125,303.2714538574219,297.4710388183594,300.0777587890625,297.2242431640625,285.04119873046875,1.0,0.3995215892791748,1.0,1.0,0.7316270470619202,1.0,-2.0869157314300537,0.9817194938659668,1.105196237564087,0.5030844807624817,0.9347614645957948,0.9347614645957948,0.0,77.60450744628906,85.0,55982.1953125,0.0,791.7919311523438,1.0,279.7481994628906,283.5632629394531,300.4335632324219,304.0169982910156,293.1499938964844,293.1499938964844,279.45001220703125,31395.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559810280799866,1.0,0.0,0.0,3.51229214668274,3.5123140811920166,8.231417041315581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9687.8603515625,0.0,1352.1407470703125,1895.4371337890625,0.0,2077.41552734375,0.8744779229164124,1.0,0.0,3.0,1.0,0.0
17669460,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9427890181541444,0.3778738975524902,0.3410148322582245,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9456737041473388,0.381765604019165,0.3620240092277527,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8176134824752808,0.2483546286821365,0.1747930943965912,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8562642931938171,0.2879091799259186,0.2739447355270386,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.6583112478256226,0.1288214027881622,0.5883952975273132,284.9252624511719,284.95001220703125,303.2816772460937,297.4685363769531,300.0826416015625,297.22479248046875,284.9015197753906,1.0,0.4007337689399719,1.0,1.0,0.731960117816925,1.0,-2.08879017829895,0.9825294613838196,1.1062606573104858,0.50347501039505,0.8730117082595825,0.8730117082595825,0.0,78.73384094238281,85.0,56693.39453125,0.0,797.44970703125,1.0,279.5708923339844,283.407470703125,300.5098876953125,304.3377380371094,293.1499938964844,293.1499938964844,279.45001220703125,34009.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641851305961609,1.0,0.0,0.0,3.565288543701172,3.5653111934661865,8.481694635520398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9541.7939453125,0.0,1426.4007568359375,1895.4371337890625,0.0,2149.380126953125,0.8830493092536926,1.0,0.0,3.0,1.0,0.0
17669520,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9369013905525208,0.3767535984516144,0.3402791023254394,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9413222670555116,0.382306307554245,0.3627569377422333,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8142269253730774,0.2484505027532577,0.1749967336654663,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8525770902633667,0.2879860401153564,0.2742056548595428,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.6548780202865601,0.1285345703363418,0.5876858234405518,284.85504150390625,284.95001220703125,303.2916564941406,297.4657897949219,300.0844421386719,297.2200622558594,284.8598937988281,1.0,0.4019228816032409,1.0,1.0,0.7322931885719299,1.0,-2.088495969772339,0.9822564125061036,1.1062395572662354,0.5032815933227539,0.7986941933631897,0.7986941933631897,0.0,80.17784118652344,88.0,55914.2109375,0.0,802.3262939453125,1.0,279.4858093261719,283.3749389648437,300.4999084472656,304.2597045898437,293.1499938964844,293.1499938964844,279.75,42229.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678868174552917,1.0,0.0,0.0,3.423449754714966,3.42347264289856,7.820260066182527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8659.759765625,0.0,1339.140380859375,1895.4371337890625,0.0,2182.09619140625,0.8539596199989319,1.0,0.0,3.0,1.0,0.0
17669580,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9309442043304444,0.3761523962020874,0.3395225703716278,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9368727207183838,0.3831599652767181,0.3634375929832458,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8107457756996155,0.2487913221120834,0.1751720309257507,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8488836288452148,0.2882948219776153,0.2744185924530029,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6514415144920349,0.1283466219902038,0.5868290066719055,284.9908447265625,284.95001220703125,303.30133056640625,297.4627685546875,300.08807373046875,297.2188720703125,285.0084228515625,1.0,0.4031034111976623,1.0,1.0,0.7326262593269348,1.0,-2.0878396034240723,0.9818183779716492,1.1060211658477783,0.5029312372207642,0.8777468800544739,0.8777468800544739,0.0,81.6535415649414,88.0,55692.203125,0.0,806.9967041015625,1.0,279.65576171875,283.531982421875,300.4211730957031,303.9428100585937,293.1499938964844,293.1499938964844,279.75,35925.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597901821136475,1.0,0.0,0.0,3.408313035964966,3.408334970474243,7.751259545329958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8879.2119140625,0.0,1280.0152587890625,1895.4371337890625,0.0,2110.732666015625,0.8550553321838379,1.0,0.0,3.0,1.0,0.0
17669640,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9267858266830444,0.3760592639446258,0.3393104374408722,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9339884519577026,0.384369820356369,0.364490270614624,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8084424734115601,0.2494276762008667,0.175566628575325,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8464284539222717,0.2888958752155304,0.2749199271202087,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.6490201950073242,0.1283221840858459,0.5866221189498901,285.0429992675781,284.95001220703125,303.310791015625,297.45953369140625,300.0941467285156,297.2222900390625,285.0377197265625,1.0,0.4043849408626556,1.0,1.0,0.7329593896865845,1.0,-2.0896732807159424,0.98261821269989,1.1070550680160522,0.5032633543014526,0.9405186176300048,0.9405186176300048,0.0,82.870849609375,91.0,56001.09375,0.0,812.949462890625,1.0,279.7470397949219,283.5540771484375,300.4264831542969,304.013427734375,293.1499938964844,293.1499938964844,279.45001220703125,31120.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562841773033142,1.0,0.0,0.0,3.523634433746338,3.5236563682556152,8.284665682367631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9694.40234375,0.0,1361.8250732421875,1895.4371337890625,0.0,2080.060546875,0.8764636516571045,1.0,0.0,3.0,1.0,0.0
17669700,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9227291345596312,0.3755528032779693,0.3391267359256744,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9311847686767578,0.3853140473365783,0.3655805289745331,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8061954975128174,0.2498774230480194,0.1759975254535675,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8440792560577393,0.2893130779266357,0.2754711806774139,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6467500925064087,0.1282407790422439,0.5866692662239075,284.9208068847656,284.95001220703125,303.3199768066406,297.4560852050781,300.0985107421875,297.22271728515625,284.89752197265625,1.0,0.4057345688343048,1.0,1.0,0.7332924604415894,1.0,-2.0920000076293945,0.9836506247520448,1.1083494424819946,0.5037800073623657,0.8747336268424988,0.8747336268424988,0.0,84.1136474609375,91.0,56705.171875,0.0,819.4396362304688,1.0,279.5702209472656,283.399658203125,300.5000305175781,304.3297119140625,293.1499938964844,293.1499938964844,279.45001220703125,34014.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646667957305908,1.0,0.0,0.0,3.572263240814209,3.5722861289978027,8.514912224200089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9539.791015625,0.0,1433.8538818359375,1895.4371337890625,0.0,2153.62890625,0.8846264481544495,1.0,0.0,3.0,1.0,0.0
17669760,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9171571135520936,0.3744896650314331,0.3384347259998321,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.92696613073349,0.385848194360733,0.36630380153656,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8028063178062439,0.2500123381614685,0.1762279570102691,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8407131433486938,0.2894085645675659,0.2757499516010284,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.6437129974365234,0.1280010193586349,0.5861947536468506,284.8533935546875,284.95001220703125,303.3289794921875,297.45245361328125,300.0998840332031,297.21807861328125,284.8581237792969,1.0,0.4070384204387665,1.0,1.0,0.7336614727973938,1.0,-2.0920827388763428,0.9835534691810608,1.1085292100906372,0.5036794543266296,0.8020849227905273,0.8020849227905273,0.0,85.65406036376953,94.0,55974.86328125,0.0,825.0003051757812,1.0,279.48486328125,283.3692321777344,300.48834228515625,304.2499694824219,293.1499938964844,293.1499938964844,279.75,41836.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684201598167419,1.0,0.0,0.0,3.433935165405273,3.433958053588867,7.868237617003615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8667.236328125,0.0,1346.89697265625,1895.4371337890625,0.0,2186.822265625,0.8566257953643799,1.0,0.0,3.0,1.0,0.0
17669820,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9117199778556824,0.3739150166511535,0.3377169668674469,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9227415919303894,0.3866817057132721,0.366973876953125,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7993946671485901,0.2503792941570282,0.1764277517795562,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8373519778251648,0.2897216081619262,0.2759762108325958,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.6406725645065308,0.1278469860553741,0.585534930229187,284.986328125,284.95001220703125,303.3377685546875,297.4486083984375,300.1029968261719,297.2168273925781,285.0044250488281,1.0,0.4083155989646911,1.0,1.0,0.734030544757843,1.0,-2.0917422771453857,0.983259618282318,1.1084825992584229,0.5034074187278748,0.8777480125427246,0.8777480125427246,0.0,87.21479034423828,94.0,55699.984375,0.0,830.2573852539062,1.0,279.65606689453125,283.5239562988281,300.408203125,303.9317932128906,293.1499938964844,293.1499938964844,279.75,36086.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760416567325592,1.0,0.0,0.0,3.4153854846954346,3.415407419204712,7.783461342114606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8876.755859375,0.0,1288.083984375,1895.4371337890625,0.0,2116.2275390625,0.8565376996994019,1.0,0.0,3.0,1.0,0.0
17669880,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9080201983451844,0.3738476634025574,0.3375309705734253,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.920013427734375,0.3878751993179321,0.3680128157138824,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7971729040145874,0.2510425150394439,0.1768431663513183,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8350954055786133,0.2903264760971069,0.2764844894409179,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.6385143995285034,0.127849593758583,0.5854783654212952,285.0387878417969,284.95001220703125,303.34637451171875,297.4446105957031,300.1086730957031,297.22021484375,285.0356750488281,1.0,0.4096754193305969,1.0,1.0,0.7343996167182922,1.0,-2.0938048362731934,0.984160542488098,1.1096442937850952,0.5037920475006104,0.9389550685882568,0.9389550685882568,0.0,88.51014709472656,97.0,56017.94921875,0.0,836.7246704101562,1.0,279.7472839355469,283.5493469238281,300.41229248046875,304.00006103515625,293.1499938964844,293.1499938964844,279.45001220703125,31326.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569831013679504,1.0,0.0,0.0,3.5268354415893555,3.526857376098633,8.299724640892236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9689.4990234375,0.0,1366.619140625,1895.4371337890625,0.0,2086.163818359375,0.877698540687561,1.0,0.0,3.0,1.0,0.0
