time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9045747518539428,0.3733960390090942,0.3373851776123047,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9174481630325316,0.3888190984725952,0.3690974116325378,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7950916886329651,0.2515316009521484,0.1772986352443695,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8329737186431885,0.2907595932483673,0.2770470678806305,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.6365158557891846,0.1277977228164672,0.5856611728668213,284.9205322265625,284.95001220703125,303.35479736328125,297.4404296875,300.1127319335937,297.2208251953125,284.89715576171875,1.0,0.4110902845859527,1.0,1.0,0.7347686290740967,1.0,-2.096376180648804,0.9853022694587708,1.1110739707946775,0.5043641924858093,0.8756570219993591,0.8756570219993591,0.0,89.81369018554688,97.0,56731.125,0.0,843.6905517578125,1.0,279.57000732421875,283.3948669433594,300.48455810546875,304.3160705566406,293.1499938964844,293.1499938964844,279.45001220703125,34037.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653411030769348,1.0,0.0,0.0,3.5782370567321777,3.5782599449157715,8.543415219719463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9540.3837890625,0.0,1440.3870849609375,1895.4371337890625,0.0,2159.58056640625,0.8859798908233643,1.0,0.0,3.0,1.0,0.0
17670000,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8999955058097839,0.3723663985729217,0.3367319405078888,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9136680960655212,0.3893341422080993,0.3698114454746246,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.7920036911964417,0.2516925632953644,0.1775522381067276,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.829940915107727,0.2908577024936676,0.2773352861404419,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6338386535644531,0.1275804042816162,0.5853112936019897,284.85174560546875,284.95001220703125,303.3630676269531,297.43609619140625,300.1137390136719,297.2161560058594,284.85662841796875,1.0,0.4124491214752197,1.0,1.0,0.7351377010345459,1.0,-2.0966832637786865,0.9853161573410034,1.1113672256469729,0.5043298006057739,0.8010244369506836,0.8010244369506836,0.0,91.40570831298828,100.0,55975.890625,0.0,849.651123046875,1.0,279.4854736328125,283.36309814453125,300.4718017578125,304.2352600097656,293.1499938964844,293.1499938964844,279.75,42183.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691250443458557,1.0,0.0,0.0,3.437640905380249,3.437664031982422,7.885229820203676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8660.9052734375,0.0,1353.0662841796875,1895.4371337890625,0.0,2193.072509765625,0.8570979833602905,1.0,0.0,3.0,1.0,0.0
17670060,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8954823613166809,0.3718472123146057,0.3360566198825836,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9099750518798828,0.3901689648628235,0.3704746663570404,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7889229655265808,0.2521009743213653,0.1777766048908233,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8269127011299133,0.2911871969699859,0.2775718867778778,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6311492919921875,0.1274521350860595,0.5847649574279785,284.9885559082031,284.95001220703125,303.3712158203125,297.4316711425781,300.11669921875,297.2151184082031,285.00640869140625,1.0,0.4137718975543976,1.0,1.0,0.7355095148086548,1.0,-2.0965638160705566,0.9851321578025818,1.1114317178726196,0.5041207671165466,0.879668653011322,0.879668653011322,0.0,93.00621795654295,100.0,55736.04296875,0.0,855.2587890625,1.0,279.6564025878906,283.5215148925781,300.3910827636719,303.9161071777344,293.1499938964844,293.1499938964844,279.75,35999.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611018419265747,1.0,0.0,0.0,3.420536518096924,3.420558452606201,7.806956432432344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8879.4921875,0.0,1292.544189453125,1895.4371337890625,0.0,2122.243896484375,0.8577796220779419,1.0,0.0,3.0,1.0,0.0
17670120,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8923788070678711,0.3718373477458954,0.3359212279319763,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9076812267303468,0.3913715779781341,0.3715193569660187,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7869792580604553,0.2528112828731537,0.1782234758138656,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8249086141586304,0.2918139100074768,0.2780989706516266,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6292572021484375,0.1274810880422592,0.5848284959793091,285.0423583984375,284.95001220703125,303.37921142578125,297.4270935058594,300.12225341796875,297.2187805175781,285.0372619628906,1.0,0.4151722490787506,1.0,1.0,0.7358812689781189,1.0,-2.0988986492156982,0.986167848110199,1.112730860710144,0.5045826435089111,0.943098247051239,0.943098247051239,0.0,94.3292465209961,103.0,56049.30078125,0.0,862.1114501953125,1.0,279.7472229003906,283.5450134277344,300.394775390625,303.9854431152344,293.1499938964844,293.1499938964844,279.45001220703125,31172.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576576471328735,1.0,0.0,0.0,3.53505802154541,3.5350801944732666,8.33847025205614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9696.0830078125,0.0,1374.0262451171875,1895.4371337890625,0.0,2092.0595703125,0.8790571093559265,1.0,0.0,3.0,1.0,0.0
17670180,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8893880248069763,0.37141814827919,0.3358165621757507,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9055455923080444,0.3923041224479675,0.3726042807102203,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7851585149765015,0.2533320486545563,0.1787073314189911,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8230108618736267,0.2922540009021759,0.2786764502525329,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.6274929642677307,0.1274482011795044,0.5851182341575623,284.9208374023437,284.95001220703125,303.3871154785156,297.42242431640625,300.1260986328125,297.2194519042969,284.8976745605469,1.0,0.4166212081909179,1.0,1.0,0.736253023147583,1.0,-2.1017005443573,0.9874228835105896,1.1142776012420654,0.5052229166030884,0.8777575492858887,0.8777575492858887,0.0,95.6607437133789,103.0,56770.9375,0.0,869.4346313476562,1.0,279.56964111328125,283.3908386230469,300.46697998046875,304.3009033203125,293.1499938964844,293.1499938964844,279.45001220703125,34001.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660949230194092,1.0,0.0,0.0,3.5840983390808105,3.5841212272644043,8.571426519665692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9541.7373046875,0.0,1446.3983154296875,1895.4371337890625,0.0,2166.240478515625,0.8872960805892944,1.0,0.0,3.0,1.0,0.0
17670240,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.885222852230072,0.3704250454902649,0.3351959586143493,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.902399718761444,0.3928053677082062,0.3733074963092804,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.7823931574821472,0.2535233497619629,0.1789832562208175,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8202382326126099,0.2923573553562164,0.2789715230464935,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.6250776648521423,0.1272485256195068,0.5848554372787476,284.8518981933594,284.95001220703125,303.3949279785156,297.41766357421875,300.1269226074219,297.2148132324219,284.8565979003906,1.0,0.418006956577301,1.0,1.0,0.7366248369216919,1.0,-2.102173328399658,0.9875184297561646,1.1146548986434937,0.5052387714385986,0.8031477928161621,0.8031477928161621,0.0,97.28083038330078,106.0,56045.4609375,0.0,875.6668701171875,1.0,279.4853515625,283.35809326171875,300.4537353515625,304.2201538085937,293.1499938964844,293.1499938964844,279.75,42052.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699130177497864,1.0,0.0,0.0,3.4463555812835693,3.446378707885742,7.925258955765457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8665.2919921875,0.0,1360.9464111328125,1895.4371337890625,0.0,2200.066162109375,0.8589698076248169,1.0,0.0,3.0,1.0,0.0
17670300,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8811085224151611,0.3699349761009216,0.3345506489276886,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8993099331855774,0.3936265110969543,0.3739581406116485,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7796353101730347,0.2539618015289306,0.1792290359735489,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8174410462379456,0.2926904261112213,0.2792128324508667,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6226155161857605,0.1271351128816604,0.584385871887207,284.9877624511719,284.95001220703125,303.4026794433594,297.412841796875,300.12969970703125,297.2137756347656,285.005615234375,1.0,0.4193512797355652,1.0,1.0,0.736996591091156,1.0,-2.102198362350464,0.9874063730239868,1.114791989326477,0.5050754547119141,0.8809030055999756,0.8809030055999756,0.0,98.9056396484375,106.0,55778.65234375,0.0,881.508056640625,1.0,279.65673828125,283.5157775878906,300.3726806640625,303.9008178710937,293.1499938964844,293.1499938964844,279.75,36035.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619360685348511,1.0,0.0,0.0,3.428362846374512,3.428384780883789,7.842722880013753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8881.46484375,0.0,1300.5301513671875,1895.4371337890625,0.0,2129.575927734375,0.8594226837158203,1.0,0.0,3.0,1.0,0.0
17670360,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8782757520675659,0.3699297904968261,0.3344281017780304,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8973456025123596,0.3948027491569519,0.37498340010643,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.777908205986023,0.2546911835670471,0.1796929687261581,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8155701756477356,0.2933090329170227,0.2797377407550812,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.620856761932373,0.1271709352731704,0.5845018029212952,285.0395202636719,284.95001220703125,303.4103698730469,297.4079284667969,300.135009765625,297.2173156738281,285.0372009277344,1.0,0.4207665920257568,1.0,1.0,0.7373787760734558,1.0,-2.1046063899993896,0.988474667072296,1.1161316633224487,0.5055604577064514,0.940915584564209,0.940915584564209,0.0,100.25723266601562,109.0,56066.85546875,0.0,888.5764770507812,1.0,279.7484436035156,283.54205322265625,300.37548828125,303.96746826171875,293.1499938964844,293.1499938964844,279.45001220703125,31474.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585547566413879,1.0,0.0,0.0,3.537802457809448,3.5378246307373047,8.351422593477764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9692.41796875,0.0,1379.0699462890625,1895.4371337890625,0.0,2099.908447265625,0.8801516890525818,1.0,0.0,3.0,1.0,0.0
17670420,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8755982518196106,0.3695676028728485,0.3343552052974701,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8955239653587341,0.3957424759864807,0.3760623931884765,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7763331532478333,0.2552563846111297,0.1802006065845489,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8138237595558167,0.2937664091587066,0.2803216576576233,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.6192272305488586,0.1271555870771408,0.5848495364189148,284.92266845703125,284.95001220703125,303.4179992675781,297.40301513671875,300.1388854980469,297.2182312011719,284.8992004394531,1.0,0.4222272634506225,1.0,1.0,0.7377609014511108,1.0,-2.1075448989868164,0.9897946119308472,1.1177502870559692,0.5062373280525208,0.8793172836303711,0.8793172836303711,0.0,101.603271484375,109.0,56822.23046875,0.0,896.132080078125,1.0,279.5695495605469,283.3873291015625,300.44732666015625,304.28436279296875,293.1499938964844,293.1499938964844,279.45001220703125,33991.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669461965560913,1.0,0.0,0.0,3.5908524990081787,3.590875625610352,8.60376303535304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9545.62109375,0.0,1453.5670166015625,1895.4371337890625,0.0,2173.768798828125,0.88881516456604,1.0,0.0,3.0,1.0,0.0
17670480,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8718648552894592,0.3686195909976959,0.3337795436382293,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8927406072616577,0.3962398171424866,0.3767661452293396,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7739042639732361,0.2554845809936523,0.1805043518543243,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8112363815307617,0.293879896402359,0.2806291282176971,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.6169636845588684,0.1269717514514923,0.5846613049507141,284.8529968261719,284.95001220703125,303.42559814453125,297.39801025390625,300.1396789550781,297.2137451171875,284.85772705078125,1.0,0.423624724149704,1.0,1.0,0.7381430268287659,1.0,-2.108210325241089,0.9899819493293762,1.1182284355163574,0.506309449672699,0.8046061396598816,0.8046061396598816,0.0,103.22979736328124,112.0,56103.8359375,0.0,902.590087890625,1.0,279.4852294921875,283.354248046875,300.43408203125,304.2035827636719,293.1499938964844,293.1499938964844,279.75,42018.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707775235176086,1.0,0.0,0.0,3.453439950942993,3.453463315963745,7.957875709507789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8668.4814453125,0.0,1367.892822265625,1895.4371337890625,0.0,2207.74609375,0.8605738878250122,1.0,0.0,3.0,1.0,0.0
17670540,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8681668043136597,0.368166834115982,0.3331712186336517,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8899508118629456,0.3970580697059631,0.3774133622646332,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7714695334434509,0.2559603750705719,0.1807759702205658,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8085827231407166,0.294222354888916,0.2808795869350433,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6146051287651062,0.1268728971481323,0.5842607021331787,284.98846435546875,284.95001220703125,303.4331970214844,297.3930358886719,300.1424560546875,297.2128295898437,285.0063781738281,1.0,0.4249787628650665,1.0,1.0,0.7385252118110657,1.0,-2.108400583267212,0.9899481534957886,1.1184524297714231,0.5061949491500854,0.8823918700218201,0.8823918700218201,0.0,104.86212158203124,112.0,55832.27734375,0.0,908.6302490234376,1.0,279.6571044921875,283.5115051269531,300.3529663085937,303.88433837890625,293.1499938964844,293.1499938964844,279.75,36038.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628151178359985,1.0,0.0,0.0,3.435736179351806,3.435758113861084,7.876493555158959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8884.740234375,0.0,1307.8707275390625,1895.4371337890625,0.0,2137.3095703125,0.8610306978225708,1.0,0.0,3.0,1.0,0.0
17670600,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8656778335571289,0.3682259619235992,0.3330946564674377,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.888235330581665,0.3982568681240082,0.378448337316513,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7700107097625732,0.2567456066608429,0.181272491812706,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8068394660949707,0.2948683202266693,0.2814218401908874,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.6129285097122192,0.1269303262233734,0.5844554901123047,285.047119140625,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2167358398437,285.0444030761719,1.0,0.4264039695262909,1.0,1.0,0.7389073371887207,1.0,-2.111029863357544,0.9911264181137084,1.119903326034546,0.5067448616027832,0.949234127998352,0.949234127998352,0.0,106.21312713623048,115.0,56171.09765625,0.0,915.9544677734376,1.0,279.74761962890625,283.544189453125,300.355712890625,303.94976806640625,293.1499938964844,293.1499938964844,279.45001220703125,31093.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759372889995575,1.0,0.0,0.0,3.542620658874512,3.542642831802368,8.374186108994763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9703.275390625,0.0,1381.3203125,1895.4371337890625,0.0,2107.07470703125,0.8819332718849182,1.0,0.0,3.0,1.0,0.0
17670660,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8633237481117249,0.3678933978080749,0.3330647349357605,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8866469860076904,0.3991932868957519,0.3795377612113952,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7686872482299805,0.2573464512825012,0.1818128228187561,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8052042126655579,0.2953342199325561,0.2820238471031189,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.6113632917404175,0.1269290447235107,0.5848864316940308,284.9218444824219,284.95001220703125,303.44842529296875,297.3830261230469,300.15185546875,297.2178039550781,284.8984375,1.0,0.4278751909732818,1.0,1.0,0.739316463470459,1.0,-2.1141936779022217,0.9925487637519836,1.1216449737548828,0.5074825286865234,0.882943332195282,0.882943332195282,0.0,107.56067657470705,115.0,56901.1796875,0.0,923.7867431640624,1.0,279.5690002441406,283.381103515625,300.4279479980469,304.2696533203125,293.1499938964844,293.1499938964844,279.45001220703125,33849.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678505182266235,1.0,0.0,0.0,3.600949287414551,3.600972414016724,8.652214660287427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9551.3212890625,0.0,1463.4024658203125,1895.4371337890625,0.0,2181.774658203125,0.8909375071525574,1.0,0.0,3.0,1.0,0.0
17670720,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8599355220794678,0.366951584815979,0.3325059711933136,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8841041922569275,0.399664968252182,0.3802282810211181,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7665190100669861,0.2575927972793579,0.182135596871376,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8026938438415527,0.2954384982585907,0.2823315560817718,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.6091050505638123,0.1267506182193756,0.584744930267334,284.8437194824219,284.95001220703125,303.4560852050781,297.3780822753906,300.1525573730469,297.2131042480469,284.8475952148437,1.0,0.4292775094509125,1.0,1.0,0.7397255301475525,1.0,-2.114943027496338,0.9927677512168884,1.1221753358840942,0.5075770020484924,0.8014217615127563,0.8014217615127563,0.0,109.20282745361328,118.0,56091.27734375,0.0,930.408935546875,1.0,279.4847717285156,283.33770751953125,300.4153137207031,304.1931457519531,293.1499938964844,293.1499938964844,279.75,42408.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718161940574646,1.0,0.0,0.0,3.4677321910858154,3.4677555561065674,8.023879445318016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8662.8212890625,0.0,1385.2403564453125,1895.4371337890625,0.0,2216.983154296875,0.8625954985618591,1.0,0.0,3.0,1.0,0.0
17670780,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8565632700920105,0.3665260672569275,0.3319056034088135,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8815382719039917,0.4004766941070556,0.3808547258377075,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7643278241157532,0.2581006586551666,0.1824216395616531,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8001391291618347,0.2957833409309387,0.2825748026371002,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6067528128623962,0.1266597509384155,0.5843676924705505,284.9908752441406,284.95001220703125,303.4638061523437,297.3731384277344,300.1553649902344,297.21221923828125,285.00799560546875,1.0,0.4306313991546631,1.0,1.0,0.7401346564292908,1.0,-2.115154504776001,0.9927353262901306,1.1224191188812256,0.5074648261070251,0.8860858082771301,0.8860858082771301,0.0,110.8526840209961,118.0,55907.59375,0.0,936.5540161132812,1.0,279.657470703125,283.5065612792969,300.3329162597656,303.86724853515625,293.1499938964844,293.1499938964844,279.75,35947.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637856602668762,1.0,0.0,0.0,3.4453372955322266,3.445359468460083,7.920576194919704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8891.033203125,0.0,1316.796630859375,1895.4371337890625,0.0,2145.858154296875,0.8632684946060181,1.0,0.0,3.0,1.0,0.0
17670840,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8543479442596436,0.366609513759613,0.3318552076816559,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8800153136253357,0.4016724526882171,0.381888210773468,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7630776166915894,0.2589200139045715,0.1829429864883422,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.798535168170929,0.2964335680007934,0.2831224501132965,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6051359176635742,0.1267249882221222,0.5846033096313477,285.04302978515625,284.95001220703125,303.4715881347656,297.3682556152344,300.1609802246094,297.2162170410156,285.0386657714844,1.0,0.4320576190948486,1.0,1.0,0.7405437231063843,1.0,-2.11789870262146,0.9939612746238708,1.1239373683929443,0.5080426931381226,0.9478867053985596,0.9478867053985596,0.0,112.20887756347656,121.0,56190.703125,0.0,944.0623168945312,1.0,279.7489624023437,283.531494140625,300.33563232421875,303.93707275390625,293.1499938964844,293.1499938964844,279.45001220703125,31361.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603554725646973,1.0,0.0,0.0,3.55849027633667,3.558512687683105,8.449380288766406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9709.9970703125,0.0,1399.8897705078125,1895.4371337890625,0.0,2115.69140625,0.884124219417572,1.0,0.0,3.0,1.0,0.0
17670900,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8522526025772095,0.3663123846054077,0.3318500518798828,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8786083459854126,0.402610570192337,0.382975697517395,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7619497776031494,0.2595580816268921,0.1835073679685592,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7970545291900635,0.2969076037406921,0.2837291955947876,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6036503314971924,0.1267329007387161,0.5850690603256226,284.9236755371094,284.95001220703125,303.4794616699219,297.3634338378906,300.1650695800781,297.2174072265625,284.900390625,1.0,0.4335278868675232,1.0,1.0,0.7409528493881226,1.0,-2.121166229248047,0.9954347014427184,1.1257317066192627,0.5088139176368713,0.8848699331283569,0.8848699331283569,0.0,113.56160736083984,121.0,56976.83203125,0.0,952.076904296875,1.0,279.568603515625,283.3777160644531,300.4080810546875,304.2541198730469,293.1499938964844,293.1499938964844,279.45001220703125,33930.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688242197036743,1.0,0.0,0.0,3.608771562576294,3.608794927597046,8.689846140441659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9557.5625,0.0,1472.47412109375,1895.4371337890625,0.0,2190.404052734375,0.8928523063659668,1.0,0.0,3.0,1.0,0.0
17670960,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8492368459701538,0.3654416799545288,0.3313393294811249,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8763414025306702,0.4031061828136444,0.3836776316165924,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7600635886192322,0.2598595321178436,0.1838617771863937,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7947853207588196,0.2970384657382965,0.2840525805950165,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6015307903289795,0.1265735924243927,0.5849875807762146,284.85552978515625,284.95001220703125,303.4874267578125,297.35870361328125,300.1661071777344,297.2131042480469,284.86199951171875,1.0,0.4349317848682403,1.0,1.0,0.7413809299468994,1.0,-2.1221158504486084,0.9957475066184998,1.126368284225464,0.5089621543884277,0.8119016885757446,0.8119016885757446,0.0,115.19679260253906,109.0,56333.92578125,0.0,958.8980102539062,1.0,279.484619140625,283.34918212890625,300.3950500488281,304.17205810546875,293.1499938964844,293.1499938964844,279.75,41457.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726461291313171,1.0,0.0,0.0,3.47308349609375,3.473106861114502,8.048663744375517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8688.908203125,0.0,1383.95751953125,1895.4371337890625,0.0,2224.3720703125,0.8660874962806702,1.0,0.0,3.0,1.0,0.0
17671020,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8493671417236328,0.3650446236133575,0.3307166397571563,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8774792551994324,0.4039170742034912,0.3842416703701019,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7610125541687012,0.2604058086872101,0.1841248720884323,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7956066727638245,0.2973924577236175,0.2842376232147217,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.6017976403236389,0.1264964640140533,0.5843126177787781,284.9840393066406,284.95001220703125,303.4954833984375,297.3540344238281,300.1690979003906,297.2123413085937,285.0019836425781,1.0,0.4342558979988098,1.0,1.0,0.7418089509010315,1.0,-2.121772289276123,0.9954291582107544,1.1263431310653689,0.5087155699729919,0.8847265243530273,0.8847265243530273,0.0,114.78305053710938,109.0,55980.4375,0.0,957.0717163085938,1.0,279.6573791503906,283.4963073730469,300.3147277832031,303.85675048828125,293.1499938964844,293.1499938964844,279.75,36175.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647746205329895,1.0,0.0,0.0,3.4583070278167725,3.458329200744629,7.980321470313356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8894.5986328125,0.0,1331.4202880859375,1895.4371337890625,0.0,2154.580322265625,0.865784227848053,1.0,0.0,3.0,1.0,0.0
17671080,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8524676561355591,0.3651593327522278,0.3305648863315582,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.881694495677948,0.4051162898540497,0.3851434290409088,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7645999789237976,0.2612697184085846,0.1845775097608566,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7992306351661682,0.2980557978153229,0.2846635580062866,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.6042742729187012,0.1265809386968612,0.5840014219284058,285.03912353515625,284.95001220703125,303.5036926269531,297.3495178222656,300.1748352050781,297.21649169921875,285.036376953125,1.0,0.4328006505966186,1.0,1.0,0.7422370314598083,1.0,-2.123351573944092,0.9960699677467346,1.127281665802002,0.5089775323867798,0.9473728537559508,0.9473728537559508,0.0,112.83930206298828,97.0,56273.64453125,0.0,951.5656127929688,1.0,279.7478942871094,283.5252685546875,300.3178405761719,303.92291259765625,293.1499938964844,293.1499938964844,279.45001220703125,31513.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613914012908936,1.0,0.0,0.0,3.56502652168274,3.565048933029175,8.480449196213158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9708.6796875,0.0,1407.8857421875,1895.4371337890625,0.0,2124.787841796875,0.886299192905426,1.0,0.0,3.0,1.0,0.0
17671140,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8572345972061157,0.3649236857891083,0.3304438889026642,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8877137303352356,0.4060763120651245,0.3860782384872436,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7697498798370361,0.2619703710079193,0.1850577741861343,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8044798374176025,0.2985605299472809,0.2851266264915466,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.6080294251441956,0.1266241818666458,0.5838121175765991,284.9209899902344,284.95001220703125,303.5120544433594,297.3450927734375,300.1792297363281,297.2179870605469,284.8976135253906,1.0,0.4306877553462982,1.0,1.0,0.7426650524139404,1.0,-2.125236749649048,0.9968511462211608,1.1283855438232422,0.5093697905540466,0.884567379951477,0.884567379951477,0.0,110.02103424072266,97.0,56999.734375,0.0,943.1764526367188,1.0,279.5680847167969,283.3704528808594,300.3891296386719,304.2377014160156,293.1499938964844,293.1499938964844,279.45001220703125,34048.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697042226791382,1.0,0.0,0.0,3.616413116455078,3.61643648147583,8.726686360205349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9555.9912109375,0.0,1481.655029296875,1895.4371337890625,0.0,2198.2119140625,0.8946169018745422,1.0,0.0,3.0,1.0,0.0
17671200,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8624288439750671,0.3641121089458465,0.3298072516918182,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.894329845905304,0.4065882265567779,0.386608362197876,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7753989100456238,0.2623353004455566,0.1853158324956894,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8101376295089722,0.2987223863601684,0.285289466381073,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.6121088862419128,0.1265107840299606,0.5830128192901611,284.84771728515625,284.95001220703125,303.5205993652344,297.3407897949219,300.1805419921875,297.21392822265625,284.8540344238281,1.0,0.4279510676860809,1.0,1.0,0.7430931329727173,1.0,-2.1246583461761475,0.9964057803153992,1.128252387046814,0.5091075301170349,0.8062129020690918,0.8062129020690918,0.0,106.8023910522461,85.0,56198.65625,0.0,930.9732055664062,1.0,279.48455810546875,283.3372497558594,300.3760681152344,304.15447998046875,293.1499938964844,293.1499938964844,279.75,42233.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734304666519165,1.0,0.0,0.0,3.475448608398437,3.475471973419189,8.059628839873767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8669.69921875,0.0,1391.913330078125,1895.4371337890625,0.0,2231.36181640625,0.8659041523933411,1.0,0.0,3.0,1.0,0.0
17671260,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8689360022544861,0.3638176620006561,0.329128623008728,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9022994041442872,0.4074535071849823,0.387070894241333,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7822399139404297,0.262977659702301,0.1855357885360717,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8166794776916504,0.2991375029087066,0.2853841185569763,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6168396472930908,0.1264999359846115,0.5819626450538635,284.98663330078125,284.95001220703125,303.529296875,297.3366394042969,300.1841125488281,297.2137756347656,285.0044250488281,1.0,0.4247232675552368,1.0,1.0,0.743492066860199,1.0,-2.1235127449035645,0.9957042336463928,1.1278085708618164,0.5086403489112854,0.8855398893356323,0.8855398893356323,0.0,103.04888153076172,85.0,55943.21875,0.0,916.3085327148438,1.0,279.6582336425781,283.49560546875,300.2950134277344,303.8333435058594,293.1499938964844,293.1499938964844,279.75,36144.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652586698532104,1.0,0.0,0.0,3.4579946994781494,3.458016872406006,7.978879921211046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8889.583984375,0.0,1330.8834228515625,1895.4371337890625,0.0,2158.85302734375,0.8660426735877991,1.0,0.0,3.0,1.0,0.0
17671320,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8780885338783264,0.3640407621860504,0.3289802968502044,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.913375198841095,0.4087198078632355,0.3879335522651672,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7913848161697388,0.2639468312263489,0.1859870105981826,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8251311779022217,0.2998724579811096,0.2857755422592163,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6229592561721802,0.1266586929559707,0.5815002918243408,285.041259765625,284.95001220703125,303.5381774902344,297.3326721191406,300.1905822753906,297.2186584472656,285.0372009277344,1.0,0.4212116003036499,1.0,1.0,0.7438910007476807,1.0,-2.124824285507202,0.996224045753479,1.1286001205444336,0.5088397860527039,0.9488731622695924,0.9488731622695924,0.0,98.58159637451172,73.0,56212.109375,0.0,901.3819580078124,1.0,279.7478332519531,283.52252197265625,300.299072265625,303.9007568359375,293.1499938964844,293.1499938964844,279.45001220703125,31412.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616865634918213,1.0,0.0,0.0,3.566394329071045,3.5664167404174805,8.486956630804343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9702.7666015625,0.0,1408.58740234375,1895.4371337890625,0.0,2127.382080078125,0.8864051699638367,1.0,0.0,3.0,1.0,0.0
17671380,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8889397382736206,0.3638859391212463,0.328868955373764,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9270985722541808,0.4097254276275635,0.3888430893421173,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8020314574241638,0.2647345066070556,0.1864764839410781,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8349096179008484,0.3004337549209595,0.2862208783626556,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.6300142407417297,0.1267712563276291,0.5812627673149109,284.9205627441406,284.95001220703125,303.5473022460937,297.328857421875,300.195556640625,297.2206115722656,284.8973693847656,1.0,0.4174580872058868,1.0,1.0,0.7442899346351624,1.0,-2.126622200012207,0.9969730973243712,1.129649043083191,0.5092218518257141,0.8842153549194336,0.8842153549194336,0.0,93.7809066772461,73.0,56945.23046875,0.0,885.6799926757812,1.0,279.5680236816406,283.36749267578125,300.371826171875,304.2162475585937,293.1499938964844,293.1499938964844,279.45001220703125,34073.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699418067932129,1.0,0.0,0.0,3.615689277648926,3.6157126426696777,8.723192763682164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9545.3681640625,0.0,1481.0513916015625,1895.4371337890625,0.0,2200.32177734375,0.8944659233093262,1.0,0.0,3.0,1.0,0.0
17671440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.9001427292823792,0.3631513118743896,0.3282462954521179,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9414345622062684,0.4102755188941955,0.3893521726131439,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8128011226654053,0.265179693698883,0.1867479681968689,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.8452085256576538,0.3006467223167419,0.2863739132881164,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.637393593788147,0.1267249137163162,0.5804809331893921,284.8439025878906,284.95001220703125,303.556640625,297.3252258300781,300.19744873046875,297.2168273925781,284.8484191894531,1.0,0.4134033918380737,1.0,1.0,0.744688868522644,1.0,-2.126060485839844,0.9965474009513856,1.1295130252838137,0.5089781880378723,0.803368091583252,0.803368091583252,0.0,89.01266479492188,61.0,56135.671875,0.0,867.8889770507812,1.0,279.4844055175781,283.3270263671875,300.3601989746094,304.13775634765625,293.1499938964844,293.1499938964844,279.75,42474.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736614346504211,1.0,0.0,0.0,3.4794015884399414,3.4794251918792725,8.077973916442716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8656.8125,0.0,1397.7039794921875,1895.4371337890625,0.0,2233.4208984375,0.865658700466156,1.0,0.0,3.0,1.0,0.0
17671500,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.913544774055481,0.3629299402236938,0.3275851011276245,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9569778442382812,0.4111804366111755,0.3897997438907623,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8242903351783752,0.2659022808074951,0.186986431479454,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8571726083755493,0.3011117577552795,0.2864656746387481,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.6459625959396362,0.1267774105072021,0.5794916152954102,284.9888610839844,284.95001220703125,303.56622314453125,297.3218078613281,300.2015686035156,297.2169494628906,285.00604248046875,1.0,0.4091100096702575,1.0,1.0,0.745087742805481,1.0,-2.125009536743164,0.995894730091095,1.129114866256714,0.5085417032241821,0.8863428831100464,0.8863428831100464,0.0,84.04845428466797,61.0,55894.5703125,0.0,848.9536743164062,1.0,279.6580810546875,283.4931640625,300.2794494628906,303.81280517578125,293.1499938964844,293.1499938964844,279.75,36106.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654192447662354,1.0,0.0,0.0,3.4565818309783936,3.45660400390625,7.972361686370277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8880.2275390625,0.0,1329.191650390625,1895.4371337890625,0.0,2160.2705078125,0.8657845854759216,1.0,0.0,3.0,1.0,0.0
17671560,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9321727752685548,0.3631960749626159,0.3274558782577514,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9746876955032348,0.4124677777290344,0.3906562328338623,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8385691046714783,0.2669354081153869,0.1874618083238601,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8726934194564819,0.3018809854984283,0.2868614494800567,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6572450399398804,0.126988872885704,0.5791163444519043,285.03466796875,284.95001220703125,303.5760498046875,297.318603515625,300.20855712890625,297.2218933105469,285.0316162109375,1.0,0.40473273396492,1.0,1.0,0.7454681396484375,1.0,-2.12647557258606,0.9964978098869324,1.1299777030944824,0.5087936520576477,0.9420999884605408,0.9420999884605408,0.0,78.62821197509766,49.0,56141.43359375,0.0,830.6629638671875,1.0,279.7487487792969,283.51422119140625,300.2846069335937,303.8843688964844,293.1499938964844,293.1499938964844,279.45001220703125,31818.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761894941329956,1.0,0.0,0.0,3.567495584487915,3.5675179958343506,8.492199867760064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9686.2568359375,0.0,1412.7210693359375,1895.4371337890625,0.0,2129.214111328125,0.8860642313957214,1.0,0.0,3.0,1.0,0.0
17671620,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9536128044128418,0.363120287656784,0.3273681104183197,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.992337703704834,0.4135170578956604,0.3915641903877258,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8557029962539673,0.2678021490573883,0.1879776716232299,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8913328647613525,0.3024924695491791,0.287314772605896,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.6710831522941589,0.1271578967571258,0.5789761543273926,284.9237365722656,284.95001220703125,303.586181640625,297.31561279296875,300.2142028808594,297.22412109375,284.9005126953125,1.0,0.4002703726291656,1.0,1.0,0.745848536491394,1.0,-2.12845778465271,0.9973462224006652,1.1311116218566897,0.509232759475708,0.8838728070259094,0.8838728070259094,0.0,73.07658386230469,49.0,56912.53125,0.0,812.331787109375,1.0,279.5682678222656,283.3676147460937,300.35791015625,304.1989440917969,293.1499938964844,293.1499938964844,279.45001220703125,34127.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700632214546204,1.0,0.0,0.0,3.613985300064087,3.61400842666626,8.714972636880702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9539.4072265625,0.0,1479.5960693359375,1895.4371337890625,0.0,2201.399658203125,0.8942000865936279,1.0,0.0,3.0,1.0,0.0
17671680,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9693267941474916,0.3624563813209533,0.3268455266952514,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9990000128746032,0.4143266379833221,0.3847155272960663,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8702221512794495,0.268311083316803,0.188323363661766,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9067917466163636,0.3027420341968536,0.2875420153141022,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.6826392412185669,0.1271513253450393,0.5785643458366394,284.8487548828125,284.95001220703125,303.5965881347656,297.3128967285156,300.21636962890625,297.221435546875,284.850341796875,1.0,0.3953049480915069,1.0,1.0,0.7462289333343506,1.0,-2.119446277618408,0.9926811456680298,1.1267651319503784,0.5069184303283691,0.8056511282920837,0.8056511282920837,0.0,68.7762680053711,52.0,56064.2265625,0.0,788.8851928710938,1.0,279.4847106933594,283.3270263671875,300.34686279296875,304.1182861328125,293.1499938964844,293.1499938964844,279.75,42096.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736818790435791,1.0,0.0,0.0,3.477963447570801,3.4779868125915527,8.071296520029136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8652.4306640625,0.0,1393.525390625,1895.4371337890625,0.0,2233.60302734375,0.8658906817436218,1.0,0.0,3.0,1.0,0.0
17671740,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9770694971084596,0.362204760313034,0.3263114690780639,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.4165422320365906,0.3745537102222442,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8786727786064148,0.2690373957157135,0.1886685937643051,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9161261916160583,0.3031826913356781,0.2877527177333832,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.6890273094177246,0.1272104382514953,0.578204870223999,284.97271728515625,284.95001220703125,303.6072998046875,297.3104248046875,300.2242431640625,297.2291259765625,284.9911193847656,1.0,0.3919308483600616,1.0,1.0,0.7466093301773071,1.0,-2.1072051525115967,0.9865105152130128,1.1206945180892944,0.5033549070358276,0.8711950182914734,0.8711950182914734,0.0,66.38021850585938,52.0,55391.42578125,0.0,769.3919677734375,1.0,279.6591186523437,283.4849548339844,300.2647399902344,303.7795715332031,293.1499938964844,293.1499938964844,279.75,37110.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650338411331177,1.0,0.0,0.0,3.432523250579834,3.4325454235076904,7.861768835937255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8819.14453125,0.0,1312.22314453125,1895.4371337890625,0.0,2156.867919921875,0.8608254194259644,1.0,0.0,3.0,1.0,0.0
