time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9836270809173584,0.3624535501003265,0.3263033628463745,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.4197869300842285,0.3661856055259704,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8864147067070007,0.2700785100460052,0.1892591267824173,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9248140454292296,0.3039309680461883,0.2882769703865051,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6947506070137024,0.1274281591176986,0.578569233417511,285.0207214355469,284.95001220703125,303.61834716796875,297.3081970214844,300.23760986328125,297.2464599609375,285.0165100097656,1.0,0.3893015682697296,1.0,1.0,0.7469897270202637,1.0,-2.09891676902771,0.9822865128517152,1.11663019657135,0.5009304285049438,0.9246678352355956,0.9246678352355956,0.0,64.50000762939453,55.0,55480.7421875,0.0,755.484375,1.0,279.7476501464844,283.5084533691406,300.2668762207031,303.8302917480469,293.1499938964844,293.1499938964844,279.45001220703125,32147.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604941725730896,1.0,0.0,0.0,3.531789541244507,3.531811714172364,8.323057727466221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9594.462890625,0.0,1377.697998046875,1895.4371337890625,0.0,2116.90869140625,0.879156231880188,1.0,0.0,3.0,1.0,0.0
17671860,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.988759219646454,0.3623208403587341,0.3263422846794128,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.4231509566307068,0.3594530820846557,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8930989503860474,0.2709230482578277,0.1898952573537826,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9322647452354432,0.3044933676719665,0.2888675332069397,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6996340751647949,0.1275947391986847,0.5792428255081177,284.9024963378906,284.95001220703125,303.6297302246094,297.3062744140625,300.25115966796875,297.26336669921875,284.8799133300781,1.0,0.3873457312583923,1.0,1.0,0.7472110986709595,1.0,-2.093157291412353,0.9793593883514404,1.1137980222702026,0.4992721080780029,0.854919970035553,0.854919970035553,0.0,63.04026412963867,55.0,55924.72265625,0.0,745.334228515625,1.0,279.5704345703125,283.361083984375,300.3392028808594,304.1268310546875,293.1499938964844,293.1499938964844,279.45001220703125,35324.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676119804382324,1.0,0.0,0.0,3.558052062988281,3.558075189590454,8.4472998196361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9406.212890625,0.0,1428.331787109375,1895.4371337890625,0.0,2179.662109375,0.8820832371711731,1.0,0.0,3.0,1.0,0.0
17671920,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.9916774034500122,0.3616437017917633,0.3259029686450958,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.9990000128746032,0.4261838495731354,0.3550120592117309,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8976165056228638,0.2714361250400543,0.1903239488601684,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.9371522665023804,0.3047111928462982,0.2891783118247986,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.7028130292892456,0.127614289522171,0.5794618129730225,284.8319702148437,284.95001220703125,303.6414489746094,297.3046569824219,300.2621765136719,297.2750244140625,284.83740234375,1.0,0.3859330117702484,1.0,1.0,0.7474324703216553,1.0,-2.088446140289306,0.9769521355628968,1.1114939451217651,0.4979165196418762,0.7732282280921936,0.7732282280921936,0.0,62.06704711914063,73.0,54766.2734375,0.0,737.8554077148438,1.0,279.4856872558594,283.329345703125,300.3291931152344,304.0384521484375,293.1499938964844,293.1499938964844,279.75,44909.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702604532241821,1.0,0.0,0.0,3.389657735824585,3.389680862426758,7.666638452974439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8498.958984375,0.0,1324.2635498046875,1895.4371337890625,0.0,2203.151611328125,0.8447396755218506,1.0,0.0,3.0,1.0,0.0
17671980,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.989648699760437,0.3615786433219909,0.3255320191383362,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9990000128746032,0.4292246103286743,0.3573648333549499,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8963299989700317,0.272297739982605,0.1907873153686523,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9351786375045776,0.305242508649826,0.2895097732543945,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7013390064239502,0.1277697682380676,0.5798488259315491,285.0084533691406,284.95001220703125,303.653564453125,297.3033142089844,300.27520751953125,297.2885131835937,285.02471923828125,1.0,0.3873352110385895,1.0,1.0,0.7476538419723511,1.0,-2.0922274589538574,0.9787926077842712,1.113434910774231,0.4987187087535858,0.879748523235321,0.879748523235321,0.0,62.6087760925293,73.0,54961.9765625,0.0,743.0089111328125,1.0,279.6517639160156,283.5232238769531,300.24981689453125,303.7113952636719,293.1499938964844,293.1499938964844,279.75,35552.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607995271682739,1.0,0.0,0.0,3.3711981773376465,3.3712193965911865,7.583363412777544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8767.833984375,0.0,1241.4556884765625,1895.4371337890625,0.0,2119.589111328125,0.8481404185295105,1.0,0.0,3.0,1.0,0.0
17672040,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.984977662563324,0.361955314874649,0.3257847130298614,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9990000128746032,0.4317606091499328,0.3638452291488647,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8920433521270752,0.273451030254364,0.1915545165538787,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.9295766949653624,0.306067943572998,0.2902353703975677,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6974530220031738,0.1280717998743057,0.5811841487884521,285.0471496582031,284.95001220703125,303.6660461425781,297.3023376464844,300.2878112792969,297.2998962402344,285.0453796386719,1.0,0.3904165625572204,1.0,1.0,0.7478752136230469,1.0,-2.103701114654541,0.9844247698783876,1.1192764043807983,0.5016942620277405,0.9357982873916626,0.9357982873916626,0.0,64.1607437133789,91.0,55395.79296875,0.0,758.4071044921875,1.0,279.74737548828125,283.5342102050781,300.26300048828125,303.8001708984375,293.1499938964844,293.1499938964844,279.45001220703125,31048.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569957375526428,1.0,0.0,0.0,3.49959135055542,3.499613046646118,8.171992362804303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9572.04296875,0.0,1336.6583251953125,1895.4371337890625,0.0,2086.274169921875,0.8708277940750122,1.0,0.0,3.0,1.0,0.0
17672100,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9770625233650208,0.3619572520256042,0.3260603547096252,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.4331237971782684,0.3742741644382477,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8847258687019348,0.2744086682796478,0.1923639178276062,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9203919172286988,0.3067159056663513,0.2910307347774505,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6911643147468567,0.1283032149076461,0.582816481590271,284.9481811523437,284.95001220703125,303.6789245605469,297.3016662597656,300.29547119140625,297.3009033203125,284.9264221191406,1.0,0.3949697613716125,1.0,1.0,0.7480965852737427,1.0,-2.120438814163208,0.992660105228424,1.1277787685394287,0.5061312913894653,0.8913841843605042,0.8913841843605042,0.0,66.6661148071289,91.0,56499.2109375,0.0,782.0183715820312,1.0,279.5712280273437,283.3929138183594,300.34600830078125,304.1412353515625,293.1499938964844,293.1499938964844,279.45001220703125,33031.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657259106636047,1.0,0.0,0.0,3.567276954650879,3.5672996044158936,8.491158496326534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9487.2744140625,0.0,1421.36181640625,1895.4371337890625,0.0,2162.97998046875,0.8832263350486755,1.0,0.0,3.0,1.0,0.0
17672160,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9649838805198668,0.3614163994789123,0.3258861899375915,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.432976096868515,0.3888039886951446,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8742948174476624,0.2750308215618133,0.1929809898138046,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9078927040100098,0.3070238828659057,0.2915742695331573,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.682331383228302,0.1283564120531082,0.5839726328849792,284.8902282714844,284.95001220703125,303.6922607421875,297.3013610839844,300.2962646484375,297.2885131835937,284.8987121582031,1.0,0.4007444083690643,1.0,1.0,0.7485514879226685,1.0,-2.140458583831787,1.0024484395980835,1.1380101442337036,0.5114076137542725,0.8352665901184082,0.8352665901184082,0.0,70.17188262939453,94.0,56562.5625,0.0,812.5695190429688,1.0,279.4850158691406,283.3655090332031,300.34527587890625,304.0999755859375,293.1499938964844,293.1499938964844,279.75,38887.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706921100616455,1.0,0.0,0.0,3.472808122634888,3.472831010818481,8.047387041187903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8708.857421875,0.0,1365.380859375,1895.4371337890625,0.0,2206.98681640625,0.8663603067398071,1.0,0.0,3.0,1.0,0.0
17672220,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.954317271709442,0.3612535297870636,0.3256342709064483,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.4321317672729492,0.4010553658008575,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8660779595375061,0.2758520245552063,0.1935413628816604,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8985900282859802,0.3075034320354461,0.292023092508316,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6751593947410583,0.1284326314926147,0.5846960544586182,285.006591796875,284.95001220703125,303.7059936523437,297.3014221191406,300.2950744628906,297.2724304199219,285.026123046875,1.0,0.4052441716194153,1.0,1.0,0.749006450176239,1.0,-2.1569600105285645,1.0104597806930542,1.1465001106262207,0.5158380270004272,0.9093270897865297,0.9093270897865297,0.0,73.21482849121094,94.0,56499.94140625,0.0,838.7108764648438,1.0,279.6590881347656,283.4901733398437,300.2767639160156,303.8330383300781,293.1499938964844,293.1499938964844,279.75,34641.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646657824516296,1.0,0.0,0.0,3.4953866004943848,3.4954090118408203,8.152367740876798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8946.8603515625,0.0,1358.1297607421875,1895.4371337890625,0.0,2153.619873046875,0.8724762201309204,1.0,0.0,3.0,1.0,0.0
17672280,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9441047310829164,0.3615800440311432,0.3258420825004577,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9977357983589172,0.4313086271286011,0.409225583076477,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.8587181568145752,0.2769762277603149,0.1943106651306152,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.890204668045044,0.3082834184169769,0.2927385866641998,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.6685789823532104,0.1286161988973617,0.5858062505722046,285.08160400390625,284.95001220703125,303.7201843261719,297.3018493652344,300.2955017089844,297.25958251953125,285.0802001953125,1.0,0.4094176292419433,1.0,1.0,0.7494613528251648,1.0,-2.170234203338623,1.0168484449386597,1.1533856391906738,0.5194836854934692,0.996246337890625,0.996246337890625,0.0,76.22531127929688,97.0,57148.38671875,0.0,862.0548706054688,1.0,279.7483215332031,283.5337219238281,300.2864990234375,303.9274597167969,293.1499938964844,293.1499938964844,279.45001220703125,30123.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630216479301453,1.0,0.0,0.0,3.6121883392333984,3.612210750579834,8.706308562977938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9822.66796875,0.0,1447.991455078125,1895.4371337890625,0.0,2139.1279296875,0.8969988822937012,1.0,0.0,3.0,1.0,0.0
17672340,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9304301738739014,0.3614968955516815,0.3261414766311645,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.987479329109192,0.4307348430156708,0.4087080657482147,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8491235375404358,0.2778667509555816,0.1951445192098617,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8793004751205444,0.3088533282279968,0.2935538589954376,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.6601632833480835,0.1286911815404892,0.5871456265449524,284.9468688964844,284.95001220703125,303.73486328125,297.3026733398437,300.2960205078125,297.2479858398437,284.9215087890625,1.0,0.4129106998443603,1.0,1.0,0.7499163150787354,1.0,-2.1734867095947266,1.0183080434799194,1.1551786661148071,0.5202344059944153,0.9346377849578856,0.9346377849578856,0.0,80.00271606445312,97.0,58046.97265625,0.0,879.1080322265625,1.0,279.5648498535156,283.35479736328125,300.3629150390625,304.2704772949219,293.1499938964844,293.1499938964844,279.45001220703125,32314.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729802131652832,1.0,0.0,0.0,3.697947502136232,3.6979713439941406,9.124619282374624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9693.2060546875,0.0,1559.2327880859375,1895.4371337890625,0.0,2227.348876953125,0.912137508392334,1.0,0.0,3.0,1.0,0.0
17672400,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9176127910614014,0.3607171475887298,0.325838029384613,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.977291703224182,0.4302251040935516,0.4083158075809479,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8405236601829529,0.2783196270465851,0.1956938207149505,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.869469165802002,0.308982640504837,0.2939975559711456,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.6526066064834595,0.1285509914159774,0.5876221656799316,284.8511962890625,284.95001220703125,303.75,297.3039245605469,300.2958679199219,297.23504638671875,284.8539123535156,1.0,0.4159265160560608,1.0,1.0,0.7503712773323059,1.0,-2.174420118331909,1.018612027168274,1.1558082103729248,0.5203770399093628,0.8463590145111084,0.8463590145111084,0.0,83.58338165283203,100.0,57655.8359375,0.0,893.247802734375,1.0,279.4826354980469,283.2940979003906,300.3524475097656,304.2036437988281,293.1499938964844,293.1499938964844,279.75,39429.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778787016868591,1.0,0.0,0.0,3.608930826187134,3.608954906463623,8.690612389727903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8827.447265625,0.0,1513.3291015625,1895.4371337890625,0.0,2271.115478515625,0.8945660591125488,1.0,0.0,3.0,1.0,0.0
17672460,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.913655161857605,0.3627490401268005,0.3264887034893036,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9740631580352784,0.4328283965587616,0.4094011485576629,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8387952446937561,0.2814779579639435,0.1970279216766357,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.867059051990509,0.3117894530296325,0.2954830229282379,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6518746018409729,0.1310966312885284,0.5935134291648865,284.9857788085937,284.95001220703125,303.7655334472656,297.3059387207031,300.3126220703125,297.25152587890625,285.0089111328125,1.0,0.4190407991409302,1.0,1.0,0.7511062622070312,1.0,-2.186933755874634,1.024665594100952,1.162268042564392,0.5232222080230713,0.9195995926856996,0.9195995926856996,0.0,85.34671020507812,100.0,57368.125,0.0,911.7611694335938,1.0,279.6635131835937,283.45721435546875,300.2748413085937,303.89068603515625,293.1499938964844,293.1499938964844,279.75,35899.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706408500671387,1.0,0.0,0.0,3.5825111865997314,3.5825345516204834,8.563836786379397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9050.884765625,0.0,1458.63134765625,1895.4371337890625,0.0,2206.531005859375,0.893162190914154,1.0,0.0,3.0,1.0,0.0
17672520,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9156556129455566,0.3647477626800537,0.3282529413700104,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9760066866874696,0.4355888664722442,0.4118749499320984,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8417062163352966,0.2844806909561157,0.1991316825151443,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8696306943893433,0.3144441843032837,0.2979981303215027,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.655879557132721,0.1334535032510757,0.604203999042511,285.0840759277344,284.95001220703125,303.78131103515625,297.30908203125,300.3309631347656,297.2698669433594,285.085693359375,1.0,0.422572910785675,1.0,1.0,0.7518412470817566,1.0,-2.210409879684448,1.0360809564590454,1.1743288040161133,0.5293337106704712,1.0,1.0,0.0,85.96691131591797,103.0,58185.015625,0.0,936.868408203125,1.0,279.7496643066406,283.5180358886719,300.2859191894531,303.9877624511719,293.1499938964844,293.1499938964844,279.45001220703125,30935.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680844664573669,1.0,0.0,0.0,3.69287371635437,3.692897319793701,9.099597946260474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9970.748046875,0.0,1543.05615234375,1895.4371337890625,0.0,2183.846923828125,0.9154550433158876,1.0,0.0,3.0,1.0,0.0
17672580,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9158415198326112,0.3659859597682953,0.329752117395401,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9765461087226868,0.4378352761268616,0.4142778217792511,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8431884050369263,0.2869001924991607,0.2010487914085388,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8706767559051514,0.316532552242279,0.3002729415893554,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6585755348205566,0.1354088187217712,0.6140087246894836,284.98828125,284.95001220703125,303.79736328125,297.3133239746094,300.34552001953125,297.2814025878906,284.9670715332031,1.0,0.4261718690395355,1.0,1.0,0.7525762319564819,1.0,-2.231914758682251,1.0465009212493896,1.185413837432861,0.5349878072738647,0.9804570078849792,0.9804570078849792,0.0,87.02098846435547,103.0,59552.953125,0.0,962.1209106445312,1.0,279.5613098144531,283.37091064453125,300.36895751953125,304.3514099121094,293.1499938964844,293.1499938964844,279.45001220703125,32207.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777722179889679,1.0,0.0,0.0,3.772151947021485,3.772176504135132,9.494490313954884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9887.3935546875,0.0,1644.0384521484375,1895.4371337890625,0.0,2269.71337890625,0.9299564957618712,1.0,0.0,3.0,1.0,0.0
17672640,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9125040769577026,0.3662642538547516,0.3304346203804016,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9742878079414368,0.4393067955970764,0.4160431921482086,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8419856429100037,0.2886000275611877,0.2025012075901031,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8688614964485168,0.3178905844688415,0.3019248247146606,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6588083505630493,0.136869728565216,0.6218818426132202,284.89990234375,284.95001220703125,303.8136901855469,297.3186340332031,300.3549194335937,297.2837219238281,284.9017028808594,1.0,0.4296204447746277,1.0,1.0,0.7533112168312073,1.0,-2.248049020767212,1.0542526245117188,1.1937963962554932,0.5391990542411804,0.913255214691162,0.913255214691162,0.0,88.78416442871094,106.0,59916.41796875,0.0,985.0714721679688,1.0,279.4808959960937,283.30010986328125,300.3702087402344,304.3282470703125,293.1499938964844,293.1499938964844,279.1499938964844,36203.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832684516906738,1.0,0.0,0.0,3.7479960918426514,3.748021125793457,9.373279112878664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10323.146484375,0.0,1646.514892578125,1895.4371337890625,0.0,2319.53466796875,0.9262296557426452,1.0,0.0,3.0,1.0,0.0
17672700,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.90757817029953,0.3664212226867676,0.3307022750377655,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9705245494842528,0.4406228065490722,0.4174271523952484,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8394102454185486,0.2901015877723694,0.2036687582731247,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8655670285224915,0.3190084099769592,0.3031618893146515,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.6575893759727478,0.1380548477172851,0.6281474828720093,284.8520202636719,284.95001220703125,303.8302307128906,297.32501220703125,300.3633728027344,297.28448486328125,284.83563232421875,1.0,0.4328637719154358,1.0,1.0,0.7540462017059326,1.0,-2.260450601577759,1.060166358947754,1.2002843618392944,0.5423396825790405,0.8635120987892151,0.8635120987892151,0.0,90.90245056152344,106.0,60903.28515625,0.0,1005.85400390625,1.0,279.26678466796875,283.2151794433594,300.3922424316406,304.52886962890625,293.1499938964844,293.1499938964844,279.1499938964844,37914.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907220125198364,1.0,0.0,0.0,3.712733030319214,3.71275806427002,9.197731856147584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10097.8076171875,0.0,1618.661376953125,1895.4371337890625,0.0,2386.91943359375,0.9188177585601808,1.0,0.0,3.0,1.0,0.0
17672760,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.9022552371025084,0.3663473725318908,0.3307744264602661,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9660219550132751,0.4416970014572143,0.4185952246189117,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8362560868263245,0.291366696357727,0.2046702951192855,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.8616501688957214,0.3198636770248413,0.3041450083255768,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.6556075215339661,0.1389756202697754,0.6331952214241028,284.8507080078125,284.95001220703125,303.84698486328125,297.33233642578125,300.3702392578125,297.2828063964844,284.8610534667969,1.0,0.4358980357646942,1.0,1.0,0.7550374865531921,1.0,-2.27039122581482,1.0647821426391602,1.2056089639663696,0.5447301864624023,0.8223482966423035,0.8223482966423035,0.0,93.17835235595705,109.0,60444.1171875,0.0,1024.8978271484375,1.0,279.1833801269531,283.2454833984375,300.3631286621094,304.3962707519531,293.1499938964844,293.1499938964844,279.45001220703125,43030.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922974228858948,1.0,0.0,0.0,3.544284105300904,3.5443081855773926,8.382051532862533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9186.5810546875,0.0,1469.7857666015625,1895.4371337890625,0.0,2401.2216796875,0.884708046913147,1.0,0.0,3.0,1.0,0.0
17672820,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8976584672927856,0.3667921125888824,0.3309914767742157,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9619073867797852,0.4431564807891845,0.419839471578598,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8335022330284119,0.2929006516933441,0.2056871801614761,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8581598997116089,0.3209550976753235,0.3051186800003052,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.6537176370620728,0.1398883014917373,0.6376134753227234,284.9883117675781,284.95001220703125,303.8639831542969,297.3406677246094,300.3791809082031,297.2847900390625,285.00653076171875,1.0,0.4387782514095306,1.0,1.0,0.7560287714004517,1.0,-2.2798426151275635,1.069165825843811,1.2106767892837524,0.5469250679016113,0.9016518592834472,0.9016518592834472,0.0,95.33592987060548,109.0,60287.97265625,0.0,1043.1253662109375,1.0,279.3616638183594,283.3918151855469,300.2965087890625,304.0961303710937,293.1499938964844,293.1499938964844,279.45001220703125,36462.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838432192802429,1.0,0.0,0.0,3.548184394836426,3.548207521438598,8.400509727835015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9441.0546875,0.0,1426.1798095703125,1895.4371337890625,0.0,2324.7138671875,0.8858670592308044,1.0,0.0,3.0,1.0,0.0
17672880,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8945813179016113,0.3676548302173614,0.3316729962825775,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9591763615608216,0.4449766874313354,0.4214710295200348,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8319126963615417,0.2946990728378296,0.2069087326526641,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8559107780456543,0.3223104774951935,0.3063519597053528,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.6526327729225159,0.1408578157424926,0.6421554684638977,285.0566101074219,284.95001220703125,303.8811950683594,297.34991455078125,300.3902893066406,297.2904052734375,285.0551452636719,1.0,0.4416192471981048,1.0,1.0,0.7570200562477112,1.0,-2.2910232543945312,1.0744119882583618,1.2166112661361694,0.5495790839195251,0.9769595861434937,0.9769595861434937,0.0,97.16539764404295,112.0,60817.0859375,0.0,1062.04638671875,1.0,279.4493103027344,283.43231201171875,300.3172607421875,304.1942138671875,293.1499938964844,293.1499938964844,279.1499938964844,31592.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805753946304321,1.0,0.0,0.0,3.653521776199341,3.6535449028015137,8.906696962185379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10366.0185546875,0.0,1504.081787109375,1895.4371337890625,0.0,2295.30810546875,0.9061938524246216,1.0,0.0,3.0,1.0,0.0
17672940,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8916605114936829,0.3680913746356964,0.3323511183261871,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.956587016582489,0.4464788138866424,0.423127681016922,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8304507732391357,0.2962391674518585,0.2081354707479477,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8538298606872559,0.3234384655952453,0.307608962059021,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6515878438949585,0.1416788846254348,0.6465184688568115,284.9437255859375,284.95001220703125,303.89862060546875,297.3600769042969,300.3997497558594,297.2929382324219,284.9227905273437,1.0,0.4443986117839813,1.0,1.0,0.7580113410949707,1.0,-2.30205512046814,1.0795741081237793,1.2224810123443604,0.5522411465644836,0.924713671207428,0.924713671207428,0.0,98.96867370605467,112.0,61920.96484375,0.0,1080.870849609375,1.0,279.263671875,283.27935791015625,300.4024658203125,304.5478210449219,293.1499938964844,293.1499938964844,279.1499938964844,33404.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788720428943634,1.0,0.0,0.0,3.7173550128936768,3.717379093170166,9.220646006724564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10249.5595703125,0.0,1589.625732421875,1895.4371337890625,0.0,2368.77783203125,0.9172672033309937,1.0,0.0,3.0,1.0,0.0
17673000,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8873940706253052,0.3678748309612274,0.3324692547321319,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9526139497756958,0.4474213421344757,0.4243102371692657,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.827926754951477,0.297333687543869,0.209084004163742,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8506811261177063,0.3241317272186279,0.3085133731365204,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6496160626411438,0.1422326564788818,0.6499066352844238,284.8755187988281,284.95001220703125,303.9162292480469,297.37109375,300.40594482421875,297.2895812988281,284.8799743652344,1.0,0.4469924569129944,1.0,1.0,0.7590026259422302,1.0,-2.3099186420440674,1.0831602811813354,1.2267582416534424,0.5540645718574524,0.858519434928894,0.858519434928894,0.0,101.08306121826172,115.0,61742.68359375,0.0,1097.649658203125,1.0,279.1824951171875,283.2376708984375,300.4065856933594,304.5009155273437,293.1499938964844,293.1499938964844,279.45001220703125,39195.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79250568151474,1.0,0.0,0.0,3.6323089599609375,3.632333517074585,8.803571063253912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9358.349609375,0.0,1537.371337890625,1895.4371337890625,0.0,2403.113525390625,0.9006633162498474,1.0,0.0,3.0,1.0,0.0
17673060,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.883092999458313,0.3680362403392792,0.3324741125106811,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9485021233558656,0.4486251771450043,0.4253545999526977,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.825332760810852,0.2986285090446472,0.2099481523036956,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8474843502044678,0.3249915540218353,0.3092894554138183,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6474862694740295,0.1427929848432541,0.6526889801025391,284.997802734375,284.95001220703125,303.9340209960937,297.3829345703125,300.41357421875,297.2885437011719,285.0161437988281,1.0,0.4494256973266601,1.0,1.0,0.7598755955696106,1.0,-2.3164899349212646,1.0861587524414062,1.230331301689148,0.5555040240287781,0.9311602711677552,0.9311602711677552,0.0,103.1946792602539,115.0,61382.7734375,0.0,1113.1156005859375,1.0,279.36553955078125,283.3797607421875,300.3495483398437,304.2158508300781,293.1499938964844,293.1499938964844,279.45001220703125,35488.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855747938156128,1.0,0.0,0.0,3.627480983734131,3.627504825592041,8.780183406997821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9595.9189453125,0.0,1504.4554443359375,1895.4371337890625,0.0,2340.334228515625,0.9024370908737184,1.0,0.0,3.0,1.0,0.0
17673120,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8802798986434937,0.3687225580215454,0.3329553008079529,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.945870280265808,0.4502673149108886,0.4267861247062683,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.823883056640625,0.3002672493457794,0.2110331803560257,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8454779386520386,0.3261836171150207,0.3103391826152801,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.6462052464485168,0.1434789896011352,0.6558077335357666,285.0634765625,284.95001220703125,303.9519958496094,297.3955993652344,300.4239196777344,297.2921142578125,285.0618591308594,1.0,0.451841801404953,1.0,1.0,0.7607485055923462,1.0,-2.325094699859619,1.0901761054992676,1.2349187135696411,0.5574726462364197,1.0,1.0,0.0,104.94261169433594,118.0,61838.484375,0.0,1129.4625244140625,1.0,279.4503173828125,283.4183349609375,300.37139892578125,304.31793212890625,293.1499938964844,293.1499938964844,279.1499938964844,31533.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830734252929688,1.0,0.0,0.0,3.728549242019653,3.728573083877564,9.276262744606356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10535.3427734375,0.0,1588.18701171875,1895.4371337890625,0.0,2317.7783203125,0.922558844089508,1.0,0.0,3.0,1.0,0.0
17673180,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8777979612350464,0.369048148393631,0.3335024416446686,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9435861110687256,0.4516399204730987,0.4282954633235931,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8227015733718872,0.3016955256462097,0.212163433432579,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.843774139881134,0.3271935880184173,0.3114608824253082,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.645133376121521,0.1440697312355041,0.6590049266815186,284.9505615234375,284.95001220703125,303.9701232910156,297.40899658203125,300.4330139160156,297.2933044433594,284.9290466308594,1.0,0.4542343020439148,1.0,1.0,0.7616214752197266,1.0,-2.334113121032715,1.094387173652649,1.2397258281707764,0.5596055388450623,0.9549388885498048,0.9549388885498048,0.0,106.61671447753906,118.0,62964.15625,0.0,1146.0830078125,1.0,279.2601928710937,283.26519775390625,300.454833984375,304.6690673828125,293.1499938964844,293.1499938964844,279.1499938964844,33149.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913191914558411,1.0,0.0,0.0,3.790930986404419,3.7909560203552246,9.589258525011246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10408.4296875,0.0,1673.5367431640625,1895.4371337890625,0.0,2392.338623046875,0.9340280294418336,1.0,0.0,3.0,1.0,0.0
17673240,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8741482496261597,0.3687280416488647,0.3335249722003937,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9400405287742616,0.4524567127227783,0.4293572306632995,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8205801248550415,0.3026882112026214,0.2130362540483474,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8411554098129272,0.3277787566184997,0.3122574090957641,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6433101296424866,0.1444249451160431,0.6614183187484741,284.871337890625,284.95001220703125,303.9884338378906,297.42315673828125,300.4389038085937,297.2886962890625,284.8742370605469,1.0,0.4564780592918396,1.0,1.0,0.7624943852424622,1.0,-2.340325117111206,1.0972005128860474,1.2431244850158691,0.561005175113678,0.8822906017303467,0.8822906017303467,0.0,108.58971405029295,121.0,62869.7734375,0.0,1160.8665771484375,1.0,279.1810607910156,283.21142578125,300.4592590332031,304.6223449707031,293.1499938964844,293.1499938964844,279.45001220703125,38356.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949969172477722,1.0,0.0,0.0,3.7237799167633057,3.7238049507141113,9.25254653338925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9503.6044921875,0.0,1634.7991943359375,1895.4371337890625,0.0,2425.774169921875,0.9210349321365356,1.0,0.0,3.0,1.0,0.0
17673300,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8704133629798889,0.3687762320041656,0.3334249556064605,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9363345503807068,0.4535300731658935,0.430273562669754,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8183391690254211,0.303886204957962,0.2138262093067169,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8384385108947754,0.3285301923751831,0.3129251897335052,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.641339898109436,0.1448091715574264,0.6633386015892029,284.990234375,284.95001220703125,304.0068664550781,297.43798828125,300.4461364746094,297.2864990234375,285.0093078613281,1.0,0.458590418100357,1.0,1.0,0.7633673548698425,1.0,-2.3453617095947266,1.0994484424591064,1.2459133863449097,0.5620197057723999,0.9495252370834352,0.9495252370834352,0.0,110.5748291015625,121.0,62358.0546875,0.0,1174.449462890625,1.0,279.3694152832031,283.3552551269531,300.4045104980469,304.3338317871094,293.1499938964844,293.1499938964844,279.45001220703125,35697.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880242466926575,1.0,0.0,0.0,3.710990190505981,3.711014747619629,9.189097909256816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9736.263671875,0.0,1599.78369140625,1895.4371337890625,0.0,2362.475341796875,0.920982539653778,1.0,0.0,3.0,1.0,0.0
17673360,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8680636286735535,0.369390070438385,0.333821177482605,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9340999722480774,0.4550793468952179,0.4315980672836303,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.817189633846283,0.3054635524749756,0.2148545086383819,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8368126153945923,0.3296442329883575,0.3138845860958099,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.6401772499084473,0.1453520804643631,0.6657264828681946,285.0541381835937,284.95001220703125,304.0254821777344,297.4534912109375,300.4563903808594,297.2894592285156,285.0531005859375,1.0,0.4607184529304504,1.0,1.0,0.7642195820808411,1.0,-2.352680921554565,1.1028426885604858,1.2498382329940796,0.5636314749717712,1.0,1.0,0.0,112.19078826904295,124.0,62702.8515625,0.0,1189.199951171875,1.0,279.45184326171875,283.39215087890625,300.4288024902344,304.4389953613281,293.1499938964844,293.1499938964844,279.1499938964844,32641.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854999899864197,1.0,0.0,0.0,3.8040597438812256,3.8040847778320312,9.655793746787822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10680.3603515625,0.0,1685.227294921875,1895.4371337890625,0.0,2339.6591796875,0.9384209513664246,1.0,0.0,3.0,1.0,0.0
17673420,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8660880923271179,0.3697202503681183,0.334329754114151,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9322876334190368,0.4564228057861328,0.4330417811870575,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8163517713546753,0.3068820536136627,0.2159544229507446,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8355154991149902,0.3306264281272888,0.3149488270282745,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.6392724514007568,0.1458391845226287,0.6683402061462402,284.9586486816406,284.95001220703125,304.0442199707031,297.4696044921875,300.4657592773437,297.2906494140625,284.9378662109375,1.0,0.4628594517707824,1.0,1.0,0.7650718688964844,1.0,-2.360767364501953,1.1066067218780518,1.2541605234146118,0.5655030012130737,0.9729164242744446,0.9729164242744446,0.0,113.71866607666016,124.0,63849.83203125,0.0,1204.555419921875,1.0,279.2574157714844,283.2577514648437,300.5123291015625,304.7838134765625,293.1499938964844,293.1499938964844,279.1499938964844,33629.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933117747306824,1.0,0.0,0.0,3.8482182025909424,3.848243713378906,9.881267715172726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10545.052734375,0.0,1746.3818359375,1895.4371337890625,0.0,2410.440673828125,0.9477941393852234,1.0,0.0,3.0,1.0,0.0
17673480,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8631011247634888,0.3694180846214294,0.334364116191864,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9293566346168518,0.4572246968746185,0.434082955121994,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8146691918373108,0.3078775703907013,0.2168237566947937,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8334237933158875,0.3311988115310669,0.3157249391078949,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6377418041229248,0.1461141556501388,0.6703239679336548,284.8769836425781,284.95001220703125,304.06304931640625,297.486328125,300.4719543457031,297.2861328125,284.8794860839844,1.0,0.4648916721343994,1.0,1.0,0.7659240961074829,1.0,-2.3664238452911377,1.1091585159301758,1.257265329360962,0.566750705242157,0.9010670185089112,0.9010670185089112,0.0,115.53621673583984,127.0,63840.24609375,0.0,1218.370361328125,1.0,279.179931640625,283.1999816894531,300.5191650390625,304.7391357421875,293.1499938964844,293.1499938964844,278.8500061035156,38007.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796621561050415,1.0,0.0,0.0,3.791650295257568,3.7916760444641113,9.592897640686715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10968.845703125,0.0,1712.1512451171875,1895.4371337890625,0.0,2440.57763671875,0.9366312623023988,1.0,0.0,3.0,1.0,0.0
17673540,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.8598631024360657,0.3692313134670257,0.3342238962650299,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.9261081218719482,0.4580790102481842,0.4349387884140014,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.8127255439758301,0.3089219331741333,0.2175895571708679,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8310953378677368,0.3317882716655731,0.3163464665412903,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.6359847187995911,0.1463618874549865,0.6718310713768005,284.8379821777344,284.95001220703125,304.08203125,297.50360107421875,300.4785461425781,297.2823486328125,284.8230285644531,1.0,0.4668127596378326,1.0,1.0,0.7667763829231262,1.0,-2.370760440826416,1.1110684871673584,1.2596919536590576,0.5675936341285706,0.8515487313270569,0.8515487313270569,0.0,117.4208984375,127.0,64605.09375,0.0,1230.9891357421875,1.0,278.9654235839844,283.1296081542969,300.54962158203125,304.9310302734375,293.1499938964844,293.1499938964844,278.8500061035156,39406.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018099665641785,1.0,0.0,0.0,3.730723857879639,3.7307493686676025,9.287086868425832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10699.8818359375,0.0,1650.89794921875,1895.4371337890625,0.0,2487.985107421875,0.9236094355583192,1.0,0.0,3.0,1.0,0.0
17673600,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8566328883171082,0.3688855469226837,0.33402219414711,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9228354692459106,0.4587709307670593,0.4357090592384338,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.8107303380966187,0.3098452389240265,0.218310609459877,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.8287364840507507,0.3322433233261108,0.3168901801109314,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.634168803691864,0.1465194076299667,0.6730384826660156,284.8212585449219,284.95001220703125,304.1011047363281,297.5213928222656,300.484375,297.27716064453125,284.8306579589844,1.0,0.4686421751976013,1.0,1.0,0.7676286101341248,1.0,-2.3744149208068848,1.1126377582550049,1.26177716255188,0.5682688355445862,0.7934173941612244,0.7934173941612244,0.0,119.30951690673828,130.0,63489.9765625,0.0,1242.870849609375,1.0,278.88330078125,283.1419677734375,300.5354919433594,304.8063049316406,293.1499938964844,293.1499938964844,279.1499938964844,46760.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019189834594727,1.0,0.0,0.0,3.543742656707764,3.5437676906585693,8.379491305277043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9623.9130859375,0.0,1496.3009033203125,1895.4371337890625,0.0,2488.98291015625,0.88050377368927,1.0,0.0,3.0,1.0,0.0
