time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8540976643562317,0.3692794740200043,0.3340626060962677,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9203273057937622,0.4600676298141479,0.4366651475429535,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8092910647392273,0.3112542927265167,0.2191442102193832,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8269088864326477,0.333140879869461,0.317556619644165,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6327301263809204,0.1468647867441177,0.6743729710578918,285.00933837890625,284.95001220703125,304.1202697753906,297.5396728515625,300.49365234375,297.2780456542969,285.0224609375,1.0,0.4704443514347076,1.0,1.0,0.7684899568557739,1.0,-2.379011869430542,1.1146892309188845,1.2643225193023682,0.5691306591033936,0.9088467359542848,0.9088467359542848,0.0,120.98362731933594,130.0,63782.171875,0.0,1255.0257568359375,1.0,279.0614929199219,283.33673095703125,300.4818420410156,304.4904479980469,293.1499938964844,293.1499938964844,279.1499938964844,35746.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922032475471497,1.0,0.0,0.0,3.546149492263794,3.546172380447388,8.390877042074862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9985.3486328125,0.0,1418.82958984375,1895.4371337890625,0.0,2400.36572265625,0.8868286609649658,1.0,0.0,3.0,1.0,0.0
17673720,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8528986573219299,0.3700361847877502,0.3346806466579437,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.919333279132843,0.4617137014865875,0.4381427466869354,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.809027373790741,0.3129436075687408,0.2202846258878708,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8261815309524536,0.3343296945095062,0.3186194598674774,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.6321468949317932,0.1473697274923324,0.676557183265686,285.0480041503906,284.95001220703125,304.1395568847656,297.55841064453125,300.50537109375,297.2831115722656,285.046630859375,1.0,0.4723535478115082,1.0,1.0,0.7693513035774231,1.0,-2.386796474456787,1.1183191537857056,1.268477439880371,0.5708698630332947,0.9649639129638672,0.9649639129638672,0.0,122.26612854003906,133.0,64134.16796875,0.0,1269.392822265625,1.0,279.1494140625,283.3578186035156,300.5179138183594,304.6065673828125,293.1499938964844,293.1499938964844,278.8500061035156,31982.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885018587112427,1.0,0.0,0.0,3.6462714672088623,3.6462948322296143,8.871382419783913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10936.5322265625,0.0,1498.9947509765625,1895.4371337890625,0.0,2366.798828125,0.9044218063354492,1.0,0.0,3.0,1.0,0.0
17673780,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8515868782997131,0.3703506588935852,0.3352337181568146,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.918245792388916,0.4630246758460998,0.4396060109138489,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.808686375617981,0.3143701553344726,0.2214187830686569,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8254085779190063,0.3352959454059601,0.3197022974491119,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6315643191337585,0.1477917432785034,0.6789038777351379,284.9360656738281,284.95001220703125,304.15887451171875,297.5775451660156,300.5152587890625,297.28472900390625,284.91656494140625,1.0,0.4743025302886963,1.0,1.0,0.7702126502990723,1.0,-2.3947036266326904,1.1219968795776367,1.2727067470550537,0.5726999044418335,0.9105391502380372,0.9105391502380372,0.0,123.60899353027344,133.0,65192.75390625,0.0,1284.2322998046875,1.0,278.9645690917969,283.2100524902344,300.6101379394531,304.9681091308594,293.1499938964844,293.1499938964844,278.8500061035156,33925.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955869436264038,1.0,0.0,0.0,3.6992461681365967,3.699270248413086,9.131030083153746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10816.1435546875,0.0,1572.918212890625,1895.4371337890625,0.0,2431.14794921875,0.9134265184402466,1.0,0.0,3.0,1.0,0.0
17673840,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8491777181625366,0.3700629770755768,0.3352519273757934,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9159375429153442,0.4638082385063171,0.4406080842018127,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8073565363883972,0.3153862953186035,0.222288116812706,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8237437605857849,0.3358600437641144,0.3204546272754669,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6303057074546814,0.1480124741792678,0.6805816292762756,284.8778991699219,284.95001220703125,304.1783142089844,297.5970764160156,300.5218200683594,297.28045654296875,284.88360595703125,1.0,0.4761596620082855,1.0,1.0,0.7710739970207214,1.0,-2.399897575378418,1.1243245601654053,1.2755731344223022,0.5738230347633362,0.8501218557357788,0.8501218557357788,0.0,125.31159210205078,121.0,64904.421875,0.0,1297.3812255859375,1.0,278.8830261230469,283.1788330078125,300.6231994628906,304.92364501953125,293.1499938964844,293.1499938964844,279.1499938964844,39751.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984216213226318,1.0,0.0,0.0,3.602386713027954,3.6024110317230225,8.659123977849958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9851.412109375,0.0,1508.5426025390625,1895.4371337890625,0.0,2457.0029296875,0.894447386264801,1.0,0.0,3.0,1.0,0.0
17673900,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8499822020530701,0.3702026307582855,0.3351253867149353,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.917760729789734,0.4649091362953186,0.4414331018924713,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8091729879379272,0.3166686296463012,0.2230486720800399,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8250591158866882,0.3366392850875854,0.3210347294807434,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.631244421005249,0.1483093500137329,0.6815592050552368,285.0005187988281,284.95001220703125,304.1977844238281,297.6169738769531,300.5301818847656,297.279541015625,285.0167236328125,1.0,0.4759627878665924,1.0,1.0,0.7719353437423706,1.0,-2.4035210609436035,1.1258864402770996,1.2776347398757937,0.5744742751121521,0.9249364733695984,0.9249364733695984,0.0,124.83812713623048,121.0,64569.57421875,0.0,1299.7835693359375,1.0,279.0645446777344,283.317138671875,300.5790100097656,304.6469116210937,293.1499938964844,293.1499938964844,279.1499938964844,35439.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912478446960449,1.0,0.0,0.0,3.60448169708252,3.6045053005218506,8.669198905408848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10105.7109375,0.0,1478.974365234375,1895.4371337890625,0.0,2391.69091796875,0.8972758650779724,1.0,0.0,3.0,1.0,0.0
17673960,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8538364171981812,0.3708153367042541,0.3354223668575287,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9233707189559937,0.4664159119129181,0.4426054060459137,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8137789368629456,0.3182858526706695,0.2240133434534073,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8290790915489197,0.3377352952957153,0.3218541443347931,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6342287659645081,0.1487674415111541,0.6828774809837341,285.04864501953125,284.95001220703125,304.2173156738281,297.6371765136719,300.54119873046875,297.28338623046875,285.0453796386719,1.0,0.4750347435474396,1.0,1.0,0.7728328108787537,1.0,-2.40900993347168,1.128371000289917,1.2806390523910522,0.5755937695503235,0.9868499040603638,0.9868499040603638,0.0,122.7437515258789,109.0,64966.93359375,0.0,1297.7806396484375,1.0,279.1510314941406,283.34063720703125,300.6103515625,304.7622375488281,293.1499938964844,293.1499938964844,278.8500061035156,31937.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886712551116943,1.0,0.0,0.0,3.710391759872437,3.710415601730346,9.186135230265792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11100.509765625,0.0,1570.504150390625,1895.4371337890625,0.0,2368.332275390625,0.9171730279922484,1.0,0.0,3.0,1.0,0.0
17674020,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8594005703926086,0.3710859417915344,0.3357378244400024,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9311827421188354,0.4676542282104492,0.443805456161499,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8198127150535583,0.3196980655193329,0.2249958515167236,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8346621990203857,0.3386540114879608,0.3227056562900543,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6384488344192505,0.1491656303405761,0.6842713356018066,284.9360046386719,284.95001220703125,304.23687744140625,297.6576538085937,300.5507507324219,297.2845458984375,284.91583251953125,1.0,0.4734950065612793,1.0,1.0,0.7737302780151367,1.0,-2.414710760116577,1.1309479475021362,1.283762812614441,0.5768265128135681,0.9322044849395752,0.9322044849395752,0.0,119.75678253173828,109.0,66068.0859375,0.0,1292.3421630859375,1.0,278.96173095703125,283.1949462890625,300.6974792480469,305.1170959472656,293.1499938964844,293.1499938964844,278.8500061035156,33686.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961680293083191,1.0,0.0,0.0,3.760307788848877,3.760332345962525,9.434959906684526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10969.8310546875,0.0,1641.553466796875,1895.4371337890625,0.0,2436.443115234375,0.9271599650382996,1.0,0.0,3.0,1.0,0.0
17674080,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8653389811515808,0.3707781732082367,0.3355435729026794,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.939519703388214,0.4683793783187866,0.4445514380931854,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8261196613311768,0.3207150399684906,0.2257162034511566,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8407018780708313,0.3391814529895782,0.3232233226299286,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6430443525314331,0.1493753492832183,0.6849415898323059,284.8692321777344,284.95001220703125,304.2565002441406,297.6783752441406,300.5569763183594,297.2798156738281,284.8734741210937,1.0,0.4713562428951263,1.0,1.0,0.774627685546875,1.0,-2.417670965194702,1.1321606636047363,1.2855104207992554,0.5773512721061707,0.8645797967910767,0.8645797967910767,0.0,116.41595458984376,97.0,65795.1953125,0.0,1282.13037109375,1.0,278.8819580078125,283.1549072265625,300.7073669433594,305.0675354003906,293.1499938964844,293.1499938964844,279.1499938964844,39371.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990519404411316,1.0,0.0,0.0,3.6736032962799072,3.673628091812134,9.004877483675955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9984.7490234375,0.0,1584.980224609375,1895.4371337890625,0.0,2462.760009765625,0.9099555611610411,1.0,0.0,3.0,1.0,0.0
17674140,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8725768327713013,0.3709109127521515,0.3352758586406708,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9491662979125975,0.4694364368915558,0.4451926946640014,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8334996700286865,0.3220158219337463,0.226383775472641,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8479344844818115,0.339935153722763,0.3236394226551056,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.6485554575920105,0.1496732532978058,0.6852656006813049,284.99334716796875,284.95001220703125,304.2761535644531,297.69927978515625,300.565185546875,297.2786865234375,285.0102844238281,1.0,0.4687517583370209,1.0,1.0,0.7755251526832581,1.0,-2.419808387756348,1.1329833269119265,1.286825180053711,0.5775879621505737,0.9367012977600098,0.9367012977600098,0.0,112.54875946044922,97.0,65336.8828125,0.0,1268.7442626953125,1.0,279.0674133300781,283.2997131347656,300.6622314453125,304.7820739746094,293.1499938964844,293.1499938964844,279.1499938964844,35721.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918676137924194,1.0,0.0,0.0,3.664489507675171,3.66451358795166,8.960252557699278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10232.470703125,0.0,1547.254150390625,1895.4371337890625,0.0,2397.317626953125,0.9107844829559326,1.0,0.0,3.0,1.0,0.0
17674200,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8826385736465454,0.3715943992137909,0.3355107605457306,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9613233208656312,0.4709717631340027,0.4462614357471466,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8432924747467041,0.3237102031707763,0.2273102402687072,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8577015995979309,0.3410600125789642,0.3243627548217773,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6560633778572083,0.1501605808734893,0.6861820220947266,285.0521240234375,284.95001220703125,304.2958068847656,297.72039794921875,300.5765686035156,297.2832336425781,285.0494689941406,1.0,0.4659115374088287,1.0,1.0,0.7764226198196411,1.0,-2.4244532585144043,1.135054588317871,1.2893986701965332,0.5784830451011658,1.0,1.0,0.0,107.90889739990234,85.0,65711.2109375,0.0,1255.119873046875,1.0,279.1509704589844,283.3343811035156,300.69342041015625,304.8933410644531,293.1499938964844,293.1499938964844,278.8500061035156,32039.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891660332679749,1.0,0.0,0.0,3.7588951587677,3.758919715881348,9.427873237655148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11244.935546875,0.0,1627.212646484375,1895.4371337890625,0.0,2372.81396484375,0.9290840029716492,1.0,0.0,3.0,1.0,0.0
17674260,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8945774435997009,0.3719263076782226,0.3358123004436493,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.9743906855583192,0.4722352623939514,0.4474100768566131,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8549227118492126,0.3251934647560119,0.228287398815155,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8693872094154358,0.3420079946517944,0.3251647651195526,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.665132462978363,0.1505925208330154,0.6873492002487183,284.936767578125,284.95001220703125,304.3154602050781,297.7416381835937,300.58642578125,297.284912109375,284.9164733886719,1.0,0.4628799557685852,1.0,1.0,0.7773046493530273,1.0,-2.429737091064453,1.1374326944351196,1.2923043966293335,0.5796190500259399,0.9482894539833068,0.9482894539833068,0.0,102.91851043701172,85.0,66812.078125,0.0,1240.7415771484375,1.0,278.9593200683594,283.1843566894531,300.7802124023437,305.24951171875,293.1499938964844,293.1499938964844,278.8500061035156,33723.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964826226234436,1.0,0.0,0.0,3.8098959922790527,3.8099210262298575,9.68544327406562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11102.748046875,0.0,1700.6605224609375,1895.4371337890625,0.0,2439.31103515625,0.938492476940155,1.0,0.0,3.0,1.0,0.0
17674320,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9068445563316344,0.3716536462306976,0.3356032371520996,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9864268898963928,0.4729635119438171,0.4481081664562225,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8671653866767883,0.3262615799903869,0.2290048450231552,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8816515803337097,0.3425484299659729,0.3256414830684662,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.6746864318847656,0.1508301794528961,0.6878705024719238,284.8662414550781,284.95001220703125,304.33514404296875,297.7629699707031,300.5927429199219,297.2803039550781,284.8693542480469,1.0,0.4595675766468048,1.0,1.0,0.7781866192817688,1.0,-2.432390213012696,1.1385009288787842,1.293889403343201,0.5800821185112,0.8783022165298462,0.8783022165298462,0.0,98.0340576171875,73.0,66585.5,0.0,1223.6356201171875,1.0,278.88104248046875,283.13916015625,300.7906494140625,305.2009582519531,293.1499938964844,293.1499938964844,279.1499938964844,39030.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992122769355774,1.0,0.0,0.0,3.732919454574585,3.7329447269439697,9.298020700043708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10107.880859375,0.0,1650.578857421875,1895.4371337890625,0.0,2464.224853515625,0.9229896664619446,1.0,0.0,3.0,1.0,0.0
17674380,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9219369292259216,0.3718005716800689,0.3353103101253509,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9981959462165833,0.4740095734596252,0.4486846029758453,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8811884522438049,0.3276040852069855,0.2296685874462127,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8955795168876648,0.3433026969432831,0.3260155022144317,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6855335235595703,0.1511487066745758,0.688080370426178,284.99078369140625,284.95001220703125,304.35479736328125,297.78436279296875,300.6009521484375,297.2792053222656,285.00830078125,1.0,0.4560309648513794,1.0,1.0,0.779068648815155,1.0,-2.4342033863067627,1.1391682624816897,1.2950351238250732,0.5802621841430664,0.948962390422821,0.948962390422821,0.0,92.98851776123048,73.0,66063.078125,0.0,1204.85498046875,1.0,279.06982421875,283.2876892089844,300.7468566894531,304.9136962890625,293.1499938964844,293.1499938964844,279.1499938964844,35863.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920323610305786,1.0,0.0,0.0,3.7177133560180655,3.717738151550293,9.22242463730072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10355.4736328125,0.0,1608.7747802734375,1895.4371337890625,0.0,2398.814208984375,0.9227017164230348,1.0,0.0,3.0,1.0,0.0
17674440,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9216404557228088,0.3724019229412079,0.3357376456260681,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9984450936317444,0.4763827621936798,0.4500997960567474,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8819857239723206,0.329250693321228,0.2307634353637695,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8957914113998413,0.3443377912044525,0.3269266784191131,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.6856820583343506,0.1515635699033737,0.6899468898773193,285.0304260253906,284.95001220703125,304.3744201660156,297.8058166503906,300.6097106933594,297.2861022949219,285.0166320800781,1.0,0.4509599208831787,1.0,1.0,0.7799506187438965,1.0,-2.399873733520508,1.1213830709457395,1.2784907817840576,0.5730226039886475,1.0,1.0,0.0,92.25638580322266,61.0,65811.9765625,0.0,1182.1273193359375,1.0,279.1516418457031,283.2954406738281,300.778564453125,305.0221252441406,293.1499938964844,293.1499938964844,278.8500061035156,32758.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789332389831543,1.0,0.0,0.0,3.809538125991821,3.809563159942627,9.683624284662071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11318.6044921875,0.0,1692.6988525390625,1895.4371337890625,0.0,2374.32080078125,0.9392359256744384,1.0,0.0,3.0,1.0,0.0
17674500,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9469975829124452,0.3726564049720764,0.3358800113201141,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,0.4795296192169189,0.4224371910095215,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9046421647071838,0.3307119309902191,0.231651484966278,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9194056987762452,0.3452259302139282,0.3275718688964844,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7031821608543396,0.1519872695207595,0.6905408501625061,284.9057922363281,284.95001220703125,304.39404296875,297.8272399902344,300.6261901855469,297.29815673828125,284.88385009765625,1.0,0.4469947516918182,1.0,1.0,0.7808326482772827,1.0,-2.410617589950561,1.1269482374191284,1.283669352531433,0.5736522078514099,0.9307456612586976,0.9307456612586976,0.0,85.31792449951172,61.0,66755.65625,0.0,1145.9609375,1.0,278.9576721191406,283.1537780761719,300.8601379394531,305.3459777832031,293.1499938964844,293.1499938964844,278.8500061035156,34828.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958199977874756,1.0,0.0,0.0,3.8331031799316406,3.833128690719605,9.803796956475708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11113.103515625,0.0,1737.37255859375,1895.4371337890625,0.0,2433.271484375,0.9441572427749634,1.0,0.0,3.0,1.0,0.0
17674560,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.9594882130622864,0.3722708523273468,0.335631251335144,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.9990000128746032,0.4832929670810699,0.4071334600448608,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.9181759357452391,0.3317106664180755,0.2323701977729797,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.933180034160614,0.3456549644470215,0.3280126452445984,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.7124602794647217,0.1521697640419006,0.6911145448684692,284.82720947265625,284.95001220703125,304.41363525390625,297.8486328125,300.6398010253906,297.3099975585937,284.8297119140625,1.0,0.4417579770088196,1.0,1.0,0.7815371155738831,1.0,-2.3940210342407227,1.1185282468795776,1.275492787361145,0.5690295696258545,0.8435870409011841,0.8435870409011841,0.0,81.41044616699219,79.0,65792.3203125,0.0,1111.2607421875,1.0,278.88055419921875,283.1112976074219,300.8654479980469,305.2574768066406,293.1499938964844,293.1499938964844,279.1499938964844,41869.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971606850624084,1.0,0.0,0.0,3.707873106002808,3.707898616790772,9.17366776320705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10002.716796875,0.0,1643.123779296875,1895.4371337890625,0.0,2445.494873046875,0.9171627163887024,1.0,0.0,3.0,1.0,0.0
17674620,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9641090631484984,0.372406929731369,0.3354165852069855,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.4878389537334442,0.4012472927570343,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9245259165763856,0.3330676853656769,0.2331205010414123,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.938936412334442,0.3463716506958008,0.3284603655338287,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7161478400230408,0.1524937152862548,0.6919091939926147,284.9765014648437,284.95001220703125,304.43316650390625,297.8699645996094,300.6592712402344,297.3306884765625,284.99420166015625,1.0,0.4406527876853943,1.0,1.0,0.7822415232658386,1.0,-2.389054536819458,1.1159566640853882,1.2730978727340698,0.5671883225440979,0.9222068786621094,0.9222068786621094,0.0,79.96925354003906,79.0,65108.68359375,0.0,1099.871337890625,1.0,279.0674133300781,283.2897644042969,300.8162841796875,304.9294738769531,293.1499938964844,293.1499938964844,279.1499938964844,37095.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880600690841675,1.0,0.0,0.0,3.6606311798095694,3.660655498504639,8.941393616623827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10234.9345703125,0.0,1553.2479248046875,1895.4371337890625,0.0,2362.799560546875,0.9116193056106568,1.0,0.0,3.0,1.0,0.0
17674680,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9650163650512696,0.3731369376182556,0.3358633816242218,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.492315798997879,0.4006675183773041,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9267838597297668,0.3348616659641266,0.2342458069324493,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9404430985450744,0.3475000262260437,0.3293622136116028,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.717150866985321,0.1530411094427108,0.6939164996147156,285.0361328125,284.95001220703125,304.45263671875,297.89117431640625,300.680908203125,297.3543395996094,285.0353698730469,1.0,0.4415329992771148,1.0,1.0,0.782945990562439,1.0,-2.393728017807007,1.1181213855743408,1.275606632232666,0.5680935978889465,0.9863004684448242,0.9863004684448242,0.0,79.98133850097656,97.0,65480.8125,0.0,1105.1240234375,1.0,279.15093994140625,283.32623291015625,300.8503112792969,305.03448486328125,293.1499938964844,293.1499938964844,278.8500061035156,32679.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840707898139954,1.0,0.0,0.0,3.7499091625213614,3.749933481216431,9.382849839312256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11241.4462890625,0.0,1621.666259765625,1895.4371337890625,0.0,2326.765380859375,0.928032159805298,1.0,0.0,3.0,1.0,0.0
17674740,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.9622849225997924,0.3735101819038391,0.336425244808197,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9990000128746032,0.4957874119281769,0.4046892523765564,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9250495433807372,0.3364360928535461,0.235462412238121,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.93798166513443,0.3484503924846649,0.3304017186164856,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.715695321559906,0.1535367220640182,0.6964848041534424,284.932861328125,284.95001220703125,304.4720764160156,297.9122314453125,300.6979675292969,297.3685302734375,284.9145202636719,1.0,0.4441699683666229,1.0,1.0,0.7836503982543945,1.0,-2.4050209522247314,1.1235554218292236,1.2814655303955078,0.5708107352256775,0.9353570938110352,0.9353570938110352,0.0,81.19087982177734,97.0,66632.5546875,0.0,1122.71826171875,1.0,278.9598083496094,283.18560791015625,300.9417724609375,305.39556884765625,293.1499938964844,293.1499938964844,278.8500061035156,34245.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907112836837769,1.0,0.0,0.0,3.7966151237487793,3.796640396118164,9.618037211112096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11110.6953125,0.0,1688.830322265625,1895.4371337890625,0.0,2386.822265625,0.935774266719818,1.0,0.0,3.0,1.0,0.0
17674800,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9550014734268188,0.3733209371566772,0.3365275263786316,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.4978061318397522,0.4136475920677185,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9187172055244446,0.3376184403896332,0.236449733376503,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9308921098709106,0.3490199446678161,0.3311627507209778,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7112371325492859,0.1538431644439697,0.6985957026481628,284.8869323730469,284.95001220703125,304.4914245605469,297.93310546875,300.7079772949219,297.3689270019531,284.8938903808594,1.0,0.4482547640800476,1.0,1.0,0.7843548655509949,1.0,-2.4205355644226074,1.13107430934906,1.289461374282837,0.5746840834617615,0.8840804696083069,0.8840804696083069,0.0,83.62911987304688,115.0,66733.953125,0.0,1150.337890625,1.0,278.8810729980469,283.16265869140625,300.9569091796875,305.359375,293.1499938964844,293.1499938964844,279.1499938964844,38764.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933005094528198,1.0,0.0,0.0,3.716963052749634,3.7169883251190186,9.218702530233712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10156.80859375,0.0,1630.015625,1895.4371337890625,0.0,2410.33837890625,0.9206696152687072,1.0,0.0,3.0,1.0,0.0
17674860,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9446451663970948,0.3735567331314087,0.3366149067878723,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.4989633858203888,0.4261775910854339,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9098268747329712,0.3390903174877167,0.2374317348003387,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.920925796031952,0.3498176038265228,0.3318868577480316,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7045765519142151,0.1542169600725174,0.7005783319473267,285.01910400390625,284.95001220703125,304.5107116699219,297.9537658691406,300.716064453125,297.3651123046875,285.0383605957031,1.0,0.4535740315914154,1.0,1.0,0.785139262676239,1.0,-2.4401168823242188,1.1405916213989258,1.299525260925293,0.5796087384223938,0.9685786962509156,0.9685786962509156,0.0,87.05122375488281,115.0,66640.0078125,0.0,1187.1005859375,1.0,279.07000732421875,283.306884765625,300.9195556640625,305.1066589355469,293.1499938964844,293.1499938964844,279.1499938964844,34952.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786784827709198,1.0,0.0,0.0,3.732075691223145,3.732100486755371,9.293818266087328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10473.0107421875,0.0,1618.4017333984375,1895.4371337890625,0.0,2351.265625,0.9253871440887452,1.0,0.0,3.0,1.0,0.0
17674920,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.9332401752471924,0.3743415176868438,0.3372397720813751,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.9990000128746032,0.499516487121582,0.4407183229923248,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.90079528093338,0.3409637212753296,0.2387145161628723,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.9103739261627196,0.3509935736656189,0.3329719603061676,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.6972098350524902,0.1547495424747467,0.7032859325408936,285.1014709472656,284.95001220703125,304.5298767089844,297.97418212890625,300.7239685058594,297.3603515625,285.1040954589844,1.0,0.4599894285202026,1.0,1.0,0.7859236598014832,1.0,-2.464426040649414,1.1524494886398315,1.3119765520095823,0.5857962369918823,1.0,1.0,0.0,91.18582916259766,118.0,67312.484375,0.0,1233.0263671875,1.0,279.1517333984375,283.361572265625,300.9564819335937,305.2503356933594,293.1499938964844,293.1499938964844,278.8500061035156,32852.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853671312332153,1.0,0.0,0.0,3.8174853324890137,3.8175103664398193,9.724068377181538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11552.564453125,0.0,1702.982177734375,1895.4371337890625,0.0,2338.459716796875,0.941245436668396,1.0,0.0,3.0,1.0,0.0
17674980,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9246373772621156,0.3748674392700195,0.3379638493061065,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,0.4991935193538666,0.4522961378097534,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8945298790931702,0.3426724970340729,0.2400597035884857,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9030905961990356,0.352048248052597,0.3341558277606964,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6917869448661804,0.1552108526229858,0.7060940861701965,285.03497314453125,284.95001220703125,304.5489807128906,297.99432373046875,300.7278137207031,297.3487854003906,285.01763916015625,1.0,0.4650691449642181,1.0,1.0,0.7867080569267273,1.0,-2.485629081726074,1.1627241373062134,1.3229050636291504,0.5913431644439697,1.0,1.0,0.0,94.63278198242188,118.0,68808.8828125,0.0,1273.0880126953125,1.0,278.9571533203125,283.2511291503906,301.0423278808594,305.6277770996094,293.1499938964844,293.1499938964844,278.8500061035156,33573.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936581373214722,1.0,0.0,0.0,3.859402656555176,3.859428405761719,9.938788707586357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11481.0244140625,0.0,1759.657470703125,1895.4371337890625,0.0,2413.59033203125,0.9506641030311584,1.0,0.0,3.0,1.0,0.0
17675040,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9164367914199828,0.3747275471687317,0.338213562965393,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9990000128746032,0.4979992806911468,0.4631789624691009,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8886405825614929,0.3439077734947204,0.2411487847566604,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8965495824813843,0.3526607453823089,0.3350339233875274,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6866482496261597,0.1554342359304428,0.7081118226051331,284.9439392089844,284.95001220703125,304.5679626464844,298.0140991210937,300.7269592285156,297.3288269042969,284.9433288574219,1.0,0.4697614908218384,1.0,1.0,0.7874924540519714,1.0,-2.503796339035034,1.1715093851089478,1.3322869539260864,0.5960182547569275,0.97037935256958,0.97037935256958,0.0,97.88388061523438,121.0,69511.328125,0.0,1309.1895751953125,1.0,278.87744140625,283.1662902832031,301.0562438964844,305.6278381347656,293.1499938964844,293.1499938964844,278.54998779296875,34892.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979353666305542,1.0,0.0,0.0,3.875079393386841,3.875105381011963,1.0019693945650945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12104.3408203125,0.0,1789.4957275390625,1895.4371337890625,0.0,2452.56396484375,0.954635500907898,1.0,0.0,3.0,1.0,0.0
17675100,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9073659777641296,0.3744730949401855,0.3381606042385101,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9978359937667848,0.4964151382446289,0.4712686538696289,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8817788362503052,0.345042884349823,0.2420673072338104,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8890211582183838,0.3531399369239807,0.3356751501560211,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6806685328483582,0.1555459797382354,0.7094623446464539,284.8727111816406,284.95001220703125,304.5868225097656,298.0335388183594,300.7249450683594,297.3076171875,284.8572082519531,1.0,0.4739459753036499,1.0,1.0,0.7882768511772156,1.0,-2.516958475112915,1.1777684688568115,1.339190125465393,0.5995576977729797,0.91568922996521,0.91568922996521,0.0,101.44221496582033,121.0,70698.75,0.0,1340.804931640625,1.0,278.6595458984375,283.0610046386719,301.0903015136719,305.86456298828125,293.1499938964844,293.1499938964844,278.54998779296875,36609.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043148517608643,1.0,0.0,0.0,3.8634519577026367,3.863478183746338,9.95965478978178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11871.8564453125,0.0,1788.6883544921875,1895.4371337890625,0.0,2510.9404296875,0.9521859288215636,1.0,0.0,3.0,1.0,0.0
17675160,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8959583640098572,0.3739781677722931,0.3379543721675873,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9880414605140686,0.4951598346233368,0.4700228869915008,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8721486926078796,0.3459802865982055,0.2428958714008331,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8786617517471313,0.353397399187088,0.3361726403236389,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.6724051237106323,0.1554969549179077,0.7103840112686157,284.84912109375,284.95001220703125,304.6055603027344,298.0526123046875,300.7229309082031,297.2889404296875,284.8555908203125,1.0,0.4772310554981231,1.0,1.0,0.7896728515625,1.0,-2.5179333686828613,1.1778943538665771,1.3400390148162842,0.5994726419448853,0.8636665940284729,0.8636665940284729,0.0,105.96367645263672,124.0,70246.4921875,0.0,1361.4197998046875,1.0,278.5805053710937,283.0634765625,301.0771789550781,305.74822998046875,293.1499938964844,293.1499938964844,278.8500061035156,41296.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054238557815552,1.0,0.0,0.0,3.736958265304565,3.736984252929688,9.318152365267452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10750.744140625,0.0,1672.6595458984375,1895.4371337890625,0.0,2521.116943359375,0.9262109398841858,1.0,0.0,3.0,1.0,0.0
17675220,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8874984979629517,0.374046266078949,0.337869644165039,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9800465106964112,0.4950461387634277,0.4695095419883728,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8652265667915344,0.3473150730133056,0.2437733709812164,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8710125684738159,0.3539854884147644,0.3366894423961639,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.6662116050720215,0.1555764973163604,0.711071789264679,284.9852600097656,284.95001220703125,304.6241760253906,298.0711975097656,300.7268981933594,297.2813720703125,285.0018920898437,1.0,0.4800691604614258,1.0,1.0,0.7910688519477844,1.0,-2.519711494445801,1.178429365158081,1.3412820100784302,0.5995202660560608,0.9394123554229736,0.9394123554229736,0.0,109.67657470703124,124.0,69705.9765625,0.0,1379.61279296875,1.0,278.7701416015625,283.2181396484375,301.0299987792969,305.4407653808594,293.1499938964844,293.1499938964844,278.8500061035156,36672.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977372407913208,1.0,0.0,0.0,3.72126054763794,3.721285343170166,9.240031317858666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11016.7490234375,0.0,1619.03173828125,1895.4371337890625,0.0,2450.755126953125,0.9242392778396606,1.0,0.0,3.0,1.0,0.0
17675280,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8821958303451538,0.3746469616889953,0.338318407535553,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9747151136398317,0.4958118200302124,0.4699692726135254,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8612014651298523,0.3490553200244903,0.2449462860822677,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8662770390510559,0.354963093996048,0.3375607430934906,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.662309467792511,0.1558553427457809,0.7124262452125549,285.043212890625,284.95001220703125,304.64263916015625,298.08935546875,300.7356872558594,297.2825927734375,285.0406799316406,1.0,0.4827055037021637,1.0,1.0,0.7924647927284241,1.0,-2.52488112449646,1.1806484460830688,1.3442325592041016,0.6004713773727417,1.0,1.0,0.0,112.4793472290039,127.0,70054.8984375,0.0,1398.2572021484375,1.0,278.8520812988281,283.25323486328125,301.06036376953125,305.5524597167969,293.1499938964844,293.1499938964844,278.54998779296875,32858.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949800491333008,1.0,0.0,0.0,3.808103322982788,3.8081283569335938,9.676331274022232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12124.53515625,0.0,1691.755615234375,1895.4371337890625,0.0,2425.620849609375,0.940116286277771,1.0,0.0,3.0,1.0,0.0
17675340,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8780280947685242,0.3748778402805328,0.3388124704360962,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.970491111278534,0.4965061247348785,0.4707831442356109,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8582481741905212,0.3505556285381317,0.2461597919464111,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8626663088798523,0.3557548820972442,0.3385106921195984,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.659332811832428,0.1560767590999603,0.7140352725982666,284.9339904785156,284.95001220703125,304.66094970703125,298.10699462890625,300.7433166503906,297.28179931640625,284.9154052734375,1.0,0.4851755201816559,1.0,1.0,0.7938607931137085,1.0,-2.530986785888672,1.1833175420761108,1.3476693630218506,0.6017462015151978,0.9498720765113832,0.9498720765113832,0.0,114.9041976928711,127.0,71174.2109375,0.0,1416.5479736328125,1.0,278.6576538085937,283.1118469238281,301.1403503417969,305.9064025878906,293.1499938964844,293.1499938964844,278.54998779296875,34330.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016368746757507,1.0,0.0,0.0,3.8467516899108887,3.846777439117432,9.873738235910423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11971.4091796875,0.0,1750.1148681640625,1895.4371337890625,0.0,2486.400390625,0.947236955165863,1.0,0.0,3.0,1.0,0.0
17675400,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8732196688652039,0.3745096623897552,0.3387914001941681,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9656729102134703,0.4967834651470184,0.471292495727539,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8547852039337158,0.3516259789466858,0.2470960468053817,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8585954904556274,0.3561353385448456,0.3391282558441162,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6560162901878357,0.1561044454574585,0.7149928212165833,284.873291015625,284.95001220703125,304.6791076660156,298.1241149902344,300.74761962890625,297.2751770019531,284.87701416015625,1.0,0.4873842597007751,1.0,1.0,0.7952567338943481,1.0,-2.534595727920532,1.1847463846206665,1.3498493432998655,0.602389931678772,0.8872984647750854,0.8872984647750854,0.0,117.43795776367188,130.0,70959.765625,0.0,1432.1495361328125,1.0,278.58062744140625,283.0741577148437,301.1471252441406,305.8499755859375,293.1499938964844,293.1499938964844,278.8500061035156,39064.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803878128528595,1.0,0.0,0.0,3.76903772354126,3.7690634727478014,9.478819720243336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10881.802734375,0.0,1693.3546142578125,1895.4371337890625,0.0,2506.934814453125,0.9316057562828064,1.0,0.0,3.0,1.0,0.0
17675460,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8688356280326843,0.374550998210907,0.338687390089035,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.961198389530182,0.4974639415740967,0.4717897474765777,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8517165780067444,0.3529897928237915,0.2479824274778366,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.854913055896759,0.3567341864109039,0.3396452665328979,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6529869437217712,0.1562173515558242,0.7156514525413513,284.998046875,284.95001220703125,304.6971130371094,298.140625,300.7544250488281,297.2729187011719,285.0144958496094,1.0,0.4893951714038849,1.0,1.0,0.7962574362754822,1.0,-2.537542819976806,1.185959815979004,1.3515831232070925,0.602878749370575,0.9607022404670716,0.9607022404670716,0.0,119.79084777832033,130.0,70416.1875,0.0,1446.1527099609375,1.0,278.7717590332031,283.219970703125,301.1049194335937,305.5594177246094,293.1499938964844,293.1499938964844,278.8500061035156,35811.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971817851066589,1.0,0.0,0.0,3.759453773498535,3.759478807449341,9.430675049770798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11148.7001953125,0.0,1656.9296875,1895.4371337890625,0.0,2445.687255859375,0.9319255352020264,1.0,0.0,3.0,1.0,0.0
