time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8661479949951172,0.3751279711723327,0.339077889919281,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9584143757820128,0.4986855089664459,0.4727918803691864,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8501456379890442,0.3547728955745697,0.24915112555027,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8527032136917114,0.3577057421207428,0.3404804766178131,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.6511121392250061,0.156520739197731,0.7169505953788757,285.0551452636719,284.95001220703125,304.7149353027344,298.15655517578125,300.7648010253906,297.2770690917969,285.0534973144531,1.0,0.4913903474807739,1.0,1.0,0.7972581386566162,1.0,-2.543179988861084,1.1885168552398682,1.3546630144119265,0.604072093963623,1.0,1.0,0.0,121.61885833740234,133.0,70689.1796875,0.0,1461.44091796875,1.0,278.852294921875,283.25543212890625,301.1335144042969,305.6734619140625,293.1499938964844,293.1499938964844,278.54998779296875,33228.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950670719146729,1.0,0.0,0.0,3.838656663894653,3.838682174682617,9.832225487116375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12253.4150390625,0.0,1731.552734375,1895.4371337890625,0.0,2426.4130859375,0.9462549090385436,1.0,0.0,3.0,1.0,0.0
17675580,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8639010787010193,0.3753755986690521,0.3395371437072754,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9561188220977784,0.4996897280216217,0.4739291667938232,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8489963412284851,0.3563688993453979,0.2503888309001922,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8509206175804138,0.3585023581981659,0.3413975536823272,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.6496114134788513,0.1567731350660324,0.7185370326042175,284.9575500488281,284.95001220703125,304.7325439453125,298.1718139648437,300.77362060546875,297.27850341796875,284.9386291503906,1.0,0.4933682382106781,1.0,1.0,0.7982588410377502,1.0,-2.5495951175689697,1.191445231437683,1.358149766921997,0.605538547039032,0.9754317998886108,0.9754317998886108,0.0,123.30582427978516,133.0,71865.6640625,0.0,1477.202880859375,1.0,278.6565246582031,283.1236267089844,301.2080383300781,306.02056884765625,293.1499938964844,293.1499938964844,278.54998779296875,34040.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018531203269958,1.0,0.0,0.0,3.8744900226593018,3.8745157718658447,1.0016647138400003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12113.849609375,0.0,1782.001220703125,1895.4371337890625,0.0,2488.380126953125,0.9540379643440248,1.0,0.0,3.0,1.0,0.0
17675640,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8606821894645691,0.3749909698963165,0.3395020663738251,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9527965188026428,0.5001431703567505,0.4746493995189667,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8470270037651062,0.3575243055820465,0.2513751685619354,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8483372926712036,0.3588573336601257,0.3419876098632812,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.647510290145874,0.1568202078342437,0.7195113897323608,284.88336181640625,284.95001220703125,304.7499694824219,298.1864013671875,300.778564453125,297.273193359375,284.8862609863281,1.0,0.4952020347118377,1.0,1.0,0.7992595434188843,1.0,-2.553488254547119,1.193118691444397,1.3603695631027222,0.6063713431358337,0.9093402624130248,0.9093402624130248,0.0,125.2733154296875,136.0,71817.21875,0.0,1490.9085693359375,1.0,278.5799255371094,283.0708923339844,301.2120361328125,305.9667358398437,293.1499938964844,293.1499938964844,278.25,37998.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043205738067627,1.0,0.0,0.0,3.81840443611145,3.818430662155152,9.72875227489567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12618.380859375,0.0,1744.365234375,1895.4371337890625,0.0,2510.992919921875,0.9429765343666076,1.0,0.0,3.0,1.0,0.0
17675700,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8573254942893982,0.374724805355072,0.3393004238605499,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9492639303207396,0.5006769895553589,0.4752027094364166,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8449423909187317,0.3587693274021148,0.2522744238376617,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8456165790557861,0.3592317402362823,0.3424152135848999,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.6452862024307251,0.1568585336208343,0.7200735211372375,284.839599609375,284.95001220703125,304.7672119140625,298.2002868652344,300.7841186523437,297.269287109375,284.8260803222656,1.0,0.496904969215393,1.0,1.0,0.8002601861953735,1.0,-2.556180238723755,1.1942119598388672,1.3619682788848877,0.6068321466445923,0.8583446741104126,0.8583446741104126,0.0,127.25992584228516,136.0,72552.2265625,0.0,1503.138427734375,1.0,278.3642578125,282.9969177246094,301.2381591796875,306.160888671875,293.1499938964844,293.1499938964844,278.25,39315.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086617588996887,1.0,0.0,0.0,3.762862920761109,3.7628886699676514,9.447786624150468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12319.013671875,0.0,1687.9697265625,1895.4371337890625,0.0,2550.875,0.9306694865226746,1.0,0.0,3.0,1.0,0.0
17675760,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8540806174278259,0.3743918836116791,0.3390532433986664,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9457841515541076,0.501131534576416,0.4756940901279449,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8429498672485352,0.3599656522274017,0.2531483471393585,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8429708480834961,0.3595234155654907,0.3427692353725433,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6431069374084473,0.1568456441164016,0.7204131484031677,284.8713073730469,284.95001220703125,304.78424072265625,298.2134094238281,300.7890930175781,297.2646179199219,284.88287353515625,1.0,0.4985072612762451,1.0,1.0,0.8013170957565308,1.0,-2.558357954025269,1.1950371265411377,1.3633208274841309,0.6071576476097107,0.8402360081672668,0.8402360081672668,0.0,129.20372009277344,139.0,71918.0390625,0.0,1514.517578125,1.0,278.283203125,283.0585021972656,301.22088623046875,306.005859375,293.1499938964844,293.1499938964844,278.54998779296875,42526.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081415295600891,1.0,0.0,0.0,3.589891195297241,3.5899157524108887,8.59915644468856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11142.36328125,0.0,1515.3448486328125,1895.4371337890625,0.0,2546.089111328125,0.8972251415252686,1.0,0.0,3.0,1.0,0.0
17675820,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8516295552253723,0.3746219277381897,0.339069128036499,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9431526064872742,0.5020890831947327,0.4764178991317749,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8416526317596436,0.3615891933441162,0.2541742026805877,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.840989351272583,0.3601775467395782,0.3432734906673431,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.6414312124252319,0.1569978892803192,0.7210032343864441,284.9849548339844,284.95001220703125,304.801025390625,298.2257080078125,300.7973022460937,297.26593017578125,285.0006408691406,1.0,0.5000938773155212,1.0,1.0,0.802374005317688,1.0,-2.5617897510528564,1.1964951753616333,1.3652944564819336,0.6077677607536316,0.9062761068344116,0.9062761068344116,0.0,130.8767852783203,139.0,71500.21875,0.0,1526.42138671875,1.0,278.4652404785156,283.1781921386719,301.1778564453125,305.71337890625,293.1499938964844,293.1499938964844,278.54998779296875,36882.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002922534942627,1.0,0.0,0.0,3.602369546890259,3.602393388748169,8.65904155489261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11400.9453125,0.0,1487.338623046875,1895.4371337890625,0.0,2474.097412109375,0.897487998008728,1.0,0.0,3.0,1.0,0.0
17675880,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.850257396697998,0.3752377927303314,0.3395217955112457,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9417516589164734,0.5034309029579163,0.4775694608688354,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8413136005401611,0.3635260760784149,0.2554620802402496,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8399466276168823,0.3611367046833038,0.3440964818000793,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.6405001878738403,0.1573161780834198,0.7223050594329834,285.0404663085937,284.95001220703125,304.8175964355469,298.2372131347656,300.8079833984375,297.2717590332031,285.03717041015625,1.0,0.5017684102058411,1.0,1.0,0.8034309148788452,1.0,-2.5678136348724365,1.1992355585098269,1.3685779571533203,0.6090742349624634,0.9700631499290466,0.9700631499290466,0.0,132.2010955810547,142.0,71946.5390625,0.0,1540.3304443359375,1.0,278.5509948730469,283.21160888671875,301.2057800292969,305.822265625,293.1499938964844,293.1499938964844,278.25,32458.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975349426269531,1.0,0.0,0.0,3.69450306892395,3.694526910781861,9.107629921345506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12565.25390625,0.0,1556.425537109375,1895.4371337890625,0.0,2448.909423828125,0.9149368405342102,1.0,0.0,3.0,1.0,0.0
17675940,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8488904237747192,0.3754243850708008,0.3399628400802612,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9403759241104126,0.5044216513633728,0.4787482023239136,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8409886360168457,0.3651671707630157,0.2567618489265442,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8389481902122498,0.3618610799312591,0.3449642658233642,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.6396442651748657,0.1575534492731094,0.723837673664093,284.9242248535156,284.95001220703125,304.8339233398437,298.2478332519531,300.8162536621094,297.2734069824219,284.9071350097656,1.0,0.5034873485565186,1.0,1.0,0.8044877648353577,1.0,-2.574208498001098,1.2021448612213137,1.3720635175704956,0.6105490922927856,0.9089081287384032,0.9089081287384032,0.0,133.55072021484375,142.0,72958.734375,0.0,1554.91015625,1.0,278.3632507324219,283.067138671875,301.2794494628906,306.1746520996094,293.1499938964844,293.1499938964844,278.25,34589.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80406653881073,1.0,0.0,0.0,3.731818914413452,3.7318434715271,9.292539857597149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12417.5029296875,0.0,1615.3270263671875,1895.4371337890625,0.0,2508.662841796875,0.9211353659629822,1.0,0.0,3.0,1.0,0.0
17676000,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8464415073394775,0.3750520944595337,0.3398835062980652,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9377359747886658,0.5048879384994507,0.4794449210166931,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.839702308177948,0.3663941919803619,0.2577725946903229,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8370360136032104,0.362186074256897,0.3454867601394653,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6381001472473145,0.1575990617275238,0.7247082591056824,284.8800964355469,284.95001220703125,304.8500061035156,298.2575378417969,300.8208312988281,297.2686462402344,284.8854675292969,1.0,0.5051042437553406,1.0,1.0,0.8055446743965149,1.0,-2.577843427658081,1.2036855220794678,1.3741579055786133,0.6113156080245972,0.8562831878662109,0.8562831878662109,0.0,135.2821502685547,130.0,72540.9453125,0.0,1567.4613037109375,1.0,278.2830505371094,283.0452575683594,301.2797546386719,306.1061706542969,293.1499938964844,293.1499938964844,278.54998779296875,39927.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806275486946106,1.0,0.0,0.0,3.633722305297852,3.633746862411499,8.810422400529205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11260.73828125,0.0,1544.385498046875,1895.4371337890625,0.0,2528.9375,0.9015737175941468,1.0,0.0,3.0,1.0,0.0
17676060,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8472533226013184,0.375134527683258,0.3396973609924316,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9394290447235109,0.5057251453399658,0.4799973368644714,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8415998816490173,0.3679629266262054,0.2587048411369324,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8382505178451538,0.3627637326717376,0.34585902094841,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6388880014419556,0.1577450037002563,0.7249470949172974,285.0015563964844,284.95001220703125,304.8658447265625,298.26641845703125,300.82763671875,297.26837158203125,285.01544189453125,1.0,0.504706084728241,1.0,1.0,0.8066264390945435,1.0,-2.580137014389038,1.2045722007751465,1.3755648136138916,0.6116675734519958,0.931248903274536,0.931248903274536,0.0,134.7059783935547,130.0,72171.3984375,0.0,1568.0618896484375,1.0,278.46649169921875,283.180419921875,301.2330627441406,305.8113708496094,293.1499938964844,293.1499938964844,278.54998779296875,35491.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999621033668518,1.0,0.0,0.0,3.6382577419281006,3.6382815837860094,8.832430467009544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11535.396484375,0.0,1516.3531494140625,1895.4371337890625,0.0,2471.07861328125,0.9047067165374756,1.0,0.0,3.0,1.0,0.0
17676120,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8510682582855225,0.3756736218929291,0.3399325013160705,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9448779225349426,0.506985068321228,0.4809281826019287,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8463738560676575,0.3698935508728027,0.2598773241043091,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.842251718044281,0.3636691570281982,0.3464909195899963,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.6417945623397827,0.1580631732940673,0.7255917191505432,285.04669189453125,284.95001220703125,304.8815002441406,298.2745361328125,300.8372802734375,297.2733764648437,285.04473876953125,1.0,0.5036270022392273,1.0,1.0,0.8077081441879272,1.0,-2.584476947784424,1.2064766883850098,1.378000259399414,0.6125439405441284,0.991269052028656,0.991269052028656,0.0,132.44683837890625,118.0,72574.9921875,0.0,1564.05126953125,1.0,278.55108642578125,283.20867919921875,301.25396728515625,305.91510009765625,293.1499938964844,293.1499938964844,278.25,31996.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981248497962952,1.0,0.0,0.0,3.727074861526489,3.7270989418029785,9.268927669836556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12691.916015625,0.0,1590.0345458984375,1895.4371337890625,0.0,2454.29345703125,0.92255038022995,1.0,0.0,3.0,1.0,0.0
17676180,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.856453001499176,0.3758198916912079,0.3401569426059723,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9521589279174804,0.5079109072685242,0.4818649291992187,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8527318239212036,0.3715473711490631,0.2610513269901275,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8478009700775146,0.3643511831760406,0.3471398055553436,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.6459171772003174,0.1583075225353241,0.7263126373291016,284.92218017578125,284.95001220703125,304.89697265625,298.2818908691406,300.8446960449219,297.2744445800781,284.90411376953125,1.0,0.5019708275794983,1.0,1.0,0.8087899088859558,1.0,-2.588932037353516,1.208423376083374,1.380508542060852,0.6135222315788269,0.925950050354004,0.925950050354004,0.0,129.31314086914062,118.0,73570.4375,0.0,1556.3177490234375,1.0,278.3612976074219,283.05291748046875,301.31964111328125,306.2616271972656,293.1499938964844,293.1499938964844,278.25,34169.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050147294998169,1.0,0.0,0.0,3.7738423347473145,3.773867130279541,9.503000910626724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12541.5185546875,0.0,1661.2001953125,1895.4371337890625,0.0,2517.361572265625,0.9303465485572816,1.0,0.0,3.0,1.0,0.0
17676240,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8620449900627136,0.3754090070724487,0.3398488163948059,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.959536075592041,0.5083023905754089,0.4822923541069031,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8594454526901245,0.3727823197841644,0.2619184851646423,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8537001609802246,0.3646275103092193,0.347416490316391,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6503195762634277,0.1583620011806488,0.7262609004974365,284.86993408203125,284.95001220703125,304.9122314453125,298.2885131835937,300.84832763671875,297.26904296875,284.8750305175781,1.0,0.4997302293777466,1.0,1.0,0.8098716139793396,1.0,-2.590392827987671,1.2088861465454102,1.3815068006515503,0.61373370885849,0.8657151460647583,0.8657151460647583,0.0,125.88044738769533,106.0,73155.6796875,0.0,1543.153564453125,1.0,278.2821960449219,283.0250549316406,301.3138427734375,306.1830749511719,293.1499938964844,293.1499938964844,278.54998779296875,39627.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073676824569702,1.0,0.0,0.0,3.6794588565826416,3.6794838905334473,9.033607284436584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11360.6025390625,0.0,1593.5521240234375,1895.4371337890625,0.0,2538.973876953125,0.9117782711982728,1.0,0.0,3.0,1.0,0.0
17676300,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8689625859260559,0.3754805326461792,0.3395124971866607,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9679767489433287,0.5090835690498352,0.4826488494873047,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8675294518470764,0.3743869066238403,0.2627663016319275,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.860878050327301,0.3651745319366455,0.3476169109344482,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6556899547576904,0.1585300713777542,0.7259354591369629,284.99237060546875,284.95001220703125,304.9272766113281,298.2944641113281,300.8544616699219,297.2684631347656,285.0068359375,1.0,0.4970571100711822,1.0,1.0,0.8109533786773682,1.0,-2.591282606124878,1.2090868949890137,1.3821955919265747,0.6137167811393738,0.9375284910202026,0.9375284910202026,0.0,121.88859558105467,106.0,72640.25,0.0,1526.7347412109375,1.0,278.46832275390625,283.16363525390625,301.2625427246094,305.8765869140625,293.1499938964844,293.1499938964844,278.54998779296875,35741.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801105797290802,1.0,0.0,0.0,3.676041841506958,3.6760661602020255,9.016836202135892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11621.5517578125,0.0,1560.3875732421875,1895.4371337890625,0.0,2481.539794921875,0.9132274985313416,1.0,0.0,3.0,1.0,0.0
17676360,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8785698413848877,0.3760221004486084,0.3396525084972381,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9783843755722046,0.5103059411048889,0.483438640832901,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8782579898834229,0.376369297504425,0.2638981938362121,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8705782294273376,0.3660617768764496,0.3481293618679046,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6630319356918335,0.1588767170906067,0.7262333631515503,285.0321655273437,284.95001220703125,304.9421081542969,298.2997131347656,300.8636169433594,297.2733459472656,285.0285949707031,1.0,0.4941835701465606,1.0,1.0,0.8120136857032776,1.0,-2.59472918510437,1.2105590105056765,1.3841702938079834,0.6143778562545776,0.9897165894508362,0.9897165894508362,0.0,117.11544036865234,94.0,72933.9375,0.0,1510.30078125,1.0,278.55230712890625,283.183349609375,301.2797241210937,305.9780578613281,293.1499938964844,293.1499938964844,278.25,32680.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993258833885193,1.0,0.0,0.0,3.768102407455444,3.768126964569092,9.474115358898416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12780.544921875,0.0,1642.9332275390625,1895.4371337890625,0.0,2465.263427734375,0.9301750659942628,1.0,0.0,3.0,1.0,0.0
17676420,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8898223042488098,0.376210868358612,0.339820384979248,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9892083406448364,0.511231541633606,0.4842784404754638,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.890691876411438,0.3781012594699859,0.2650585174560547,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8819717168807983,0.3667527139186859,0.3486942946910858,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.6717515587806702,0.1591617614030838,0.726737916469574,284.9193420410156,284.95001220703125,304.95672607421875,298.3042907714844,300.8707580566406,297.27471923828125,284.90155029296875,1.0,0.4911361932754516,1.0,1.0,0.813073992729187,1.0,-2.5986218452453613,1.2122374773025513,1.38638436794281,0.615227222442627,0.9293817281723022,0.9293817281723022,0.0,112.03245544433594,94.0,73964.875,0.0,1493.044677734375,1.0,278.3599853515625,283.0425109863281,301.3411560058594,306.31268310546875,293.1499938964844,293.1499938964844,278.25,34508.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060658574104309,1.0,0.0,0.0,3.801018238067627,3.8010432720184326,9.640358484830358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12616.85546875,0.0,1696.1446533203125,1895.4371337890625,0.0,2527.011962890625,0.936796247959137,1.0,0.0,3.0,1.0,0.0
17676480,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9011366963386536,0.3758598268032074,0.3395084738731384,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.998807966709137,0.5116196870803833,0.4845101535320282,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9033387899398804,0.3794235587120056,0.2659428715705871,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8936406373977661,0.3670533299446106,0.3489321172237396,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.680736243724823,0.159270092844963,0.726628839969635,284.8677673339844,284.95001220703125,304.9711608886719,298.3082275390625,300.8742370605469,297.2698059082031,284.8728942871094,1.0,0.487812727689743,1.0,1.0,0.8141342997550964,1.0,-2.599726915359497,1.2125283479690552,1.387198567390442,0.6153914928436279,0.8687979578971863,0.8687979578971863,0.0,107.1097640991211,82.0,73529.921875,0.0,1472.7259521484375,1.0,278.2817077636719,283.01531982421875,301.33251953125,306.2286071777344,293.1499938964844,293.1499938964844,278.54998779296875,39824.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082956075668335,1.0,0.0,0.0,3.705339193344116,3.705364465713501,9.16113378934824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11421.0908203125,0.0,1624.6649169921875,1895.4371337890625,0.0,2547.506591796875,0.9176433682441713,1.0,0.0,3.0,1.0,0.0
17676540,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8856552243232727,0.3758440315723419,0.3396080434322357,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9863969683647156,0.5130842924118042,0.4855789840221405,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8891022205352783,0.3809849619865417,0.267153263092041,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8787988424301147,0.3674958944320678,0.3495648205280304,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6692410707473755,0.1593690663576126,0.7284911274909973,284.9811096191406,284.95001220703125,304.9853515625,298.3115234375,300.8729858398437,297.2709350585937,284.9887390136719,1.0,0.4814538955688476,1.0,1.0,0.8151946067810059,1.0,-2.53125262260437,1.1746327877044678,1.3566198348999023,0.6132334470748901,0.9329870343208312,0.9329870343208312,0.0,112.47196197509766,82.0,72165.234375,0.0,1447.66943359375,1.0,278.4693298339844,283.13995361328125,301.278564453125,305.9103088378906,293.1499938964844,293.1499938964844,278.54998779296875,36181.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019424676895142,1.0,0.0,0.0,3.694570541381836,3.694594860076904,9.107961886911652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11625.673828125,0.0,1584.6982421875,1895.4371337890625,0.0,2489.197998046875,0.9174039959907532,1.0,0.0,3.0,1.0,0.0
17676600,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9825329780578612,0.3791744709014892,0.3393031060695648,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,0.5200543403625488,0.3822479844093323,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9866614937782288,0.3851759135723114,0.2678326666355133,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9758551120758056,0.3700884282588959,0.3492649793624878,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745666503906,0.7372416257858276,0.1601786315441131,0.7235177159309387,285.0761413574219,284.95001220703125,304.99932861328125,298.3142395019531,300.8776550292969,297.3214416503906,284.529296875,1.0,0.4800760746002197,1.0,1.0,0.8162549138069153,1.0,-2.627075672149658,1.258252501487732,1.3688231706619265,0.468962162733078,1.0,1.0,0.0,75.86483764648438,102.0,69434.7421875,0.0,1290.6964111328125,1.0,278.55206298828125,282.80401611328125,301.26873779296875,305.76422119140625,293.1499938964844,293.1499938964844,278.25,34203.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969566583633423,1.0,0.0,0.0,3.75004243850708,3.750067234039306,9.383517181049684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11699.404296875,0.0,1633.5360107421875,1895.4371337890625,0.0,2443.633544921875,0.9270588159561156,1.0,0.0,3.0,1.0,0.0
17676660,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.934746503829956,0.3783741295337677,0.3413508236408233,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.5238041877746582,0.4442387223243713,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9412990212440492,0.3862843811511993,0.2703639268875122,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9267684817314148,0.3704947531223297,0.3516238331794739,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7046892046928406,0.1607639193534851,0.7305995225906372,285.02899169921875,284.95001220703125,305.0130615234375,298.3163452148437,300.9240417480469,297.3330078125,285.010009765625,1.0,0.4758341610431671,1.0,1.0,0.8155242800712585,1.0,-2.566879749298096,1.195999026298523,1.3708807229995728,0.6062840223312378,0.9600258469581604,0.9600258469581604,0.0,95.36756896972656,102.0,72873.71875,0.0,1377.917724609375,1.0,278.3675231933594,283.1635131835937,301.3170166015625,306.1067199707031,293.1499938964844,293.1499938964844,278.25,33521.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987170815467834,1.0,0.0,0.0,3.6737561225891113,3.6737797260284415,9.005626111502352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12485.634765625,0.0,1541.095458984375,1895.4371337890625,0.0,2459.701416015625,0.9159916639328004,1.0,0.0,3.0,1.0,0.0
17676720,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9304686784744264,0.3775879740715027,0.3409236669540405,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.5263335704803467,0.448954164981842,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9387105107307434,0.3873329758644104,0.2712738215923309,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9233561754226683,0.3705868721008301,0.3520060181617737,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7025929689407349,0.160898745059967,0.7321479320526123,284.880126953125,284.95001220703125,305.0265808105469,298.31787109375,300.93267822265625,297.3353271484375,284.8854064941406,1.0,0.4781892895698547,1.0,1.0,0.8147936463356018,1.0,-2.575437545776367,1.2003884315490725,1.3750489950180054,0.6086791157722473,0.8532983660697937,0.8532983660697937,0.0,96.77684783935548,122.0,72520.34375,0.0,1395.1593017578125,1.0,278.2835693359375,283.0346069335937,301.34100341796875,306.1531677246094,293.1499938964844,293.1499938964844,278.54998779296875,39328.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027420043945312,1.0,0.0,0.0,3.63917088508606,3.639195442199707,8.836864253680687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11267.5654296875,0.0,1545.98486328125,1895.4371337890625,0.0,2496.521240234375,0.901415228843689,1.0,0.0,3.0,1.0,0.0
17676780,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9223909378051758,0.3773650527000427,0.3404790461063385,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.5279418230056763,0.458521157503128,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9322800636291504,0.38881716132164,0.2721708118915558,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9161034822463988,0.3709264993667602,0.3522383272647857,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6977088451385498,0.1610866487026214,0.7331704497337341,285.0229187011719,284.95001220703125,305.0398864746094,298.3188781738281,300.9404296875,297.33514404296875,285.0374755859375,1.0,0.4821304678916931,1.0,1.0,0.8140630125999451,1.0,-2.588972806930542,1.2072422504425049,1.3817306756973269,0.6123784780502319,0.9461392760276794,0.9461392760276794,0.0,99.54782104492188,122.0,72380.9921875,0.0,1425.036865234375,1.0,278.46649169921875,283.18707275390625,301.29364013671875,305.8738098144531,293.1499938964844,293.1499938964844,278.54998779296875,34755.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976956963539124,1.0,0.0,0.0,3.644172430038452,3.644196033477783,8.861170499585569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11588.4033203125,0.0,1517.3958740234375,1895.4371337890625,0.0,2450.376220703125,0.9060775637626648,1.0,0.0,3.0,1.0,0.0
17676840,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.9133843183517456,0.3778030574321747,0.3407459259033203,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9990000128746032,0.5288832187652588,0.4707609415054321,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.924525022506714,0.3908282220363617,0.2735065817832947,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9077826738357544,0.3717060983181,0.3529181778430938,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.6918291449546814,0.1614527404308319,0.7350457906723022,285.08221435546875,284.95001220703125,305.0529479980469,298.3193359375,300.9486694335937,297.3352966308594,285.0810241699219,1.0,0.4874899089336395,1.0,1.0,0.8133323788642883,1.0,-2.6086647510528564,1.217134714126587,1.3915300369262695,0.6177327632904053,1.0,1.0,0.0,103.24983978271484,142.0,73046.0078125,0.0,1467.55712890625,1.0,278.5509948730469,283.22296142578125,301.3095092773437,305.9949035644531,293.1499938964844,293.1499938964844,278.25,31581.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797076404094696,1.0,0.0,0.0,3.741577863693237,3.741601943969727,9.341204645352265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12804.267578125,0.0,1603.5687255859375,1895.4371337890625,0.0,2444.72607421875,0.9251754879951476,1.0,0.0,3.0,1.0,0.0
17676900,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9034056067466736,0.3779614269733429,0.3411953151226043,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.528523325920105,0.4858330190181732,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9152255654335022,0.3926309943199157,0.2749665081501007,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8985984325408936,0.3723370432853699,0.3537624478340149,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6848509311676025,0.1617399901151657,0.7373018264770508,284.9801940917969,284.95001220703125,305.0657653808594,298.3193054199219,300.9518737792969,297.3258056640625,284.9633483886719,1.0,0.4940330982208252,1.0,1.0,0.8126017451286316,1.0,-2.6327884197235107,1.2292039394378662,1.403584599494934,0.6243318319320679,0.9779881834983826,0.9779881834983826,0.0,107.92527770996094,142.0,74604.828125,0.0,1521.0860595703125,1.0,278.3604736328125,283.0818786621094,301.3687438964844,306.3612060546875,293.1499938964844,293.1499938964844,278.25,32803.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051919341087341,1.0,0.0,0.0,3.804225206375122,3.804250240325928,9.656632755650207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12750.375,0.0,1686.68896484375,1895.4371337890625,0.0,2518.988037109375,0.9374375343322754,1.0,0.0,3.0,1.0,0.0
17676960,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8903786540031433,0.3775528371334076,0.3412511944770813,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9967658519744872,0.5265669822692871,0.500050961971283,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.902640700340271,0.3939836919307709,0.2761994004249573,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8861203193664551,0.3725610971450805,0.3543601930141449,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6751866340637207,0.1617956757545471,0.7390837669372559,284.9168395996094,284.95001220703125,305.0783386230469,298.3187866210937,300.9460754394531,297.3040466308594,284.9197998046875,1.0,0.5013073086738586,1.0,1.0,0.8155074119567871,1.0,-2.655027389526367,1.2394932508468628,1.4155341386795044,0.6301153302192688,0.9290661811828612,0.9290661811828612,0.0,114.3024673461914,162.0,75132.71875,0.0,1580.1474609375,1.0,278.2806701660156,283.027099609375,301.3600769042969,306.32891845703125,293.1499938964844,293.1499938964844,278.1499938964844,36064.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092971444129944,1.0,0.0,0.0,3.7816390991210938,3.78166437149048,9.54230813476897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12805.904296875,0.0,1685.1134033203125,1895.4371337890625,0.0,2556.72216796875,0.9341816902160645,1.0,0.0,3.0,1.0,0.0
17677020,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8707130551338196,0.3772073090076446,0.3412783145904541,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9782862067222596,0.52499920129776,0.4986702501773834,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8838586807250977,0.3953715562820434,0.2774327993392944,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8670908808708191,0.3727621138095855,0.3549391627311706,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.660446047782898,0.1617533713579177,0.7409037351608276,284.90234375,284.95001220703125,305.0906677246094,298.3177795410156,300.9411926269531,297.2873229980469,284.8975524902344,1.0,0.5081507563591003,1.0,1.0,0.8184130787849426,1.0,-2.6570615768432617,1.2398409843444824,1.4172204732894895,0.6301634907722473,0.9088460206985474,0.9088460206985474,0.0,124.0318832397461,162.0,75503.1484375,0.0,1627.4803466796875,1.0,278.2007141113281,282.9985046386719,301.3490905761719,306.36968994140625,293.1499938964844,293.1499938964844,278.1499938964844,36647.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118582367897034,1.0,0.0,0.0,3.7690815925598153,3.769106864929199,9.479039704274328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12709.2626953125,0.0,1674.7349853515625,1895.4371337890625,0.0,2580.31591796875,0.931820809841156,1.0,0.0,3.0,1.0,0.0
17677080,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8542488217353821,0.3768741190433502,0.3413244187831878,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.959510624408722,0.5241979360580444,0.4979484379291534,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8680402040481567,0.3967669010162353,0.2786720693111419,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8512043356895447,0.3729502856731415,0.35549396276474,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6481658816337585,0.1616705954074859,0.7424097061157227,284.9033203125,284.95001220703125,305.102783203125,298.3163452148437,300.939697265625,297.27691650390625,284.90728759765625,1.0,0.5150771737098694,1.0,1.0,0.8213187456130981,1.0,-2.6602139472961426,1.2407660484313965,1.4194477796554563,0.6304724812507629,0.8913122415542603,0.8913122415542603,0.0,133.74868774414062,182.0,75317.90625,0.0,1676.015625,1.0,278.1722717285156,283.00787353515625,301.3302917480469,306.3041076660156,293.1499938964844,293.1499938964844,278.45001220703125,38181.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124220371246338,1.0,0.0,0.0,3.718092203140259,3.718117475509644,9.224304449162446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11731.9267578125,0.0,1626.876953125,1895.4371337890625,0.0,2585.515380859375,0.9214655756950378,1.0,0.0,3.0,1.0,0.0
17677140,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8404080867767334,0.3768634498119354,0.3414998054504394,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9415082335472108,0.524137556552887,0.4979012608528137,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.854722261428833,0.3984267115592956,0.279992014169693,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8378347158432007,0.373353362083435,0.3561259806156158,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6378805041313171,0.1616682857275009,0.7439502477645874,285.0083923339844,284.95001220703125,305.1146240234375,298.3144836425781,300.94171142578125,297.27294921875,285.0233764648437,1.0,0.522074282169342,1.0,1.0,0.8242244720458984,1.0,-2.6645610332489014,1.2422960996627808,1.422264814376831,0.631102442741394,0.9581896662712096,0.9581896662712096,0.0,143.4515838623047,182.0,74719.171875,0.0,1726.3441162109375,1.0,278.36920166015625,283.1311340332031,301.2833557128906,306.0268249511719,293.1499938964844,293.1499938964844,278.45001220703125,35301.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068956732749939,1.0,0.0,0.0,3.7279536724090576,3.727978229522705,9.273299497181142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12000.416015625,0.0,1616.297119140625,1895.4371337890625,0.0,2534.63525390625,0.9242972135543824,1.0,0.0,3.0,1.0,0.0
17677200,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8289999961853027,0.3772685825824737,0.3420674204826355,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9255810379981996,0.524735689163208,0.4985610246658325,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8438501954078674,0.4004380106925964,0.2815636694431305,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8267332315444946,0.3740823864936828,0.3570517599582672,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6294026970863342,0.1618293225765228,0.7460939288139343,285.05682373046875,284.95001220703125,305.126220703125,298.31219482421875,300.9471740722656,297.2753295898437,285.0541687011719,1.0,0.5292114019393921,1.0,1.0,0.827130138874054,1.0,-2.6716082096099854,1.2451690435409546,1.4264391660690308,0.6324673891067505,1.0,1.0,0.0,152.96829223632812,170.0,75018.625,0.0,1779.981689453125,1.0,278.4520568847656,283.159423828125,301.297119140625,306.13458251953125,293.1499938964844,293.1499938964844,278.1499938964844,32768.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80582195520401,1.0,0.0,0.0,3.8119397163391113,3.811964750289917,9.69583652477013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13204.462890625,0.0,1695.6541748046875,1895.4371337890625,0.0,2524.772216796875,0.9401131868362428,1.0,0.0,3.0,1.0,0.0
17677260,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8240854740142822,0.3772878348827362,0.3424566686153412,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9188198447227478,0.5251496434211731,0.4992485344409942,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8398144245147705,0.4021506309509277,0.2830068171024322,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8220961689949036,0.3745938539505005,0.3578370213508606,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.625798761844635,0.1619111150503158,0.7475279569625854,284.947021484375,284.95001220703125,305.1375732421875,298.3095397949219,300.9515380859375,297.2746276855469,284.928466796875,1.0,0.5323105454444885,1.0,1.0,0.8284125328063965,1.0,-2.6773107051849365,1.247658133506775,1.4296525716781616,0.6339154839515686,0.963882565498352,0.963882565498352,0.0,157.59568786621094,170.0,76161.265625,0.0,1809.552001953125,1.0,278.2579040527344,283.0180053710937,301.3496398925781,306.4689025878906,293.1499938964844,293.1499938964844,278.1499938964844,33901.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128119111061096,1.0,0.0,0.0,3.8519866466522217,3.8520121574401855,9.900629720505094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13063.8916015625,0.0,1753.140625,1895.4371337890625,0.0,2589.111572265625,0.9485538601875304,1.0,0.0,3.0,1.0,0.0
17677320,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8214986324310303,0.376705914735794,0.3422359824180603,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9156288504600524,0.5250400304794312,0.499433159828186,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8383017778396606,0.4033770263195038,0.2840579450130462,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8199071288108826,0.3746651709079742,0.3581650853157043,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6240139603614807,0.1617927104234695,0.74778813123703,284.8770751953125,284.95001220703125,305.1486511230469,298.3065185546875,300.95220947265625,297.267578125,284.8800964355469,1.0,0.533764123916626,1.0,1.0,0.829694926738739,1.0,-2.6792445182800293,1.248310089111328,1.4309345483779907,0.6343945264816284,0.8975207805633545,0.8975207805633545,0.0,159.79412841796875,158.0,75914.71875,0.0,1822.4776611328125,1.0,278.1807556152344,282.9692077636719,301.3346252441406,306.3866577148437,293.1499938964844,293.1499938964844,278.1499938964844,38395.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154341578483582,1.0,0.0,0.0,3.785410881042481,3.785436630249024,9.56135181695572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12682.8173828125,0.0,1707.6927490234375,1895.4371337890625,0.0,2613.323486328125,0.9354550242424012,1.0,0.0,3.0,1.0,0.0
