time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8208544850349426,0.3764256238937378,0.3418529331684112,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.915160059928894,0.5251975059509277,0.4994554221630096,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8388057351112366,0.4048499464988708,0.2849974334239959,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8196501135826111,0.3748866319656372,0.3583046197891235,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6236453652381897,0.1617360413074493,0.7474241256713867,284.9146728515625,284.95001220703125,305.15948486328125,298.3031311035156,300.95458984375,297.2640075683594,284.916015625,1.0,0.5338889956474304,1.0,1.0,0.8309772610664368,1.0,-2.6796696186065674,1.248236060142517,1.4314335584640503,0.6344091296195984,0.9056300520896912,0.9056300520896912,0.0,160.13238525390625,158.0,75888.71875,0.0,1824.659912109375,1.0,278.16949462890625,283.0035400390625,301.3091125488281,306.3083801269531,293.1499938964844,293.1499938964844,278.1499938964844,37565.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147934079170227,1.0,0.0,0.0,3.751078605651856,3.75110387802124,9.388703006152356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12648.2509765625,0.0,1660.5989990234375,1895.4371337890625,0.0,2607.40380859375,0.9292706847190856,1.0,0.0,3.0,1.0,0.0
17677440,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8222201466560364,0.3763531744480133,0.3416525721549988,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9173697233200072,0.525567889213562,0.4996562004089355,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8413411974906921,0.4064983129501343,0.2860459983348846,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8213288187980652,0.3752461969852447,0.3585291504859924,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.6247203350067139,0.1617567092180252,0.7470993995666504,284.92822265625,284.95001220703125,305.1700439453125,298.2994384765625,300.9582824707031,297.2630615234375,284.9293518066406,1.0,0.5330902338027954,1.0,1.0,0.8322596549987793,1.0,-2.680808782577514,1.2485142946243286,1.4322946071624756,0.6346250772476196,0.9051472544670104,0.9051472544670104,0.0,158.8466339111328,146.0,75780.828125,0.0,1820.4935302734373,1.0,278.16778564453125,283.0159912109375,301.2973937988281,306.2768249511719,293.1499938964844,293.1499938964844,278.1499938964844,37193.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141353726387024,1.0,0.0,0.0,3.734450101852417,3.734475135803223,9.30564851842064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12618.64453125,0.0,1638.305908203125,1895.4371337890625,0.0,2601.326904296875,0.9248230457305908,1.0,0.0,3.0,1.0,0.0
17677500,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8252126574516296,0.3763829171657562,0.3415409624576568,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9218479990959167,0.5260616540908813,0.4999642670154571,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8455832600593567,0.4082429707050323,0.2871506214141845,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8246046900749207,0.3756915032863617,0.3588076531887054,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.6270080208778381,0.1618404239416122,0.746849000453949,284.94195556640625,284.95001220703125,305.1803283691406,298.2954406738281,300.96258544921875,297.2634582519531,284.94287109375,1.0,0.5315266251564026,1.0,1.0,0.8335420489311218,1.0,-2.682405710220337,1.249016046524048,1.4333897829055786,0.6349847316741943,0.9100545048713684,0.9100545048713684,0.0,156.25083923339844,146.0,75762.578125,0.0,1811.0179443359373,1.0,278.1676940917969,283.0284729003906,301.2923278808594,306.26287841796875,293.1499938964844,293.1499938964844,278.1499938964844,36683.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137351870536804,1.0,0.0,0.0,3.72447681427002,3.724501609802246,9.256010571334629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12615.3369140625,0.0,1622.83837890625,1895.4371337890625,0.0,2597.6318359375,0.9225666522979736,1.0,0.0,3.0,1.0,0.0
17677560,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8292984366416931,0.3764430284500122,0.3414489328861236,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9279171228408812,0.5266005992889404,0.5003089308738708,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8510448336601257,0.4100251197814941,0.2882717847824096,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8289703130722046,0.3761726915836334,0.3591043949127197,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6301352977752686,0.1619631797075271,0.7466546297073364,284.9483947753906,284.95001220703125,305.1903686523437,298.2911376953125,300.967041015625,297.2642822265625,284.9488525390625,1.0,0.5294668674468994,1.0,1.0,0.8347059488296509,1.0,-2.6841795444488525,1.249624729156494,1.4345548152923584,0.6354279518127441,0.9130625128746032,0.9130625128746032,0.0,152.83529663085938,134.0,75760.1875,0.0,1798.0435791015625,1.0,278.16766357421875,283.0329284667969,301.2890625,306.2574768066406,293.1499938964844,293.1499938964844,278.1499938964844,36341.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135815858840942,1.0,0.0,0.0,3.721379280090332,3.721404075622559,9.24062135254644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12615.3603515625,0.0,1616.6427001953125,1895.4371337890625,0.0,2596.21435546875,0.9215816855430604,1.0,0.0,3.0,1.0,0.0
17677620,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8343901634216309,0.3765093386173248,0.3413491547107696,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9353955388069152,0.5271521806716919,0.5006557106971741,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8576732277870178,0.4118257462978363,0.2893939316272735,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8343485593795776,0.376668632030487,0.3593997359275818,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6340491771697998,0.162115529179573,0.7464970946311951,284.9515380859375,284.95001220703125,305.2001342773437,298.2865905761719,300.971435546875,297.2651672363281,284.9517822265625,1.0,0.52698814868927,1.0,1.0,0.8358697891235352,1.0,-2.685991048812866,1.2502529621124268,1.4357380867004397,0.6358956098556519,0.915401816368103,0.915401816368103,0.0,148.75656127929688,134.0,75772.203125,0.0,1782.0701904296875,1.0,278.16766357421875,283.0343933105469,301.2858581542969,306.254638671875,293.1499938964844,293.1499938964844,278.1499938964844,36137.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136069774627686,1.0,0.0,0.0,3.721083641052246,3.7211084365844727,9.239153087037266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12617.2197265625,0.0,1614.75244140625,1895.4371337890625,0.0,2596.44873046875,0.9213488101959229,1.0,0.0,3.0,1.0,0.0
17677680,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8402293920516968,0.3765753209590912,0.3412386775016784,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9437549114227296,0.5277026295661926,0.5009930729866028,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.865195631980896,0.4136345386505127,0.2905135452747345,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8404855132102966,0.3771679997444153,0.3596883118152618,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6385546326637268,0.1622835397720337,0.746357262134552,284.9532470703125,284.95001220703125,305.2095947265625,298.28179931640625,300.9757080078125,297.2660827636719,284.9533386230469,1.0,0.524278998374939,1.0,1.0,0.8370336294174194,1.0,-2.6877880096435547,1.2508745193481443,1.4369136095046997,0.6363670825958252,0.9173278212547302,0.9173278212547302,0.0,144.3303680419922,122.0,75790.6328125,0.0,1764.4613037109375,1.0,278.16766357421875,283.0344543457031,301.2823181152344,306.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,35995.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137184381484985,1.0,0.0,0.0,3.7220919132232666,3.722116708755493,9.244160423804716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12619.8828125,0.0,1614.8277587890625,1895.4371337890625,0.0,2597.477294921875,0.9214574694633484,1.0,0.0,3.0,1.0,0.0
17677740,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.847150444984436,0.3766397833824157,0.3411099910736084,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9531959295272828,0.5282435417175293,0.5013070702552795,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.873958945274353,0.4154556691646576,0.2916289865970611,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8477214574813843,0.3776682317256927,0.3599619567394256,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.6439236402511597,0.1624735295772552,0.7462412118911743,284.95343017578125,284.95001220703125,305.21881103515625,298.2767944335937,300.97979736328125,297.2669372558594,284.9534606933594,1.0,0.5212501287460327,1.0,1.0,0.8381975293159485,1.0,-2.6895411014556885,1.25147545337677,1.438065767288208,0.6368321776390076,0.9185888767242432,0.9185888767242432,0.0,139.42471313476562,122.0,75814.21875,0.0,1744.5648193359375,1.0,278.16766357421875,283.0331420898437,301.2780456542969,306.2497863769531,293.1499938964844,293.1499938964844,278.1499938964844,35931.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813914954662323,1.0,0.0,0.0,3.724322080612183,3.724346876144409,9.255242048311628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12622.8408203125,0.0,1616.9149169921875,1895.4371337890625,0.0,2599.29150390625,0.9218993782997132,1.0,0.0,3.0,1.0,0.0
17677800,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8549667000770569,0.3767043352127075,0.3409731388092041,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9631468653678894,0.5287761688232422,0.5016055703163147,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8837103247642517,0.4172841608524322,0.2927435338497162,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8558710217475891,0.3781673312187195,0.3602267503738403,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6500157713890076,0.1626742631196975,0.7461398839950562,284.9532470703125,284.95001220703125,305.22772216796875,298.2716064453125,300.9837646484375,297.26776123046875,284.9532470703125,1.0,0.5180730223655701,1.0,1.0,0.8393613696098328,1.0,-2.6912708282470703,1.2520666122436523,1.439204216003418,0.6372929811477661,0.9195813536643982,0.9195813536643982,0.0,134.31202697753906,110.0,75837.90625,0.0,1723.6583251953125,1.0,278.1676330566406,283.0315246582031,301.2734069824219,306.24688720703125,293.1499938964844,293.1499938964844,278.1499938964844,35895.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141420483589172,1.0,0.0,0.0,3.726733684539795,3.7267582416534415,9.267230893783562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12625.5400390625,0.0,1619.4256591796875,1895.4371337890625,0.0,2601.38818359375,0.9224076867103576,1.0,0.0,3.0,1.0,0.0
17677860,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8638697862625122,0.3767711520195007,0.340829461812973,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9734963774681092,0.5292990803718567,0.501886248588562,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8945918083190918,0.4191236197948456,0.2938590943813324,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8651261329650879,0.3786656260490417,0.36048224568367,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6569913625717163,0.162887305021286,0.7460583448410034,284.9529724121094,284.95001220703125,305.2363586425781,298.2662048339844,300.9875793457031,297.2685852050781,284.95294189453125,1.0,0.5147441625595093,1.0,1.0,0.8405246734619141,1.0,-2.692986011505127,1.2526532411575315,1.4403327703475952,0.6377488374710083,0.9203741550445556,0.9203741550445556,0.0,128.98565673828125,110.0,75861.1328125,0.0,1701.72119140625,1.0,278.1676330566406,283.02984619140625,301.2683410644531,306.24346923828125,293.1499938964844,293.1499938964844,278.1499938964844,35877.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143869042396545,1.0,0.0,0.0,3.72916030883789,3.729185104370117,9.279303867515408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12627.9248046875,0.0,1622.1011962890625,1895.4371337890625,0.0,2603.649169921875,0.9229438900947572,1.0,0.0,3.0,1.0,0.0
17677920,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8739378452301025,0.3768408000469208,0.3406826555728912,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.983964741230011,0.5298133492469788,0.5021530985832214,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9066962003707886,0.4209726750850677,0.2949772179126739,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8755626082420349,0.3791633546352386,0.3607315123081207,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6649205088615417,0.1631099730730056,0.7459965348243713,284.9525756835937,284.95001220703125,305.2447204589844,298.2606811523437,300.99127197265625,297.2693786621094,284.9525756835937,1.0,0.5113088488578796,1.0,1.0,0.8416879773139954,1.0,-2.694700241088867,1.2532426118850708,1.4414576292037964,0.6382004618644714,0.9209779500961304,0.9209779500961304,0.0,123.51639556884766,98.0,75883.0234375,0.0,1679.09765625,1.0,278.1676330566406,283.0281066894531,301.26300048828125,306.2396545410156,293.1499938964844,293.1499938964844,278.1499938964844,35874.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146411776542664,1.0,0.0,0.0,3.7315690517425537,3.73159384727478,9.291294986724096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12629.94921875,0.0,1624.867919921875,1895.4371337890625,0.0,2605.997314453125,0.9234710931777954,1.0,0.0,3.0,1.0,0.0
17677980,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8852218389511108,0.3769126832485199,0.3405348658561706,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9942582845687866,0.5303232073783875,0.5024123191833496,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9211371541023254,0.4228287935256958,0.2960978746414184,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8872261047363281,0.3796611130237579,0.3609777688980102,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.673849880695343,0.1633384972810745,0.7459492683410645,284.9522399902344,284.95001220703125,305.2527770996094,298.2550048828125,300.994873046875,297.27020263671875,284.9522399902344,1.0,0.5078102350234985,1.0,1.0,0.8428512215614319,1.0,-2.696410655975342,1.2538330554962158,1.4425774812698364,0.6386471390724182,0.9215213656425476,0.9215213656425476,0.0,117.97470092773438,98.0,75904.171875,0.0,1656.112548828125,1.0,278.1676025390625,283.02642822265625,301.2574768066406,306.2356262207031,293.1499938964844,293.1499938964844,278.1499938964844,35876.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149028420448303,1.0,0.0,0.0,3.73388147354126,3.7339062690734863,9.302814873990428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12631.73046875,0.0,1627.559814453125,1895.4371337890625,0.0,2608.414306640625,0.9239862561225892,1.0,0.0,3.0,1.0,0.0
17678040,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8954902291297913,0.3769577145576477,0.3404137790203094,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9990000128746032,0.5311363339424133,0.4972901046276092,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9347994923591614,0.42466601729393,0.2972442209720611,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8978697657585144,0.3801332116127014,0.3612512052059173,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6820566058158875,0.1635517925024032,0.746070146560669,284.9472351074219,284.95001220703125,305.26055908203125,298.24920654296875,300.9980773925781,297.27166748046875,284.94635009765625,1.0,0.5039203763008118,1.0,1.0,0.8440145254135132,1.0,-2.69181227684021,1.2512805461883545,1.4405317306518557,0.637592077255249,0.9179574251174928,0.9179574251174928,0.0,113.18368530273438,86.0,75789.171875,0.0,1627.590576171875,1.0,278.1676025390625,283.021240234375,301.2513732910156,306.22711181640625,293.1499938964844,293.1499938964844,278.1499938964844,36023.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151029348373413,1.0,0.0,0.0,3.732854127883911,3.7328789234161377,9.297696124122012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12611.34375,0.0,1627.4970703125,1895.4371337890625,0.0,2610.262939453125,0.9237682819366456,1.0,0.0,3.0,1.0,0.0
17678100,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.9036550521850586,0.3769403994083404,0.3402987420558929,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9990000128746032,0.5329101085662842,0.4841710329055786,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9457945823669434,0.4264525175094604,0.2984018921852112,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.9064849019050598,0.3805517852306366,0.3615358769893646,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.6886563897132874,0.1637262403964996,0.7462945580482483,284.93414306640625,284.95001220703125,305.2680358886719,298.2433166503906,301.00164794921875,297.2752685546875,284.9327392578125,1.0,0.4993993639945984,1.0,1.0,0.8451778292655945,1.0,-2.6780991554260254,1.2442713975906372,1.4338277578353882,0.6340012550354004,0.9058226943016052,0.9058226943016052,0.0,109.276123046875,86.0,75402.5703125,0.0,1590.1051025390625,1.0,278.16766357421875,283.01287841796875,301.2435302734375,306.2040405273437,293.1499938964844,293.1499938964844,278.1499938964844,36567.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150283694267273,1.0,0.0,0.0,3.720161676406861,3.720186471939087,9.234574918082216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12539.1220703125,0.0,1616.962890625,1895.4371337890625,0.0,2609.574462890625,0.921049952507019,1.0,0.0,3.0,1.0,0.0
17678160,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9133981466293336,0.3769019246101379,0.3401380181312561,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9990000128746032,0.5359354019165039,0.4699023365974426,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.957508385181427,0.4282258450984955,0.2995316386222839,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9168746471405028,0.3809475600719452,0.3617761135101318,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.6960490942001343,0.16387839615345,0.74634850025177,284.927001953125,284.95001220703125,305.27520751953125,298.23736572265625,301.00732421875,297.2831420898437,284.9263916015625,1.0,0.4944449663162231,1.0,1.0,0.8462259769439697,1.0,-2.662475109100342,1.2363659143447876,1.4261093139648438,0.6298255920410156,0.8940743803977966,0.8940743803977966,0.0,105.10201263427734,89.0,74894.4921875,0.0,1549.2178955078125,1.0,278.1677551269531,283.0134582519531,301.2337951660156,306.1644592285156,293.1499938964844,293.1499938964844,278.45001220703125,37101.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144298195838928,1.0,0.0,0.0,3.693859100341797,3.693883657455444,9.10445464796794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11640.1220703125,0.0,1590.8524169921875,1895.4371337890625,0.0,2604.04541015625,0.915697991847992,1.0,0.0,3.0,1.0,0.0
17678220,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9209628701210022,0.3769972324371338,0.340038537979126,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.5397253036499023,0.4597606062889099,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9660499691963196,0.4301218688488006,0.3007100522518158,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9249404668807985,0.3814353346824646,0.3620702922344208,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7015418410301208,0.1640741676092147,0.7466026544570923,285.001953125,284.95001220703125,305.2820739746094,298.2313537597656,301.016357421875,297.2965087890625,285.0159912109375,1.0,0.4914148151874542,1.0,1.0,0.8472740650177002,1.0,-2.6522295475006104,1.2311527729034424,1.421076774597168,0.6269018650054932,0.94210547208786,0.94210547208786,0.0,102.22547912597656,89.0,73781.9453125,0.0,1522.02783203125,1.0,278.3672180175781,283.1178894042969,301.1906433105469,305.8826599121094,293.1499938964844,293.1499938964844,278.45001220703125,35597.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084521889686584,1.0,0.0,0.0,3.690161943435669,3.690186262130737,9.086238037525618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11812.5751953125,0.0,1575.2689208984375,1895.4371337890625,0.0,2548.946533203125,0.9158018231391908,1.0,0.0,3.0,1.0,0.0
17678280,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.927638590335846,0.3774565458297729,0.3402562737464905,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.5440189242362976,0.4515925645828247,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9731860756874084,0.4323440194129944,0.3021109402179718,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9319621920585632,0.3822014927864074,0.3626106381416321,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7062966227531433,0.1644278615713119,0.7475159168243408,285.0331420898437,284.95001220703125,305.28863525390625,298.2253112792969,301.0296325683594,297.31756591796875,285.02813720703125,1.0,0.4891863167285919,1.0,1.0,0.8483222126960754,1.0,-2.646099805831909,1.2279497385025024,1.4181501865386963,0.6251485347747803,0.9915597438812256,0.9915597438812256,0.0,100.02672576904295,107.0,73806.4765625,0.0,1503.697998046875,1.0,278.4515686035156,283.13189697265625,301.2016906738281,305.9686889648437,293.1499938964844,293.1499938964844,278.1499938964844,32587.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065850734710693,1.0,0.0,0.0,3.77463698387146,3.774661779403688,9.507004392617092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12949.583984375,0.0,1649.8974609375,1895.4371337890625,0.0,2531.78125,0.9322004914283752,1.0,0.0,3.0,1.0,0.0
17678340,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9288190603256226,0.3774973154067993,0.3405007123947143,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.5477175712585449,0.4504446685314178,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9754095077514648,0.4342124760150909,0.3035430014133453,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9334978461265564,0.3827108740806579,0.363225519657135,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7074032425880432,0.1647078543901443,0.7489458918571472,284.9108581542969,284.95001220703125,305.2948913574219,298.21929931640625,301.040771484375,297.33355712890625,284.8942565917969,1.0,0.4898997843265533,1.0,1.0,0.8493703603744507,1.0,-2.649172067642212,1.2293063402175903,1.4198657274246216,0.6257092356681824,0.9227926135063172,0.9227926135063172,0.0,99.85134887695312,107.0,74676.3671875,0.0,1507.11865234375,1.0,278.2597351074219,282.985595703125,301.252197265625,306.2814025878906,293.1499938964844,293.1499938964844,278.1499938964844,34869.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129241466522217,1.0,0.0,0.0,3.8011302947998047,3.8011555671691895,9.640926919018966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12744.9775390625,0.0,1699.0880126953125,1895.4371337890625,0.0,2590.1474609375,0.93694007396698,1.0,0.0,3.0,1.0,0.0
17678400,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9247623682022096,0.377046138048172,0.3403027951717376,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9990000128746032,0.5500551462173462,0.4552682936191559,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9733039736747742,0.4356575906276703,0.3046865165233612,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9299453496932985,0.3828375339508056,0.3635325133800506,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7050922513008118,0.1648103594779968,0.7499549984931946,284.87164306640625,284.95001220703125,305.30084228515625,298.2132568359375,301.0456848144531,297.3373718261719,284.8774108886719,1.0,0.4922339022159576,1.0,1.0,0.8504185080528259,1.0,-2.65767788887024,1.2333104610443115,1.4243673086166382,0.6278284788131714,0.869610607624054,0.869610607624054,0.0,101.31501770019533,125.0,74285.625,0.0,1525.4298095703125,1.0,278.1817932128906,282.96612548828125,301.2347106933594,306.1841735839844,293.1499938964844,293.1499938964844,278.45001220703125,39963.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149009346961975,1.0,0.0,0.0,3.704116344451904,3.704141616821289,9.155087923318206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11547.58984375,0.0,1624.3111572265625,1895.4371337890625,0.0,2608.396728515625,0.9173404574394226,1.0,0.0,3.0,1.0,0.0
17678460,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9178471565246582,0.3771087825298309,0.3401766717433929,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9990000128746032,0.5516588687896729,0.4640029668807983,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9685811400413512,0.4375576972961426,0.3058862388134002,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9234022498130798,0.3832723498344421,0.36385178565979,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7007208466529846,0.1650274395942688,0.751003623008728,285.0069274902344,284.95001220703125,305.3064880371094,298.207275390625,301.05035400390625,297.34002685546875,285.0219421386719,1.0,0.495976984500885,1.0,1.0,0.8513495922088623,1.0,-2.6710972785949707,1.2397558689117432,1.4313414096832275,0.6312459707260132,0.9527037739753724,0.9527037739753724,0.0,103.92771911621094,125.0,74035.9765625,0.0,1555.9207763671875,1.0,278.3695678710937,283.1121520996094,301.176025390625,305.87603759765625,293.1499938964844,293.1499938964844,278.45001220703125,35436.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80892014503479,1.0,0.0,0.0,3.709150314331055,3.709174871444702,9.17998931981856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11855.1162109375,0.0,1595.694091796875,1895.4371337890625,0.0,2553.252685546875,0.92064368724823,1.0,0.0,3.0,1.0,0.0
17678520,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9101301431655884,0.3776562213897705,0.3406042158603668,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9990000128746032,0.5526584982872009,0.4750788807868957,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9626001119613647,0.439889907836914,0.3074694573879242,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9157386422157288,0.3840794265270233,0.3645775020122528,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.6955145001411438,0.1654155254364013,0.7529423832893372,285.0611267089844,284.95001220703125,305.3117980957031,298.20135498046875,301.05517578125,297.3424987792969,285.05938720703125,1.0,0.5009711980819702,1.0,1.0,0.8522806763648987,1.0,-2.6900150775909424,1.2489057779312134,1.441109299659729,0.6361289620399475,1.0,1.0,0.0,107.36959075927734,128.0,74605.84375,0.0,1598.2803955078125,1.0,278.45184326171875,283.1422119140625,301.1864624023437,305.9878845214844,293.1499938964844,293.1499938964844,278.1499938964844,32612.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078204989433289,1.0,0.0,0.0,3.8017899990081774,3.801815032958984,9.64427385952149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13074.3583984375,0.0,1682.29150390625,1895.4371337890625,0.0,2543.136962890625,0.9375048279762268,1.0,0.0,3.0,1.0,0.0
17678580,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9046183228492736,0.3778338730335235,0.3410434424877167,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9990000128746032,0.5526496767997742,0.4837542772293091,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9582771062850952,0.4418996274471283,0.3090619742870331,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9102477431297302,0.3846724331378937,0.3653498291969299,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.6917002201080322,0.1657025665044784,0.7549384236335754,284.9677429199219,284.95001220703125,305.3168029785156,298.19549560546875,301.0547180175781,297.3360595703125,284.9506530761719,1.0,0.504779040813446,1.0,1.0,0.8532117605209351,1.0,-2.7062206268310547,1.2566759586334229,1.4495447874069214,0.6404885053634644,0.9765474200248718,0.9765474200248718,0.0,110.17478942871094,128.0,75975.484375,0.0,1634.334228515625,1.0,278.25836181640625,283.0140380859375,301.2385559082031,306.3330993652344,293.1499938964844,293.1499938964844,278.1499938964844,33534.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152406811714172,1.0,0.0,0.0,3.845839738845825,3.845865249633789,9.869056611933047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12987.0224609375,0.0,1742.7227783203125,1895.4371337890625,0.0,2611.535400390625,0.9472684860229492,1.0,0.0,3.0,1.0,0.0
17678640,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8991228938102722,0.3773978948593139,0.3409664928913116,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.5517048239707947,0.4922638237476349,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.953685224056244,0.4433661997318268,0.3103009164333343,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9048796892166138,0.3848091661930084,0.3657524883747101,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6877782344818115,0.165750965476036,0.7560573816299438,284.90106201171875,284.95001220703125,305.3215026855469,298.18975830078125,301.0489196777344,297.3201904296875,284.9041442871094,1.0,0.5083217024803162,1.0,1.0,0.8541428446769714,1.0,-2.7196762561798096,1.2631139755249023,1.4565621614456177,0.6440295577049255,0.920159101486206,0.920159101486206,0.0,112.87764739990234,131.0,76171.21875,0.0,1666.3092041015625,1.0,278.18072509765625,282.9613647460937,301.2236328125,306.2733459472656,293.1499938964844,293.1499938964844,278.1499938964844,37070.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185815811157227,1.0,0.0,0.0,3.805233478546143,3.8052592277526855,9.66175321082119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12692.2861328125,0.0,1721.1781005859375,1895.4371337890625,0.0,2642.433349609375,0.9398874640464784,1.0,0.0,3.0,1.0,0.0
17678700,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8938367962837219,0.3771772980690002,0.3407458066940307,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9990000128746032,0.550563633441925,0.5004605054855347,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.949211597442627,0.4450230896472931,0.3114411234855652,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8999419808387756,0.3850399851799011,0.3660011887550354,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.6839368343353271,0.1658006757497787,0.756657063961029,284.9324645996094,284.95001220703125,305.3258361816406,298.18414306640625,301.0440673828125,297.30645751953125,284.9340209960937,1.0,0.5115997195243835,1.0,1.0,0.8550739288330078,1.0,-2.731652021408081,1.2688350677490234,1.4628170728683472,0.6471325755119324,0.9307271838188172,0.9307271838188172,0.0,115.48265838623048,131.0,76442.703125,0.0,1695.945068359375,1.0,278.1691589355469,282.9847106933594,301.1983947753906,306.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,36495.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189144730567932,1.0,0.0,0.0,3.7931952476501465,3.7932207584381104,9.600718158253585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12708.458984375,0.0,1702.2464599609375,1895.4371337890625,0.0,2645.515380859375,0.9379804134368896,1.0,0.0,3.0,1.0,0.0
17678760,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8893687129020691,0.3771268129348755,0.3407118320465088,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9990000128746032,0.549321174621582,0.5077720284461975,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9455222487449646,0.4468279778957367,0.3127075433731079,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8957644701004028,0.3853793442249298,0.3663544356822967,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6806312203407288,0.165881335735321,0.7573270201683044,284.94696044921875,284.95001220703125,305.3298645019531,298.1786499023437,301.040283203125,297.2955627441406,284.9482727050781,1.0,0.5146625638008118,1.0,1.0,0.8566120862960815,1.0,-2.743150234222412,1.2742339372634888,1.4689162969589231,0.6500027179718018,0.937646746635437,0.937646746635437,0.0,117.86703491210938,134.0,76693.5625,0.0,1724.079833984375,1.0,278.167724609375,282.9939880371094,301.18670654296875,306.2129211425781,293.1499938964844,293.1499938964844,278.1499938964844,36041.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81926429271698,1.0,0.0,0.0,3.797093152999878,3.797118663787842,9.620458740755566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12745.1650390625,0.0,1703.3770751953125,1895.4371337890625,0.0,2648.754638671875,0.9384206533432008,1.0,0.0,3.0,1.0,0.0
17678820,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8854066133499146,0.3771218657493591,0.3407514095306396,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9990000128746032,0.5479794144630432,0.5144964456558228,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9423288106918336,0.4486747682094574,0.3140239417552948,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8920665979385376,0.3857585489749908,0.366761565208435,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6776942610740662,0.1659785360097885,0.7580641508102417,284.95770263671875,284.95001220703125,305.33355712890625,298.17333984375,301.03729248046875,297.2865295410156,284.9585876464844,1.0,0.5175666809082031,1.0,1.0,0.8581503033638,1.0,-2.7542357444763184,1.2794270515441897,1.474808692932129,0.652751088142395,0.9462188482284546,0.9462188482284546,0.0,120.10492706298828,134.0,76971.3515625,0.0,1751.1263427734375,1.0,278.1673583984375,282.9993896484375,301.1802062988281,306.2192687988281,293.1499938964844,293.1499938964844,278.1499938964844,35657.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198595643043518,1.0,0.0,0.0,3.806826591491699,3.806852102279663,9.669844303061836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12793.880859375,0.0,1712.0751953125,1895.4371337890625,0.0,2654.26806640625,0.9403581619262696,1.0,0.0,3.0,1.0,0.0
17678880,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8810233473777771,0.377116322517395,0.3408223390579223,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.9984043836593628,0.54659503698349,0.5186113119125366,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9385603070259094,0.4505236744880676,0.3153641819953918,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8879305720329285,0.3861426115036011,0.3672004342079162,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.6744346022605896,0.1660868227481842,0.7589142322540283,284.9637145996094,284.95001220703125,305.3369140625,298.1682434082031,301.0350341796875,297.279541015625,284.96405029296875,1.0,0.5202409029006958,1.0,1.0,0.8596884608268738,1.0,-2.7628333568573,1.2833856344223022,1.479447603225708,0.6548992991447449,0.9538071155548096,0.9538071155548096,0.0,122.53887939453124,137.0,77225.53125,0.0,1775.26904296875,1.0,278.167236328125,283.0007019042969,301.17535400390625,306.2298889160156,293.1499938964844,293.1499938964844,278.1499938964844,35372.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205927610397339,1.0,0.0,0.0,3.818826198577881,3.818851947784424,9.730902092996985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12839.9443359375,0.0,1724.3236083984375,1895.4371337890625,0.0,2661.061767578125,0.94299054145813,1.0,0.0,3.0,1.0,0.0
17678940,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8751391172409058,0.377061665058136,0.3409090042114258,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9929987788200378,0.5455427169799805,0.5176034569740295,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9328835010528564,0.4523323178291321,0.3167202770709991,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8822636604309082,0.3864929378032684,0.3676644563674927,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.670019805431366,0.1661805212497711,0.7599252462387085,284.9586486816406,284.95001220703125,305.3399353027344,298.163330078125,301.0334167480469,297.27508544921875,284.9582824707031,1.0,0.5224297642707825,1.0,1.0,0.8612266778945923,1.0,-2.7647387981414795,1.2840598821640017,1.480678915977478,0.6552663445472717,0.954142928123474,0.954142928123474,0.0,125.58672332763672,137.0,77327.9921875,0.0,1792.77099609375,1.0,278.16717529296875,282.99346923828125,301.17071533203125,306.2376708984375,293.1499938964844,293.1499938964844,278.1499938964844,35432.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213574886322021,1.0,0.0,0.0,3.8299272060394287,3.8299527168273926,9.787556791707177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12858.0634765625,0.0,1738.25390625,1895.4371337890625,0.0,2668.150146484375,0.9453121423721312,1.0,0.0,3.0,1.0,0.0
17679000,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8703006505966187,0.3769779503345489,0.3409439325332641,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9883034825325012,0.5448793768882751,0.516890823841095,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9283983111381532,0.4541195631027221,0.318041980266571,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8776521682739258,0.3868230283260345,0.3680858910083771,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6664274334907532,0.1662669330835342,0.7608098983764648,284.9554138183594,284.95001220703125,305.3426208496094,298.1586608886719,301.0327453613281,297.2724304199219,284.9552307128906,1.0,0.5244268774986267,1.0,1.0,0.862764835357666,1.0,-2.7670819759368896,1.2849738597869873,1.4821079969406128,0.6556553244590759,0.9543076753616332,0.9543076753616332,0.0,128.22418212890625,140.0,77402.40625,0.0,1808.7784423828125,1.0,278.1671447753906,282.9894104003906,301.1651611328125,306.2387390136719,293.1499938964844,293.1499938964844,278.1499938964844,35558.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219646215438843,1.0,0.0,0.0,3.836672306060791,3.836698055267334,9.822061883824065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12868.8828125,0.0,1747.461181640625,1895.4371337890625,0.0,2673.77978515625,0.9469220638275146,1.0,0.0,3.0,1.0,0.0
17679060,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8662920594215393,0.3768811225891113,0.3409431576728821,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9843355417251588,0.5445481538772583,0.5165464878082275,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9248911738395692,0.4558997452259063,0.3193413019180298,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8738767504692078,0.3871404230594635,0.3684747517108917,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6634820699691772,0.1663469821214676,0.7615890502929688,284.9534606933594,284.95001220703125,305.3449401855469,298.1542358398437,301.0325927734375,297.2709655761719,284.9533386230469,1.0,0.52622389793396,1.0,1.0,0.8641659021377563,1.0,-2.769632339477539,1.2860122919082642,1.483620047569275,0.6561187505722046,0.9542989134788512,0.9542989134788512,0.0,130.50894165039062,140.0,77463.40625,0.0,1823.4647216796875,1.0,278.1671142578125,282.9862060546875,301.1596374511719,306.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,35657.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224153518676758,1.0,0.0,0.0,3.842120409011841,3.842146396636963,9.849977686826603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12877.5322265625,0.0,1754.902587890625,1895.4371337890625,0.0,2677.960693359375,0.948152482509613,1.0,0.0,3.0,1.0,0.0
17679120,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8627715706825256,0.3767848312854767,0.3409319818019867,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9807631373405457,0.5443680286407471,0.5163785219192505,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9219564199447632,0.4576832354068756,0.3206349909305572,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8705869317054749,0.387455016374588,0.3688505887985229,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6609124541282654,0.1664253175258636,0.7623174786567688,284.95281982421875,284.95001220703125,305.346923828125,298.15008544921875,301.0326232910156,297.27001953125,284.95281982421875,1.0,0.5279088020324707,1.0,1.0,0.8655669689178467,1.0,-2.772298812866211,1.2871112823486328,1.4851874113082886,0.6566157341003418,0.9548448324203492,0.9548448324203492,0.0,132.59890747070312,143.0,77520.2109375,0.0,1837.434814453125,1.0,278.1671142578125,282.984375,301.154541015625,306.2359619140625,293.1499938964844,293.1499938964844,278.1499938964844,35708.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227822184562683,1.0,0.0,0.0,3.8462979793548575,3.846323728561402,9.871408792605507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12885.5791015625,0.0,1760.4278564453125,1895.4371337890625,0.0,2681.36376953125,0.9491768479347228,1.0,0.0,3.0,1.0,0.0
17679180,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8596135973930359,0.3766893446445465,0.3409154117107391,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9774826765060424,0.5442826151847839,0.5163214206695557,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9194486737251282,0.4594706296920776,0.3219265639781952,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8676563501358032,0.3877675235271454,0.3692179918289184,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.658621609210968,0.1665031909942627,0.7630131840705872,284.952392578125,284.95001220703125,305.3485717773437,298.146240234375,301.0326232910156,297.26934814453125,284.9523620605469,1.0,0.5295090079307556,1.0,1.0,0.866968035697937,1.0,-2.7750401496887207,1.288249135017395,1.486790895462036,0.6571346521377563,0.9553560614585876,0.9553560614585876,0.0,134.5446319580078,143.0,77572.921875,0.0,1850.8642578125,1.0,278.1670837402344,282.9825439453125,301.1500244140625,306.2347412109375,293.1499938964844,293.1499938964844,278.1499938964844,35752.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230987191200256,1.0,0.0,0.0,3.8503379821777344,3.850363969802856,9.892156640489702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12893.361328125,0.0,1765.73046875,1895.4371337890625,0.0,2684.300537109375,0.9500879049301147,1.0,0.0,3.0,1.0,0.0
