time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8567531108856201,0.3765945732593536,0.3408947885036468,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9744477272033693,0.5442614555358887,0.516339898109436,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9172934889793396,0.461261510848999,0.3232170939445495,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8650200366973877,0.3880773782730102,0.3695779144763946,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.656559944152832,0.1665812134742736,0.7636847496032715,284.9523010253906,284.95001220703125,305.349853515625,298.1427307128906,301.0325927734375,297.2689208984375,284.9523010253906,1.0,0.5310353636741638,1.0,1.0,0.8683690428733826,1.0,-2.777828454971313,1.289412021636963,1.48841655254364,0.6576688885688782,0.9560738801956176,0.9560738801956176,0.0,136.3682403564453,146.0,77624.6015625,0.0,1863.8133544921875,1.0,278.16705322265625,282.9810791015625,301.1460876464844,306.2339782714844,293.1499938964844,293.1499938964844,278.1499938964844,35778.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233795762062073,1.0,0.0,0.0,3.854022026062012,3.854048013687134,9.911094593917369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12901.1533203125,0.0,1770.4703369140625,1895.4371337890625,0.0,2686.90673828125,0.9509252309799194,1.0,0.0,3.0,1.0,0.0
17679300,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8540762662887573,0.3765000700950622,0.3408720195293426,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.971537709236145,0.5442688465118408,0.5163920521736145,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9153515100479126,0.4630554318428039,0.3245076835155487,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8625636100769043,0.3883854448795318,0.3699335157871246,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6546398401260376,0.1666595339775085,0.7643448710441589,284.9524230957031,284.95001220703125,305.3507995605469,298.1395263671875,301.032470703125,297.2685852050781,284.95245361328125,1.0,0.5325205326080322,1.0,1.0,0.8697701096534729,1.0,-2.780635118484497,1.2905855178833008,1.4900496006011963,0.6582109332084656,0.9569572806358336,0.9569572806358336,0.0,138.12782287597656,146.0,77676.453125,0.0,1876.5128173828125,1.0,278.16705322265625,282.9798278808594,301.1425170898437,306.2335205078125,293.1499938964844,293.1499938964844,278.1499938964844,35792.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236323595046997,1.0,0.0,0.0,3.857567310333252,3.857593297958374,9.929337920766557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12909.1416015625,0.0,1774.9530029296875,1895.4371337890625,0.0,2689.2529296875,0.951738178730011,1.0,0.0,3.0,1.0,0.0
17679360,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.851561427116394,0.3764050304889679,0.3408468663692474,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9687409996986388,0.5442951917648315,0.5164675712585449,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9135984778404236,0.4648510813713074,0.3257980644702911,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8602656126022339,0.3886904418468475,0.3702841997146606,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6528450846672058,0.1667380481958389,0.7649948596954346,284.9525756835937,284.95001220703125,305.3513488769531,298.13671875,301.0322570800781,297.268310546875,284.95263671875,1.0,0.5339673757553101,1.0,1.0,0.871088445186615,1.0,-2.783449411392212,1.2917755842208862,1.4916739463806152,0.6587698459625244,0.9579511880874634,0.9579511880874634,0.0,139.8291473388672,149.0,77729.25,0.0,1888.9716796875,1.0,278.1670227050781,282.9786376953125,301.13946533203125,306.233642578125,293.1499938964844,293.1499938964844,278.1499938964844,35799.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238666653633118,1.0,0.0,0.0,3.861128568649292,3.861154794692993,9.947680155164562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12917.54296875,0.0,1779.40625,1895.4371337890625,0.0,2691.427978515625,0.9525456428527832,1.0,0.0,3.0,1.0,0.0
17679420,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8491690754890442,0.3763090968132019,0.3408196270465851,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9660194516181946,0.5443305969238281,0.5165547132492065,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9119868278503418,0.4666485786437988,0.3270886242389679,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8580867648124695,0.3889925181865692,0.3706307113170624,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6511451601982117,0.1668166220188141,0.765637993812561,284.95281982421875,284.95001220703125,305.3515625,298.13427734375,301.0318908691406,297.2680969238281,284.9528503417969,1.0,0.5353866219520569,1.0,1.0,0.8724068403244019,1.0,-2.786261558532715,1.2929664850234983,1.493295192718506,0.6593326926231384,0.9590462446212769,0.9590462446212769,0.0,141.49156188964844,149.0,77783.1171875,0.0,1901.2667236328125,1.0,278.1670227050781,282.9775085449219,301.1368103027344,306.23419189453125,293.1499938964844,293.1499938964844,278.1499938964844,35801.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824082612991333,1.0,0.0,0.0,3.8646953105926514,3.864721536636353,9.96606672742928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12926.30078125,0.0,1783.8280029296875,1895.4371337890625,0.0,2693.4326171875,0.9533568620681764,1.0,0.0,3.0,1.0,0.0
17679480,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8468779921531677,0.3762117326259613,0.340790331363678,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.963355839252472,0.5443698763847351,0.5166479349136353,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9104912877082824,0.4684465527534485,0.3283789157867431,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8560060858726501,0.3892912566661834,0.3709731996059418,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.649523913860321,0.1668949872255325,0.7662752270698547,284.9529724121094,284.95001220703125,305.3514099121094,298.1322631835937,301.03143310546875,297.26788330078125,284.9530029296875,1.0,0.5367834568023682,1.0,1.0,0.873725175857544,1.0,-2.7890660762786865,1.2941547632217407,1.4949111938476562,0.6598972678184509,0.9601565599441528,0.9601565599441528,0.0,143.12437438964844,152.0,77837.8515625,0.0,1913.4326171875,1.0,278.1669921875,282.976318359375,301.134521484375,306.2352600097656,293.1499938964844,293.1499938964844,278.1499938964844,35802.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242799043655396,1.0,0.0,0.0,3.868353128433228,3.8683793544769287,9.984941016227822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12935.3935546875,0.0,1788.36962890625,1895.4371337890625,0.0,2695.2646484375,0.9541762471199036,1.0,0.0,3.0,1.0,0.0
17679540,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8446730971336365,0.376112699508667,0.3407587707042694,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9607378840446472,0.5444088578224182,0.5167421698570251,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9090947508811952,0.4702453315258026,0.3296690881252289,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.854008674621582,0.389586329460144,0.3713114559650421,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.647969663143158,0.1669729799032211,0.7669067978858948,284.9531555175781,284.95001220703125,305.35089111328125,298.1306457519531,301.03076171875,297.2677001953125,284.95318603515625,1.0,0.5381614565849304,1.0,1.0,0.875043511390686,1.0,-2.791857481002808,1.295337796211243,1.496519684791565,0.6604630351066589,0.9613217711448668,0.9613217711448668,0.0,144.73391723632812,152.0,77897.2421875,0.0,1925.4901123046875,1.0,278.1669921875,282.9751892089844,301.1326904296875,306.23681640625,293.1499938964844,293.1499938964844,278.1499938964844,35790.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244618773460388,1.0,0.0,0.0,3.872230529785156,3.8722565174102783,1.0004966952692484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12945.583984375,0.0,1793.085205078125,1895.4371337890625,0.0,2696.953857421875,0.9550368785858154,1.0,0.0,3.0,1.0,0.0
17679600,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8425642848014832,0.3760086297988891,0.3407217264175415,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9581839442253112,0.5444374084472656,0.5168282985687256,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9078118205070496,0.4720418453216553,0.3309571743011474,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8521039485931396,0.3898716866970062,0.3716395497322082,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6464905142784119,0.1670491844415664,0.7675248384475708,284.9532165527344,284.95001220703125,305.3500061035156,298.1294860839844,301.0296325683594,297.2675170898437,284.9532775878906,1.0,0.5395090579986572,1.0,1.0,0.8763618469238281,1.0,-2.7946043014526367,1.2964996099472046,1.498104691505432,0.6610228419303894,0.9624893069267272,0.9624893069267272,0.0,146.30667114257812,155.0,77950.046875,0.0,1937.3226318359373,1.0,278.1669616699219,282.9740295410156,301.1312255859375,306.2388916015625,293.1499938964844,293.1499938964844,278.1499938964844,35800.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246269822120667,1.0,0.0,0.0,3.875745058059693,3.8757712841033936,1.002313638309715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12954.5166015625,0.0,1797.538330078125,1895.4371337890625,0.0,2698.487548828125,0.9558407664299012,1.0,0.0,3.0,1.0,0.0
17679660,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8404932022094727,0.3759060204029083,0.3406859040260315,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.95562744140625,0.5444685816764832,0.5169165730476379,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.90656840801239,0.4738407135009765,0.3322465419769287,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.850235641002655,0.3901589214801788,0.3719693422317505,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6450409293174744,0.1671259999275207,0.7681461572647095,284.9535522460937,284.95001220703125,305.3481140136719,298.1279602050781,301.0285949707031,297.2673645019531,284.9535827636719,1.0,0.5408580303192139,1.0,1.0,0.8776862025260925,1.0,-2.7973573207855225,1.2976654767990112,1.4996919631958008,0.6615848541259766,0.9638820886611938,0.9638820886611938,0.0,147.8866424560547,155.0,78007.328125,0.0,1949.225341796875,1.0,278.1669616699219,282.97314453125,301.1297302246094,306.2408752441406,293.1499938964844,293.1499938964844,278.1499938964844,35786.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248299360275269,1.0,0.0,0.0,3.879307746887207,3.879333972930908,1.004157184070209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12964.3701171875,0.0,1801.867919921875,1895.4371337890625,0.0,2700.371826171875,0.9566788077354432,1.0,0.0,3.0,1.0,0.0
17679720,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8384813070297241,0.3758003413677215,0.3406473398208618,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.953100323677063,0.5444930791854858,0.5169994831085205,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9053939580917358,0.4756381809711456,0.3335350453853607,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8484249711036682,0.3904411196708679,0.3722943365573883,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6436381340026855,0.1672017127275467,0.7687612175941467,284.9535522460937,284.95001220703125,305.3446655273437,298.1251525878906,301.026611328125,297.2671813964844,284.9535522460937,1.0,0.5421939492225647,1.0,1.0,0.8790105581283569,1.0,-2.800089359283448,1.2988215684890747,1.501267671585083,0.6621464490890503,0.965056836605072,0.965056836605072,0.0,149.45346069335938,158.0,78058.890625,0.0,1961.051513671875,1.0,278.1669311523437,282.9719543457031,301.1273803710937,306.2421875,293.1499938964844,293.1499938964844,278.1499938964844,35781.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251102566719055,1.0,0.0,0.0,3.882866144180298,3.882892370223999,1.006000275083352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12972.984375,0.0,1806.2657470703125,1895.4371337890625,0.0,2702.9755859375,0.9574925303459167,1.0,0.0,3.0,1.0,0.0
17679780,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8365167379379272,0.3756907880306244,0.3406057357788086,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.950592875480652,0.5445100665092468,0.517076313495636,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9042754769325256,0.477433830499649,0.334822416305542,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8466609716415405,0.3907181322574615,0.3726147413253784,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6422731876373291,0.1672759503126144,0.7693698406219482,284.953125,284.95001220703125,305.3397216796875,298.1211853027344,301.0239562988281,297.2669982910156,284.9530944824219,1.0,0.5435194969177246,1.0,1.0,0.8803349137306213,1.0,-2.802795171737671,1.2999662160873413,1.5028289556503296,0.6627048254013062,0.9658304452896118,0.9658304452896118,0.0,151.01309204101562,158.0,78104.3046875,0.0,1972.823974609375,1.0,278.1669311523437,282.9703674316406,301.1239929199219,306.2425537109375,293.1499938964844,293.1499938964844,278.1499938964844,35795.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254523873329163,1.0,0.0,0.0,3.88638973236084,3.886415958404541,1.007826881505025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12980.0048828125,0.0,1810.781005859375,1895.4371337890625,0.0,2706.154052734375,0.9582626819610596,1.0,0.0,3.0,1.0,0.0
17679840,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.834597647190094,0.3755762577056885,0.3405593335628509,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9481067061424256,0.5445151329040527,0.5171421766281128,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9032122492790222,0.4792261719703674,0.3361074328422546,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8449416756629944,0.3909874856472015,0.372927725315094,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.6409448981285095,0.1673479825258255,0.7699674367904663,284.9527282714844,284.95001220703125,305.33331298828125,298.1160888671875,301.0204772949219,297.26678466796875,284.9527282714844,1.0,0.5448313355445862,1.0,1.0,0.8816592693328857,1.0,-2.805457830429077,1.3010908365249634,1.5043669939041138,0.6632551550865173,0.9664499163627625,0.9664499163627625,0.0,152.5631866455078,161.0,78141.90625,0.0,1984.50244140625,1.0,278.1669006347656,282.968994140625,301.119140625,306.2408752441406,293.1499938964844,293.1499938964844,278.1499938964844,35812.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258098363876343,1.0,0.0,0.0,3.889341592788696,3.889368057250977,1.0093584705828107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12984.9521484375,0.0,1814.6090087890625,1895.4371337890625,0.0,2709.47509765625,0.958937168121338,1.0,0.0,3.0,1.0,0.0
17679900,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8327150940895081,0.375458687543869,0.3405101895332336,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9456357955932616,0.5445128679275513,0.51720130443573,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9021916389465332,0.4810170531272888,0.3373912572860718,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.843259334564209,0.3912523090839386,0.3732363879680633,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.639646589756012,0.1674186438322067,0.7705588340759277,284.95220947265625,284.95001220703125,305.32550048828125,298.10986328125,301.0165100097656,297.2665710449219,284.9521789550781,1.0,0.5461353063583374,1.0,1.0,0.8829836249351501,1.0,-2.808094024658203,1.302203893661499,1.505890130996704,0.663800835609436,0.9668541550636292,0.9668541550636292,0.0,154.11038208007812,161.0,78174.21875,0.0,1996.1461181640625,1.0,278.1669006347656,282.967529296875,301.1134033203125,306.2380676269531,293.1499938964844,293.1499938964844,278.1499938964844,35836.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262151479721069,1.0,0.0,0.0,3.892124176025391,3.892150640487671,1.0108033166034147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12988.638671875,0.0,1818.2890625,1895.4371337890625,0.0,2713.2412109375,0.9595530033111572,1.0,0.0,3.0,1.0,0.0
17679960,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8308687806129456,0.3753368556499481,0.340456873178482,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.943183660507202,0.54449862241745,0.5172491073608398,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.901204526424408,0.4828048348426819,0.3386728465557098,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8416138291358948,0.3915099203586578,0.3735380172729492,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6383784413337708,0.1674872487783432,0.7711398601531982,284.9517822265625,284.95001220703125,305.3163146972656,298.10260009765625,301.01171875,297.2663269042969,284.9517517089844,1.0,0.5474281311035156,1.0,1.0,0.8843330144882202,1.0,-2.8106889724731445,1.3032951354980469,1.5073939561843872,0.664334774017334,0.9671351909637452,0.9671351909637452,0.0,155.65147399902344,164.0,78198.9765625,0.0,2007.7139892578125,1.0,278.1669006347656,282.9662780761719,301.10626220703125,306.2332763671875,293.1499938964844,293.1499938964844,278.1499938964844,35859.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266198635101318,1.0,0.0,0.0,3.894346714019776,3.894373178482056,1.0119580338141532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12990.3896484375,0.0,1821.262451171875,1895.4371337890625,0.0,2717.002685546875,0.9600619673728944,1.0,0.0,3.0,1.0,0.0
17680020,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8290538191795349,0.3752120435237884,0.3404006958007812,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9407489895820618,0.5444754362106323,0.5172883868217468,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.900245189666748,0.4845910668373108,0.3399530947208404,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8400010466575623,0.3917623162269592,0.3738345801830292,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6371369361877441,0.167554423213005,0.77171391248703,284.9513854980469,284.95001220703125,305.30584716796875,298.0943298339844,301.0064392089844,297.2660522460937,284.9513854980469,1.0,0.5487126708030701,1.0,1.0,0.8856823444366455,1.0,-2.81325364112854,1.304373025894165,1.508880615234375,0.6648619174957275,0.9673368334770204,0.9673368334770204,0.0,157.18968200683594,164.0,78218.296875,0.0,2019.2392578125,1.0,278.1668701171875,282.96514892578125,301.09820556640625,306.22705078125,293.1499938964844,293.1499938964844,278.1499938964844,35880.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270473480224609,1.0,0.0,0.0,3.896196603775024,3.8962230682373047,1.0129195970876026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12990.7978515625,0.0,1823.7559814453125,1895.4371337890625,0.0,2720.976806640625,0.9604915380477904,1.0,0.0,3.0,1.0,0.0
17680080,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8272678852081299,0.3750835061073303,0.3403410613536834,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9383330345153807,0.5444405674934387,0.5173167586326599,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8993125557899475,0.4863740503787994,0.3412311375141144,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8384191989898682,0.3920080363750458,0.3741247057914734,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6359209418296814,0.1676198244094848,0.7722793817520142,284.9510498046875,284.95001220703125,305.2940979003906,298.0850830078125,301.0004577636719,297.26580810546875,284.9510498046875,1.0,0.5499880909919739,1.0,1.0,0.8870317339897156,1.0,-2.8157808780670166,1.305434226989746,1.510346531867981,0.6653800010681152,0.9674304723739624,0.9674304723739624,0.0,158.7242431640625,167.0,78231.0234375,0.0,2030.7056884765625,1.0,278.1668701171875,282.9641418457031,301.0890197753906,306.2192077636719,293.1499938964844,293.1499938964844,278.1499938964844,35900.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274780511856079,1.0,0.0,0.0,3.897632360458374,3.8976588249206543,1.0136662922377582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12989.6142578125,0.0,1825.7191162109373,1895.4371337890625,0.0,2724.981201171875,0.9608274698257446,1.0,0.0,3.0,1.0,0.0
17680140,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8255067467689514,0.3749528229236603,0.3402794897556305,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9359368085861206,0.5443993210792542,0.5173389911651611,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8984034657478333,0.4881561696529388,0.3425083756446838,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8368657231330872,0.3922500312328338,0.3744113445281982,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6347277164459229,0.167684257030487,0.7728404402732849,284.95074462890625,284.95001220703125,305.2811584472656,298.0749206542969,300.9941101074219,297.2655334472656,284.9507141113281,1.0,0.5512577891349792,1.0,1.0,0.8883811235427856,1.0,-2.818286895751953,1.306486964225769,1.511799931526184,0.6658933758735657,0.9674504399299622,0.9674504399299622,0.0,160.25831604003906,167.0,78239.6875,0.0,2042.1556396484373,1.0,278.1668701171875,282.96319580078125,301.07916259765625,306.2104187011719,293.1499938964844,293.1499938964844,278.1499938964844,35919.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279435634613037,1.0,0.0,0.0,3.8988211154937744,3.898847579956055,1.0142847486349638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12987.435546875,0.0,1827.369384765625,1895.4371337890625,0.0,2729.310302734375,0.9611074328422546,1.0,0.0,3.0,1.0,0.0
17680200,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8237688541412354,0.3748189806938171,0.3402150869369507,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9335624575614928,0.544348418712616,0.517352283000946,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8975179195404053,0.4899355769157409,0.3437838852405548,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8353394865989685,0.3924865126609802,0.3746927678585052,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6335566639900208,0.1677472442388534,0.7733949422836304,284.9504089355469,284.95001220703125,305.26708984375,298.0638732910156,300.9870910644531,297.2652587890625,284.95037841796875,1.0,0.5525202751159668,1.0,1.0,0.8897305130958557,1.0,-2.820763349533081,1.3075271844863892,1.513236165046692,0.6663984060287476,0.9673592448234558,0.9673592448234558,0.0,161.790283203125,170.0,78242.4296875,0.0,2053.5654296875,1.0,278.1668701171875,282.9623107910156,301.0682983398437,306.2002258300781,293.1499938964844,293.1499938964844,278.1499938964844,35938.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284147381782532,1.0,0.0,0.0,3.899661064147949,3.8996875286102295,1.0147218745260034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12983.818359375,0.0,1828.5799560546875,1895.4371337890625,0.0,2733.693115234375,0.961308479309082,1.0,0.0,3.0,1.0,0.0
17680260,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.822051465511322,0.3746813237667084,0.3401472568511963,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9312105774879456,0.5442857146263123,0.5173544883728027,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8966549038887024,0.4917121529579162,0.3450572788715362,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8338382840156555,0.3927162885665893,0.374967873096466,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6324061751365662,0.1678085923194885,0.773941695690155,284.9501037597656,284.95001220703125,305.2519226074219,298.052001953125,300.97955322265625,297.26495361328125,284.9500732421875,1.0,0.5537744760513306,1.0,1.0,0.8910807967185974,1.0,-2.823202848434448,1.3085514307022097,1.5146515369415283,0.6668925285339355,0.9671669602394104,0.9671669602394104,0.0,163.3198699951172,170.0,78239.1640625,0.0,2064.922607421875,1.0,278.1668701171875,282.9615478515625,301.0564270019531,306.18853759765625,293.1499938964844,293.1499938964844,278.1499938964844,35956.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288817405700684,1.0,0.0,0.0,3.9001119136810303,3.900138378143311,1.014956410472223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12978.7353515625,0.0,1829.2923583984373,1895.4371337890625,0.0,2738.037841796875,0.9614213109016418,1.0,0.0,3.0,1.0,0.0
17680320,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8203507661819458,0.3745413422584533,0.3400773704051971,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.928882896900177,0.5442156195640564,0.517349898815155,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8958114385604858,0.4934865832328796,0.3463293015956878,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.832360029220581,0.3929419219493866,0.3752391040325165,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6312741041183472,0.16786889731884,0.7744840383529663,284.9498291015625,284.95001220703125,305.2356872558594,298.0393371582031,300.9716491699219,297.2646789550781,284.9497985839844,1.0,0.5550233125686646,1.0,1.0,0.8924311399459839,1.0,-2.8256192207336426,1.3095662593841553,1.5160529613494873,0.667380154132843,0.9669202566146852,0.9669202566146852,0.0,164.8497314453125,173.0,78232.421875,0.0,2076.261962890625,1.0,278.1668701171875,282.9608459472656,301.0440368652344,306.1759948730469,293.1499938964844,293.1499938964844,278.1499938964844,35973.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293766975402832,1.0,0.0,0.0,3.9003336429595934,3.900360107421875,1.0150719162993482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12972.8212890625,0.0,1829.70947265625,1895.4371337890625,0.0,2742.64404296875,0.961482048034668,1.0,0.0,3.0,1.0,0.0
17680380,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8186653852462769,0.3743981719017029,0.3400046527385711,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9265822768211364,0.5441358089447021,0.5173361897468567,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.894988477230072,0.4952586889266968,0.347599595785141,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8309041261672974,0.3931620717048645,0.3755052089691162,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6301600933074951,0.1679278910160064,0.7750203609466553,284.94952392578125,284.95001220703125,305.2184753417969,298.02593994140625,300.96319580078125,297.2643737792969,284.94952392578125,1.0,0.5562654733657837,1.0,1.0,0.8937814831733704,1.0,-2.8280065059661865,1.3105692863464355,1.517437219619751,0.6678574681282043,0.9665772914886476,0.9665772914886476,0.0,166.37820434570312,173.0,78220.421875,0.0,2087.564453125,1.0,278.1668701171875,282.960205078125,301.03076171875,306.1622619628906,293.1499938964844,293.1499938964844,278.1499938964844,35990.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298738598823547,1.0,0.0,0.0,3.9002490043640137,3.900275468826294,1.0150278058063122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12965.6513671875,0.0,1829.73828125,1895.4371337890625,0.0,2747.271484375,0.9614733457565308,1.0,0.0,3.0,1.0,0.0
17680440,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8169925808906555,0.3742504417896271,0.3399278521537781,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9243085980415344,0.5440415740013123,0.5173089504241943,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8941847085952759,0.4970259070396423,0.3488667011260986,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8294679522514343,0.3933740556240082,0.3757636249065399,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6290626525878906,0.1679849326610565,0.7755478620529175,284.94927978515625,284.95001220703125,305.2003479003906,298.0118408203125,300.9542236328125,297.2640380859375,284.94927978515625,1.0,0.5574986934661865,1.0,1.0,0.8951318264007568,1.0,-2.830349922180176,1.3115535974502563,1.51879620552063,0.6683194637298584,0.9661404490470886,0.9661404490470886,0.0,167.90420532226562,176.0,78202.421875,0.0,2098.79931640625,1.0,278.1668701171875,282.9596862792969,301.0165710449219,306.1470947265625,293.1499938964844,293.1499938964844,278.1499938964844,36006.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303539156913757,1.0,0.0,0.0,3.8997652530670166,3.899791717529297,1.0147761031475966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12957.0478515625,0.0,1829.2525634765625,1895.4371337890625,0.0,2751.740478515625,0.9613739848136902,1.0,0.0,3.0,1.0,0.0
17680500,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8153290748596191,0.374100387096405,0.3398490250110626,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9220656752586364,0.543940007686615,0.5172749161720276,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8933982849121094,0.4987913966178894,0.3501324355602264,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8280506134033203,0.3935819864273071,0.3760182559490204,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6279800534248352,0.1680410653352737,0.7760714292526245,284.9490661621094,284.95001220703125,305.1813049316406,297.9970703125,300.9449157714844,297.26373291015625,284.9490661621094,1.0,0.5587269067764282,1.0,1.0,0.8964821100234985,1.0,-2.8326706886291504,1.31252920627594,1.5201414823532104,0.6687732934951782,0.9656531810760498,0.9656531810760498,0.0,169.4307403564453,176.0,78181.3359375,0.0,2110.01806640625,1.0,278.1668701171875,282.959228515625,301.0018615722656,306.1311950683594,293.1499938964844,293.1499938964844,278.1499938964844,36021.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830856442451477,1.0,0.0,0.0,3.8990886211395264,3.899115085601807,1.014423901324335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12947.7255859375,0.0,1828.51953125,1895.4371337890625,0.0,2756.419921875,0.9612307548522948,1.0,0.0,3.0,1.0,0.0
17680560,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8136726021766663,0.3739471137523651,0.3397673368453979,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9198551774024964,0.5438281893730164,0.5172314047813416,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8926287293434143,0.50055330991745,0.3513958752155304,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8266505002975464,0.3937841653823852,0.3762675821781158,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6269113421440125,0.1680958569049835,0.7765892148017883,284.9488525390625,284.95001220703125,305.16143798828125,297.9817199707031,300.9352111816406,297.2633972167969,284.9488220214844,1.0,0.5599486827850342,1.0,1.0,0.8978496789932251,1.0,-2.834960699081421,1.3134905099868774,1.5214701890945437,0.6692133545875549,0.965099036693573,0.965099036693573,0.0,170.9567413330078,179.0,78156.1640625,0.0,2121.2001953125,1.0,278.1668701171875,282.95880126953125,300.986572265625,306.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,36035.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313637971878052,1.0,0.0,0.0,3.898155450820923,3.898181915283203,1.013938344840426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12937.451171875,0.0,1827.4580078125,1895.4371337890625,0.0,2761.144775390625,0.9610292315483092,1.0,0.0,3.0,1.0,0.0
17680620,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8120207190513611,0.3737906813621521,0.3396828770637512,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9176797866821288,0.5437065958976746,0.5171786546707153,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8918758630752563,0.5023124814033508,0.3526572585105896,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8252664804458618,0.3939808905124664,0.3765117228031158,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6258554458618164,0.1681494265794754,0.7771015763282776,284.9486389160156,284.95001220703125,305.1407775878906,297.9657897949219,300.9251403808594,297.2630615234375,284.9486389160156,1.0,0.5611643195152283,1.0,1.0,0.8992171883583069,1.0,-2.837221145629883,1.3144400119781494,1.5227810144424438,0.6696414947509766,0.9644846320152284,0.9644846320152284,0.0,172.48226928710938,179.0,78127.234375,0.0,2132.347412109375,1.0,278.1668701171875,282.9584655761719,300.970703125,306.0966796875,293.1499938964844,293.1499938964844,278.1499938964844,36048.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318758606910706,1.0,0.0,0.0,3.896982908248901,3.8970096111297607,1.013328642329725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12926.306640625,0.0,1826.090576171875,1895.4371337890625,0.0,2765.914794921875,0.9607734084129332,1.0,0.0,3.0,1.0,0.0
17680680,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.810370683670044,0.3736317753791809,0.3395963013172149,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9155424237251282,0.5435770750045776,0.5171186327934265,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8911383152008057,0.5040688514709473,0.3539168536663055,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8238972425460815,0.3941731750965118,0.3767518103122711,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.624811053276062,0.1682019978761673,0.7776097655296326,284.94842529296875,284.95001220703125,305.119384765625,297.9493103027344,300.9148254394531,297.2626953125,284.94842529296875,1.0,0.5623749494552612,1.0,1.0,0.9005846977233887,1.0,-2.8394575119018555,1.315380334854126,1.5240771770477295,0.6700599789619446,0.9638248085975648,0.9638248085975648,0.0,174.00833129882812,182.0,78095.453125,0.0,2143.474609375,1.0,278.1668701171875,282.95819091796875,300.9543762207031,306.078369140625,293.1499938964844,293.1499938964844,278.1499938964844,36061.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324012160301208,1.0,0.0,0.0,3.895629644393921,3.895656108856201,1.0126249208042282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12914.51171875,0.0,1824.4921875,1895.4371337890625,0.0,2770.81005859375,0.9604763984680176,1.0,0.0,3.0,1.0,0.0
17680740,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8087205290794373,0.3734695613384247,0.3395067751407623,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.913445770740509,0.5434373021125793,0.5170489549636841,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8904167413711548,0.5058221220970154,0.3551742136478424,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8225418925285339,0.3943597376346588,0.3769865334033966,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6237776279449463,0.1682533025741577,0.7781122922897339,284.9482421875,284.95001220703125,305.0973205566406,297.932373046875,300.9040832519531,297.2623596191406,284.9482421875,1.0,0.5635792016983032,1.0,1.0,0.9019522070884703,1.0,-2.8416635990142822,1.316309094429016,1.525354504585266,0.670464038848877,0.963099241256714,0.963099241256714,0.0,175.5334014892578,182.0,78059.78125,0.0,2154.56201171875,1.0,278.1668701171875,282.9579467773437,300.9375,306.0591735839844,293.1499938964844,293.1499938964844,278.1499938964844,36074.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329223990440369,1.0,0.0,0.0,3.894038200378418,3.894064664840698,1.011797621686128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12901.8251953125,0.0,1822.5924072265625,1895.4371337890625,0.0,2775.6669921875,0.96012544631958,1.0,0.0,3.0,1.0,0.0
17680800,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8070670366287231,0.3733029961585998,0.3394133448600769,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.911390483379364,0.5432834625244141,0.5169661045074463,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8897096514701843,0.5075698494911194,0.356427937746048,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8211979269981384,0.394538402557373,0.3772138357162475,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6227536797523499,0.1683028787374496,0.778607189655304,284.9480895996094,284.95001220703125,305.0746154785156,297.9150085449219,300.8930053710937,297.2619934082031,284.9480895996094,1.0,0.564775288105011,1.0,1.0,0.903319776058197,1.0,-2.843827247619629,1.3172203302383425,1.5266069173812866,0.6708506941795349,0.9623210430145264,0.9623210430145264,0.0,177.05690002441406,185.0,78020.140625,0.0,2165.586181640625,1.0,278.1669006347656,282.95782470703125,300.9200439453125,306.0390930175781,293.1499938964844,293.1499938964844,278.1499938964844,36085.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334314823150635,1.0,0.0,0.0,3.8921687602996826,3.892195224761963,1.01082650871831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12888.2392578125,0.0,1820.333740234375,1895.4371337890625,0.0,2780.411865234375,0.9597113132476808,1.0,0.0,3.0,1.0,0.0
17680860,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.805407702922821,0.3731342554092407,0.339318037033081,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9093819856643676,0.5431227087974548,0.5168768167495728,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8890165686607361,0.5093156099319458,0.3576801121234894,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8198651671409607,0.3947132527828216,0.3774375915527344,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.621738076210022,0.1683516651391983,0.7790987491607666,284.94793701171875,284.95001220703125,305.0513610839844,297.8972473144531,300.8817749023437,297.2616271972656,284.94793701171875,1.0,0.5659668445587158,1.0,1.0,0.904687523841858,1.0,-2.8459696769714355,1.3181238174438477,1.5278459787368774,0.6712281703948975,0.9615154266357422,0.9615154266357422,0.0,178.5812225341797,185.0,77978.53125,0.0,2176.594970703125,1.0,278.1669006347656,282.9577331542969,300.90234375,306.0185546875,293.1499938964844,293.1499938964844,278.1499938964844,36095.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339536190032959,1.0,0.0,0.0,3.890171527862549,3.89019775390625,1.009789230010938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12874.232421875,0.0,1817.912353515625,1895.4371337890625,0.0,2785.27978515625,0.9592679142951964,1.0,0.0,3.0,1.0,0.0
17680920,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8037546277046204,0.372963398694992,0.3392209112644195,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9074233770370485,0.542955219745636,0.5167812705039978,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8883371353149414,0.5110588669776917,0.3589306771755218,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8185425996780396,0.3948843479156494,0.3776578903198242,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6207298636436462,0.1683996319770813,0.7795870304107666,284.9477844238281,284.95001220703125,305.0275573730469,297.879150390625,300.8703308105469,297.2612609863281,284.9477844238281,1.0,0.5671541094779968,1.0,1.0,0.9060553312301636,1.0,-2.8480920791625977,1.31902015209198,1.5290720462799072,0.6715962886810303,0.9606804251670836,0.9606804251670836,0.0,180.1063995361328,188.0,77934.9296875,0.0,2187.590087890625,1.0,278.1669006347656,282.9576416015625,300.88433837890625,305.99761962890625,293.1499938964844,293.1499938964844,278.1499938964844,36106.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344846963882446,1.0,0.0,0.0,3.888049364089966,3.888075828552246,1.0086879456139286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12859.8017578125,0.0,1815.3343505859373,1895.4371337890625,0.0,2790.231689453125,0.9587960839271544,1.0,0.0,3.0,1.0,0.0
17680980,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8021180033683777,0.3727885484695434,0.3391202092170715,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.905516505241394,0.5427751541137695,0.5166739225387573,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.887671709060669,0.5127977132797241,0.3601781129837036,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8172285556793213,0.3950484097003937,0.3778715431690216,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6197284460067749,0.1684461236000061,0.7800686359405518,284.9476623535156,284.95001220703125,305.0032958984375,297.8607482910156,300.85858154296875,297.2608642578125,284.9476623535156,1.0,0.5683339834213257,1.0,1.0,0.9074230790138244,1.0,-2.85017728805542,1.319901943206787,1.5302754640579224,0.6719460487365723,0.959797978401184,0.959797978401184,0.0,181.62969970703125,188.0,77887.9921875,0.0,2198.527587890625,1.0,278.1669311523437,282.9576721191406,300.86590576171875,305.9759826660156,293.1499938964844,293.1499938964844,278.1499938964844,36115.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350024223327637,1.0,0.0,0.0,3.8857076168060303,3.885733842849731,1.0074732017528731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12844.638671875,0.0,1812.4765625,1895.4371337890625,0.0,2795.060791015625,0.9582743644714355,1.0,0.0,3.0,1.0,0.0
17681040,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8004968166351318,0.3726089894771576,0.3390152752399444,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9036625027656556,0.5425794720649719,0.5165518522262573,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8870181441307068,0.5145291090011597,0.3614205718040466,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.815920352935791,0.3952036499977112,0.3780769109725952,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.618732213973999,0.168490782380104,0.7805420160293579,284.9475402832031,284.95001220703125,304.9786376953125,297.84210205078125,300.8465881347656,297.260498046875,284.94757080078125,1.0,0.5695050358772278,1.0,1.0,0.90879088640213,1.0,-2.852214813232422,1.3207638263702393,1.5314509868621826,0.672275722026825,0.958884596824646,0.958884596824646,0.0,183.1510467529297,191.0,77838.1484375,0.0,2209.388916015625,1.0,278.1669311523437,282.9577331542969,300.84716796875,305.9537658691406,293.1499938964844,293.1499938964844,278.1499938964844,36123.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355103731155396,1.0,0.0,0.0,3.883161067962648,3.883187532424927,1.0061531838800877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12828.880859375,0.0,1809.3546142578125,1895.4371337890625,0.0,2799.799072265625,0.9577060341835022,1.0,0.0,3.0,1.0,0.0
