time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7988911867141724,0.3724282681941986,0.3389094173908233,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9018629789352416,0.5423803925514221,0.516426682472229,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8863771557807922,0.5162602663040161,0.3626627027988434,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8146190643310547,0.3953570425510406,0.3782806396484375,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6177401542663574,0.1685350984334945,0.7810143232345581,284.94744873046875,284.95001220703125,304.9535827636719,297.8232116699219,300.8345642089844,297.2601013183594,284.9474792480469,1.0,0.570673406124115,1.0,1.0,0.910158634185791,1.0,-2.8542416095733643,1.3216222524642944,1.5326192378997805,0.6726022958755493,0.9579632878303528,0.9579632878303528,0.0,184.6746368408203,191.0,77787.578125,0.0,2220.259033203125,1.0,278.1669311523437,282.95782470703125,300.8283386230469,305.931396484375,293.1499938964844,293.1499938964844,278.1499938964844,36131.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360297083854675,1.0,0.0,0.0,3.880560874938965,3.880587100982666,1.004806108539924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12812.990234375,0.0,1806.16796875,1895.4371337890625,0.0,2804.64404296875,0.9571250081062316,1.0,0.0,3.0,1.0,0.0
17681160,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7973015904426575,0.3722447454929352,0.3388010859489441,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.900084376335144,0.5421721935272217,0.5162929892539978,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8857484459877014,0.5179873108863831,0.3639020621776581,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.813322901725769,0.3955053091049194,0.378479540348053,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6167516708374023,0.1685783565044403,0.7814820408821106,284.9473876953125,284.95001220703125,304.92822265625,297.8041687011719,300.8223571777344,297.2597045898437,284.9473876953125,1.0,0.5718362331390381,1.0,1.0,0.9115417003631592,1.0,-2.856241464614868,1.3224693536758425,1.533772110939026,0.6729132533073425,0.9570200443267822,0.9570200443267822,0.0,186.1977081298828,194.0,77735.203125,0.0,2231.094482421875,1.0,278.1669616699219,282.9579772949219,300.8092956542969,305.90869140625,293.1499938964844,293.1499938964844,278.1499938964844,36138.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365457653999329,1.0,0.0,0.0,3.8778445720672607,3.877871036529541,1.003400029730983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12796.7529296875,0.0,1802.8363037109373,1895.4371337890625,0.0,2809.4599609375,0.9565176367759703,1.0,0.0,3.0,1.0,0.0
17681220,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7957277894020081,0.3720585405826568,0.3386903703212738,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8983215093612671,0.5419554710388184,0.5161513090133667,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8851319551467896,0.5197113752365112,0.3651392757892608,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8120307922363281,0.3956488668918609,0.3786740303039551,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6157657504081726,0.1686206758022308,0.7819457054138184,284.9472961425781,284.95001220703125,304.902587890625,297.7850036621094,300.8100280761719,297.2593078613281,284.9472961425781,1.0,0.5729938745498657,1.0,1.0,0.9129247665405272,1.0,-2.858215808868408,1.323306679725647,1.5349092483520508,0.6732128262519836,0.9560577273368835,0.9560577273368835,0.0,187.7206115722656,194.0,77681.34375,0.0,2241.900146484375,1.0,278.1669616699219,282.9581298828125,300.7901306152344,305.8857421875,293.1499938964844,293.1499938964844,278.1499938964844,36144.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370579481124878,1.0,0.0,0.0,3.875028371810913,3.8750545978546143,1.0019430192187428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12780.236328125,0.0,1799.38134765625,1895.4371337890625,0.0,2814.240234375,0.9558870196342468,1.0,0.0,3.0,1.0,0.0
17681280,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7941696643829346,0.3718684017658233,0.3385761380195617,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8965727090835571,0.5417259335517883,0.5159975290298462,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8845268487930298,0.5214294195175171,0.3663724958896637,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8107406497001648,0.3957851529121399,0.378861665725708,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6147814989089966,0.1686615496873855,0.7824028730392456,284.9472351074219,284.95001220703125,304.8767395019531,297.7657775878906,300.7975769042969,297.2589111328125,284.947265625,1.0,0.5741440653800964,1.0,1.0,0.9143078327178956,1.0,-2.860151529312134,1.3241281509399414,1.536023497581482,0.6734960079193115,0.955087661743164,0.955087661743164,0.0,189.2417907714844,197.0,77625.8359375,0.0,2252.64404296875,1.0,278.1669921875,282.9583740234375,300.7708435058594,305.86248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36150.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375592231750488,1.0,0.0,0.0,3.872079372406006,3.872105598449707,1.0004185924117337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12763.41796875,0.0,1795.754638671875,1895.4371337890625,0.0,2818.919921875,0.9552267789840698,1.0,0.0,3.0,1.0,0.0
17681340,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7926269769668579,0.3716765642166137,0.3384604454040527,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8948400020599365,0.5414911508560181,0.5158388018608093,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.883932888507843,0.5231457352638245,0.3676043152809143,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8094522953033447,0.3959185183048248,0.379046618938446,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6137974262237549,0.1687019020318985,0.7828579545021057,284.9472045898437,284.95001220703125,304.8507385253906,297.7464904785156,300.7850952148437,297.258544921875,284.9472045898437,1.0,0.5752906203269958,1.0,1.0,0.9156908392906188,1.0,-2.8620707988739014,1.3249434232711792,1.5371273756027222,0.6737739443778992,0.954117715358734,0.954117715358734,0.0,190.76434326171875,197.0,77569.890625,0.0,2263.381103515625,1.0,278.1669921875,282.9586181640625,300.7515563964844,305.8392028808594,293.1499938964844,293.1499938964844,278.1499938964844,36155.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380610346794128,1.0,0.0,0.0,3.8690943717956543,3.869120597839356,9.988767715185531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12746.5625,0.0,1792.086181640625,1895.4371337890625,0.0,2823.604736328125,0.95455801486969,1.0,0.0,3.0,1.0,0.0
17681400,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7911000847816467,0.3714812397956848,0.3383415937423706,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8931220173835754,0.5412448048591614,0.5156692266464233,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.883350133895874,0.524856448173523,0.3688324093818664,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8081639409065247,0.3960453569889068,0.3792253732681274,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6128132939338684,0.1687409430742263,0.7833072543144226,284.9471740722656,284.95001220703125,304.8246459960937,297.72723388671875,300.7725524902344,297.2581481933594,284.9471740722656,1.0,0.5764303207397461,1.0,1.0,0.9170739054679872,1.0,-2.863955497741699,1.325744867324829,1.5382107496261597,0.6740370988845825,0.9531434774398804,0.9531434774398804,0.0,192.28521728515625,200.0,77512.828125,0.0,2274.062744140625,1.0,278.1669921875,282.9588928222656,300.73223876953125,305.8157958984375,293.1499938964844,293.1499938964844,278.1499938964844,36159.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385528326034546,1.0,0.0,0.0,3.8660225868225098,3.866048812866211,9.972912948796877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12729.5439453125,0.0,1788.3072509765625,1895.4371337890625,0.0,2828.197265625,0.953869104385376,1.0,0.0,3.0,1.0,0.0
17681460,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7895885109901428,0.371284544467926,0.3382216393947601,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8914204239845276,0.5409944653511047,0.5154959559440613,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8827781081199646,0.5265660285949707,0.3700595498085022,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8068751692771912,0.3961699604988098,0.3794021010398865,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.611827552318573,0.1687796115875244,0.7837551236152649,284.9471435546875,284.95001220703125,304.7984924316406,297.7080078125,300.760009765625,297.2577514648437,284.9471435546875,1.0,0.5775671601295471,1.0,1.0,0.9184600114822388,1.0,-2.865827798843384,1.326541543006897,1.5392862558364868,0.6742967367172241,0.9521637558937072,0.9521637558937072,0.0,193.8078155517578,200.0,77455.4296875,0.0,2284.745849609375,1.0,278.1670227050781,282.9591979980469,300.7129821777344,305.7924194335937,293.1499938964844,293.1499938964844,278.1499938964844,36163.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390401601791382,1.0,0.0,0.0,3.8629326820373535,3.862958908081055,9.95697860162181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12712.515625,0.0,1784.513427734375,1895.4371337890625,0.0,2832.74853515625,0.9531750679016112,1.0,0.0,3.0,1.0,0.0
17681520,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7880929708480835,0.3710843920707702,0.3380984961986542,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8897337317466736,0.5407326221466064,0.5153117179870605,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8822171092033386,0.52826988697052,0.3712828755378723,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8055843114852905,0.3962880074977875,0.3795726001262665,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6108403205871582,0.1688170284032821,0.7841973304748535,284.9471435546875,284.95001220703125,304.7723388671875,297.6888732910156,300.7474365234375,297.2573547363281,284.9471435546875,1.0,0.5786970257759094,1.0,1.0,0.9198461174964904,1.0,-2.867665529251098,1.3273239135742188,1.5403417348861694,0.6745431423187256,0.9512068629264832,0.9512068629264832,0.0,195.3283233642578,203.0,77397.8671875,0.0,2295.370849609375,1.0,278.1670227050781,282.95953369140625,300.6938171386719,305.76904296875,293.1499938964844,293.1499938964844,278.1499938964844,36165.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395180702209473,1.0,0.0,0.0,3.85978937149048,3.85981559753418,9.940780500983235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12695.5419921875,0.0,1780.64501953125,1895.4371337890625,0.0,2837.212890625,0.952469766139984,1.0,0.0,3.0,1.0,0.0
17681580,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7866127490997314,0.3708827793598175,0.3379741609096527,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8880632519721985,0.5404663681983948,0.5151233673095703,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8816664218902588,0.5299723744392395,0.3725050389766693,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8042978048324585,0.3964035809040069,0.3797408044338226,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6098567843437195,0.1688540130853653,0.7846378087997437,284.9471130371094,284.95001220703125,304.7462158203125,297.669921875,300.73492431640625,297.2569580078125,284.9471435546875,1.0,0.5798237323760986,1.0,1.0,0.9212322235107422,1.0,-2.8694896697998047,1.3281010389328003,1.5413885116577148,0.6747864484786987,0.9502493739128112,0.9502493739128112,0.0,196.8501892089844,203.0,77340.1875,0.0,2305.9921875,1.0,278.16705322265625,282.9598999023437,300.6747741699219,305.74578857421875,293.1499938964844,293.1499938964844,278.1499938964844,36168.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399864435195923,1.0,0.0,0.0,3.856640100479126,3.856666326522827,9.924565347319003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12678.6142578125,0.0,1776.7762451171875,1895.4371337890625,0.0,2841.5888671875,0.9517619609832764,1.0,0.0,3.0,1.0,0.0
17681640,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7851484417915344,0.3706781268119812,0.3378469944000244,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8864079713821411,0.5401899218559265,0.5149254202842712,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.881126344203949,0.5316696763038635,0.3737237751483917,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8030227422714233,0.3965133726596832,0.3799035251140594,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6088801026344299,0.1688899397850036,0.7850733995437622,284.9471435546875,284.95001220703125,304.72021484375,297.651123046875,300.7224426269531,297.256591796875,284.9471740722656,1.0,0.5809441804885864,1.0,1.0,0.922618329524994,1.0,-2.871283054351806,1.3288651704788208,1.5424177646636963,0.6750202775001526,0.94932222366333,0.94932222366333,0.0,198.37042236328125,206.0,77282.9453125,0.0,2316.56396484375,1.0,278.16705322265625,282.9602966308594,300.6559143066406,305.72271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36169.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404459357261658,1.0,0.0,0.0,3.853480100631714,3.853506088256836,9.908308129524812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12661.884765625,0.0,1772.887451171875,1895.4371337890625,0.0,2845.882080078125,0.9510520696640016,1.0,0.0,3.0,1.0,0.0
17681700,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7836993336677551,0.3704717457294464,0.3377183973789215,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8847686052322388,0.5399081707000732,0.514722466468811,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8805959224700928,0.5333643555641174,0.3749406039714813,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8017593026161194,0.3966202139854431,0.3800634741783142,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.607909619808197,0.1689253598451614,0.7855069637298584,284.9471740722656,284.95001220703125,304.6943664550781,297.632568359375,300.7100524902344,297.2561950683594,284.9472045898437,1.0,0.5820609927177429,1.0,1.0,0.9240044355392456,1.0,-2.8730597496032715,1.329622507095337,1.5434372425079346,0.6752510070800781,0.9484046101570128,0.9484046101570128,0.0,199.89149475097656,206.0,77226.0,0.0,2327.124267578125,1.0,278.1670837402344,282.960693359375,300.63726806640625,305.6998291015625,293.1499938964844,293.1499938964844,278.1499938964844,36169.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408927321434021,1.0,0.0,0.0,3.850332975387573,3.8503589630126953,9.892130492517026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12645.306640625,0.0,1769.01904296875,1895.4371337890625,0.0,2850.056884765625,0.9503440856933594,1.0,0.0,3.0,1.0,0.0
17681760,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7822638750076294,0.3702624440193176,0.337587296962738,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8831416964530945,0.5396158695220947,0.5145101547241211,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8800663352012634,0.535038411617279,0.3761456906795501,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8005054593086243,0.3967221677303314,0.3802189826965332,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6069440841674805,0.1689595878124237,0.7859359383583069,284.9472045898437,284.95001220703125,304.668701171875,297.6142578125,300.6976928710937,297.2557373046875,284.9472351074219,1.0,0.5831717252731323,1.0,1.0,0.925407350063324,1.0,-2.874797821044922,1.330360770225525,1.544437050819397,0.6754711866378784,0.9475002884864808,0.9475002884864808,0.0,201.41329956054688,209.0,77169.3984375,0.0,2337.632080078125,1.0,278.1670837402344,282.9610900878906,300.6188659667969,305.6772155761719,293.1499938964844,293.1499938964844,278.1499938964844,36169.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413281440734863,1.0,0.0,0.0,3.847186088562012,3.847212076187134,9.87596877166652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12628.923828125,0.0,1765.1529541015625,1895.4371337890625,0.0,2854.126708984375,0.9496362805366516,1.0,0.0,3.0,1.0,0.0
17681820,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7808413505554199,0.3700501322746277,0.3374537527561188,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.881526529788971,0.5393130779266357,0.5142886638641357,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8795353174209595,0.5366894602775574,0.377337098121643,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7992607355117798,0.3968196213245392,0.3803704082965851,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6059829592704773,0.1689926385879516,0.786360502243042,284.9472351074219,284.95001220703125,304.643310546875,297.5963134765625,300.6854248046875,297.25518798828125,284.947265625,1.0,0.5842764377593994,1.0,1.0,0.9268102049827576,1.0,-2.876495361328125,1.331080198287964,1.5454151630401611,0.675682783126831,0.946610689163208,0.946610689163208,0.0,202.9365234375,209.0,77113.2578125,0.0,2348.087158203125,1.0,278.1671142578125,282.9615478515625,300.6007995605469,305.6549377441406,293.1499938964844,293.1499938964844,278.1499938964844,36169.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417495489120483,1.0,0.0,0.0,3.84404730796814,3.8440732955932617,9.859859346761368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12612.7646484375,0.0,1761.2984619140625,1895.4371337890625,0.0,2858.065673828125,0.9489304423332214,1.0,0.0,3.0,1.0,0.0
17681880,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7794300317764282,0.3698343336582184,0.3373175263404846,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.879920482635498,0.5389971137046814,0.5140562057495117,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8789951205253601,0.5383013486862183,0.3785072267055511,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7980233430862427,0.396912008523941,0.3805174529552459,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6050247550010681,0.1690241992473602,0.7867799401283264,284.947265625,284.95001220703125,304.61822509765625,297.5787048339844,300.6731872558594,297.25445556640625,284.9472961425781,1.0,0.5853742957115173,1.0,1.0,0.928213119506836,1.0,-2.8781392574310303,1.331774353981018,1.5463650226593018,0.6758833527565002,0.9457201957702636,0.9457201957702636,0.0,204.4623413085937,212.0,77057.2734375,0.0,2358.472412109375,1.0,278.1671142578125,282.96197509765625,300.58306884765625,305.6329650878906,293.1499938964844,293.1499938964844,278.1499938964844,36169.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421548008918762,1.0,0.0,0.0,3.840913057327272,3.8409388065338135,9.843787438512663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12596.787109375,0.0,1757.456298828125,1895.4371337890625,0.0,2861.854248046875,0.9482250809669496,1.0,0.0,3.0,1.0,0.0
17681940,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.778031587600708,0.3696155846118927,0.3371787071228027,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8783261179924011,0.5386714339256287,0.5138144493103027,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8784516453742981,0.5398921966552734,0.3796612918376922,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7967950701713562,0.3970000743865967,0.3806605041027069,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6040707230567932,0.1690543442964553,0.787193775177002,284.9472961425781,284.95001220703125,304.593505859375,297.5614929199219,300.6610717773437,297.253662109375,284.94732666015625,1.0,0.58646559715271,1.0,1.0,0.9296160340309144,1.0,-2.8797380924224854,1.332447171211243,1.5472910404205322,0.6760759353637695,0.9448434710502625,0.9448434710502625,0.0,205.9893798828125,212.0,77001.9609375,0.0,2368.795166015625,1.0,278.1671142578125,282.9624328613281,300.5657043457031,305.6114501953125,293.1499938964844,293.1499938964844,278.1499938964844,36169.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425449132919312,1.0,0.0,0.0,3.8377974033355713,3.837823152542114,9.827823532759794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12581.095703125,0.0,1753.641357421875,1895.4371337890625,0.0,2865.501220703125,0.9475234746932985,1.0,0.0,3.0,1.0,0.0
17682000,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7766461372375488,0.3693938851356506,0.3370372951030731,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8767435550689697,0.5383359789848328,0.5135630965232849,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8779056072235107,0.5414639711380005,0.3807999193668365,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7955759763717651,0.397083580493927,0.3807992935180664,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6031208634376526,0.1690830141305923,0.7876015305519104,284.94732666015625,284.95001220703125,304.5691833496094,297.5447692871094,300.6491394042969,297.2528076171875,284.9473571777344,1.0,0.5875501036643982,1.0,1.0,0.931018888950348,1.0,-2.881291389465332,1.333098292350769,1.5481929779052734,0.6762601137161255,0.943988561630249,0.943988561630249,0.0,207.5172882080078,215.0,76947.453125,0.0,2379.05224609375,1.0,278.1671447753906,282.9629211425781,300.5487976074219,305.5903625488281,293.1499938964844,293.1499938964844,278.1499938964844,36168.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429158926010132,1.0,0.0,0.0,3.834702491760254,3.834728479385376,9.81198013505491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12565.720703125,0.0,1749.8529052734375,1895.4371337890625,0.0,2868.969970703125,0.946826994419098,1.0,0.0,3.0,1.0,0.0
17682060,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.775275707244873,0.369169533252716,0.3368933796882629,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8751757144927979,0.5379924178123474,0.5133034586906433,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8773641586303711,0.5430261492729187,0.3819293975830078,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7943680882453918,0.3971627652645111,0.3809338808059692,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6021768450737,0.1691104173660278,0.7880032658576965,284.9473876953125,284.95001220703125,304.5453491210937,297.52850341796875,300.637451171875,297.251953125,284.9474182128906,1.0,0.5886280536651611,1.0,1.0,0.9324105381965636,1.0,-2.882808446884156,1.3337332010269165,1.5490752458572388,0.6764413118362427,0.9431709051132202,0.9431709051132202,0.0,209.044189453125,215.0,76894.53125,0.0,2389.25048828125,1.0,278.1671447753906,282.9634094238281,300.53240966796875,305.56988525390625,293.1499938964844,293.1499938964844,278.1499938964844,36166.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432737588882446,1.0,0.0,0.0,3.831674098968506,3.831699848175049,9.796488029678585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12550.841796875,0.0,1746.144287109375,1895.4371337890625,0.0,2872.31689453125,0.9461443424224854,1.0,0.0,3.0,1.0,0.0
17682120,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7739201784133911,0.3689426481723785,0.3367470800876617,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8736226558685303,0.5376410484313965,0.5130358934402466,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.876828134059906,0.5445796251296997,0.3830509781837463,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7931712865829468,0.3972375392913818,0.3810642659664154,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6012386679649353,0.169136568903923,0.7883991599082947,284.9474792480469,284.95001220703125,304.52203369140625,297.5128173828125,300.6259765625,297.2510986328125,284.947509765625,1.0,0.5896995663642883,1.0,1.0,0.9338021278381348,1.0,-2.884291648864746,1.3343520164489746,1.5499396324157717,0.676618218421936,0.9423950910568236,0.9423950910568236,0.0,210.570053100586,218.0,76843.2109375,0.0,2399.39306640625,1.0,278.16717529296875,282.96392822265625,300.5165710449219,305.550048828125,293.1499938964844,293.1499938964844,278.1499938964844,36163.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843612551689148,1.0,0.0,0.0,3.8287136554718018,3.828739643096924,9.781356311577838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12536.451171875,0.0,1742.5152587890625,1895.4371337890625,0.0,2875.4853515625,0.945477306842804,1.0,0.0,3.0,1.0,0.0
17682180,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7725803256034851,0.3687139749526977,0.3365990221500397,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8720860481262207,0.537284255027771,0.5127628445625305,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8763010501861572,0.5461294651031494,0.3841689527034759,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7919865250587463,0.3973091244697571,0.3811914622783661,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6003071665763855,0.1691619753837585,0.7887911200523376,284.94757080078125,284.95001220703125,304.499267578125,297.4976806640625,300.6147766113281,297.25030517578125,284.9476013183594,1.0,0.5907661318778992,1.0,1.0,0.9351937770843506,1.0,-2.8857531547546387,1.3349604606628418,1.5507926940917969,0.6767951250076294,0.9416685700416564,0.9416685700416564,0.0,212.0949249267578,218.0,76794.0,0.0,2409.502685546875,1.0,278.16717529296875,282.9644775390625,300.50128173828125,305.5308532714844,293.1499938964844,293.1499938964844,278.1499938964844,36159.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439308404922485,1.0,0.0,0.0,3.825850248336792,3.825875997543335,9.766730499904952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12522.6435546875,0.0,1739.000244140625,1895.4371337890625,0.0,2878.462158203125,0.9448311924934388,1.0,0.0,3.0,1.0,0.0
17682240,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7712557911872864,0.3684837222099304,0.336449533700943,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.87056565284729,0.5369226932525635,0.5124850869178772,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8757825493812561,0.5476754903793335,0.3852837383747101,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7908135056495667,0.3973777294158935,0.3813158571720123,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5993820428848267,0.1691866815090179,0.789179801940918,284.9476928710937,284.95001220703125,304.4771423339844,297.48321533203125,300.60382080078125,297.24951171875,284.9477233886719,1.0,0.5918283462524414,1.0,1.0,0.9365853667259216,1.0,-2.887195587158203,1.335559964179993,1.5516356229782104,0.676971971988678,0.9409829378128052,0.9409829378128052,0.0,213.619384765625,221.0,76746.5859375,0.0,2419.5859375,1.0,278.1672058105469,282.9649963378906,300.4864501953125,305.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,36154.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442196249961853,1.0,0.0,0.0,3.823074817657471,3.8231005668640137,9.752566256793216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12509.3408203125,0.0,1735.59033203125,1895.4371337890625,0.0,2881.163330078125,0.9442041516304016,1.0,0.0,3.0,1.0,0.0
17682300,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7699471712112427,0.3682514131069183,0.3362980782985687,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8690619468688965,0.536555290222168,0.5122015476226807,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8752738833427429,0.5492180585861206,0.3863954842090606,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7896527647972107,0.3974426090717315,0.3814365863800049,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5984641313552856,0.1692105829715728,0.7895644307136536,284.9477844238281,284.95001220703125,304.4556579589844,297.4693908691406,300.59326171875,297.2487487792969,284.94781494140625,1.0,0.5928853750228882,1.0,1.0,0.9379769563674928,1.0,-2.8886163234710693,1.336148738861084,1.552467703819275,0.6771506071090698,0.9403098821640016,0.9403098821640016,0.0,215.1419219970703,221.0,76701.5,0.0,2429.630126953125,1.0,278.1672058105469,282.9654846191406,300.4724426269531,305.4945983886719,293.1499938964844,293.1499938964844,278.1499938964844,36150.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444961309432983,1.0,0.0,0.0,3.820458173751831,3.820483922958374,9.739219422044698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12496.71484375,0.0,1732.39013671875,1895.4371337890625,0.0,2883.750244140625,0.9436049461364746,1.0,0.0,3.0,1.0,0.0
17682360,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7686540484428406,0.3680174350738525,0.3361450135707855,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8675746917724609,0.5361828207969666,0.5119129419326782,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8747747540473938,0.5507572293281555,0.3875046670436859,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.788503885269165,0.3975041508674621,0.3815540671348572,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.5975531339645386,0.1692338585853576,0.789945662021637,284.9479064941406,284.95001220703125,304.4349365234375,297.456298828125,300.58306884765625,297.2480163574219,284.94793701171875,1.0,0.5939376354217529,1.0,1.0,0.9393944144248962,1.0,-2.8900182247161865,1.3367260694503784,1.5532920360565186,0.6773284673690796,0.9397048950195312,0.9397048950195312,0.0,216.66314697265625,224.0,76659.921875,0.0,2439.64306640625,1.0,278.1672058105469,282.9659729003906,300.4591369628906,305.4778747558594,293.1499938964844,293.1499938964844,278.1499938964844,36146.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447535634040833,1.0,0.0,0.0,3.817986488342285,3.818011999130249,9.726621783556766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12484.9521484375,0.0,1729.363037109375,1895.4371337890625,0.0,2886.158203125,0.9430391192436218,1.0,0.0,3.0,1.0,0.0
17682420,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7673764228820801,0.3677826225757599,0.3359909355640411,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8661041855812073,0.5358068943023682,0.5116207599639893,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8742854595184326,0.5522950291633606,0.3886123895645141,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7873671650886536,0.3975634276866913,0.3816691637039184,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.5966492295265198,0.1692568957805633,0.7903251051902771,284.9482116699219,284.95001220703125,304.4149780273437,297.4439697265625,300.5731811523437,297.247314453125,284.9482421875,1.0,0.5949861407279968,1.0,1.0,0.9408118724822998,1.0,-2.891407251358032,1.3372973203659058,1.5541099309921265,0.6775085926055908,0.9392805099487304,0.9392805099487304,0.0,218.1835327148437,224.0,76622.40625,0.0,2449.638671875,1.0,278.167236328125,282.96661376953125,300.4465026855469,305.4619140625,293.1499938964844,293.1499938964844,278.1499938964844,36134.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449801802635193,1.0,0.0,0.0,3.815627098083496,3.81565260887146,9.714603947941214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12474.1923828125,0.0,1726.4102783203125,1895.4371337890625,0.0,2888.278564453125,0.9425143003463744,1.0,0.0,3.0,1.0,0.0
17682480,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7661150693893433,0.3675453066825866,0.3358345925807953,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8646500110626221,0.535423219203949,0.5113210678100586,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8738058805465698,0.5538265109062195,0.3897160291671753,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7862423062324524,0.3976172208786011,0.3817790746688843,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.5957533121109009,0.1692791283130645,0.7907004356384277,284.9483947753906,284.95001220703125,304.3958435058594,297.43243408203125,300.5638732910156,297.2466735839844,284.94842529296875,1.0,0.5960280299186707,1.0,1.0,0.9422293305397034,1.0,-2.8927693367004395,1.3378548622131348,1.554914474487305,0.6776902079582214,0.9389074444770812,0.9389074444770812,0.0,219.7003326416016,227.0,76589.84375,0.0,2459.576171875,1.0,278.167236328125,282.96710205078125,300.4350891113281,305.4476318359375,293.1499938964844,293.1499938964844,278.1499938964844,36122.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452209830284119,1.0,0.0,0.0,3.813636064529419,3.813661575317383,9.704468766358332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12464.7236328125,0.0,1723.91552734375,1895.4371337890625,0.0,2890.53125,0.9420619010925292,1.0,0.0,3.0,1.0,0.0
17682540,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7648676037788391,0.367307186126709,0.3356775939464569,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8632113933563232,0.5350373983383179,0.5110194683074951,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.873334527015686,0.5553572773933411,0.3908189237117767,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7851284742355347,0.3976695835590362,0.3818876445293426,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.5948634743690491,0.1693011820316314,0.7910751700401306,284.94854736328125,284.95001220703125,304.3775939941406,297.4217529296875,300.5548095703125,297.2460632324219,284.9485778808594,1.0,0.5970675945281982,1.0,1.0,0.9436467885971068,1.0,-2.8941242694854736,1.3384095430374146,1.555714726448059,0.677873969078064,0.938544511795044,0.938544511795044,0.0,221.2182006835937,227.0,76558.921875,0.0,2469.515625,1.0,278.167236328125,282.9675598144531,300.4241027832031,305.43389892578125,293.1499938964844,293.1499938964844,278.1499938964844,36112.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454086184501648,1.0,0.0,0.0,3.8117504119873047,3.811776161193848,9.694874734123005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12455.6796875,0.0,1721.5596923828125,1895.4371337890625,0.0,2892.286865234375,0.9416298866271972,1.0,0.0,3.0,1.0,0.0
17682600,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7636352777481079,0.3670674264431,0.3355189859867096,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8617886304855347,0.5346462726593018,0.5107126235961914,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8728718161582947,0.5568831562995911,0.3919185996055603,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.784026026725769,0.397718071937561,0.3819924294948578,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5939808487892151,0.1693227440118789,0.7914472818374634,284.9487609863281,284.95001220703125,304.3602905273437,297.4119873046875,300.5463562011719,297.2454528808594,284.9487609863281,1.0,0.5981024503707886,1.0,1.0,0.9450642466545104,1.0,-2.89546012878418,1.3389545679092407,1.5565054416656494,0.6780605912208557,0.93828022480011,0.93828022480011,0.0,222.73419189453125,230.0,76533.3984375,0.0,2479.41943359375,1.0,278.1672668457031,282.9679870605469,300.4142761230469,305.4216003417969,293.1499938964844,293.1499938964844,278.1499938964844,36101.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455936312675476,1.0,0.0,0.0,3.810144424438477,3.81017017364502,9.686707471701084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12447.9580078125,0.0,1719.535888671875,1895.4371337890625,0.0,2894.018310546875,0.9412615299224854,1.0,0.0,3.0,1.0,0.0
17682660,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7624168395996094,0.3668269515037536,0.3353597223758697,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8603811264038086,0.534252941608429,0.5104036331176758,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8724172711372375,0.5584080815315247,0.3930173516273498,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7829345464706421,0.3977649807929992,0.3820956945419311,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5931044816970825,0.1693441867828369,0.7918187975883484,284.948974609375,284.95001220703125,304.3439636230469,297.4031677246094,300.53814697265625,297.244873046875,284.9490051269531,1.0,0.5991348028182983,1.0,1.0,0.9464789032936096,1.0,-2.8967881202697754,1.3394964933395386,1.5572916269302368,0.678249716758728,0.9380878210067748,0.9380878210067748,0.0,224.2508087158203,230.0,76510.859375,0.0,2489.321533203125,1.0,278.1672668457031,282.96844482421875,300.4049987792969,305.4100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36088.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457268476486206,1.0,0.0,0.0,3.808671951293945,3.808697700500488,9.679221193437115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12440.9560546875,0.0,1717.66064453125,1895.4371337890625,0.0,2895.2646484375,0.9409261345863342,1.0,0.0,3.0,1.0,0.0
17682720,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7612133622169495,0.3665848672389984,0.3351988792419433,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8589892983436584,0.5338541865348816,0.5100893974304199,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8719708323478699,0.5599274635314941,0.3941124081611633,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7818543314933777,0.3978078663349151,0.3821950554847717,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5922355651855469,0.169365182518959,0.7921879291534424,284.9491882324219,284.95001220703125,304.32867431640625,297.39532470703125,300.5307006835937,297.24432373046875,284.94921875,1.0,0.6001623272895813,1.0,1.0,0.9478935599327089,1.0,-2.898096799850464,1.3400285243988037,1.5580682754516602,0.6784418821334839,0.9379954934120178,0.9379954934120178,0.0,225.76519775390625,233.0,76494.7578125,0.0,2499.185302734375,1.0,278.1672668457031,282.9688415527344,300.3971862792969,305.4003601074219,293.1499938964844,293.1499938964844,278.1499938964844,36075.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458706736564636,1.0,0.0,0.0,3.807577133178711,3.807602643966675,9.67365735959902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12435.5576171875,0.0,1716.2396240234375,1895.4371337890625,0.0,2896.61083984375,0.9406720399856568,1.0,0.0,3.0,1.0,0.0
17682780,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7600231766700745,0.3663422167301178,0.3350376188755035,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8576122522354126,0.5334538221359253,0.5097736120223999,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8715319633483887,0.5614461302757263,0.3952067494392395,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7807847261428833,0.3978495299816131,0.3822932839393616,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.5913726687431335,0.1693861037492752,0.7925568222999573,284.94940185546875,284.95001220703125,304.3144836425781,297.3885192871094,300.52349853515625,297.2438049316406,284.9494323730469,1.0,0.6011877059936523,1.0,1.0,0.949308216571808,1.0,-2.899399518966675,1.3405582904815674,1.558841347694397,0.6786360740661621,0.9379467964172364,0.9379467964172364,0.0,227.28062438964844,233.0,76481.1796875,0.0,2509.052978515625,1.0,278.1672668457031,282.9692077636719,300.389892578125,305.391357421875,293.1499938964844,293.1499938964844,278.1499938964844,36062.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459516763687134,1.0,0.0,0.0,3.8066177368164062,3.806643486022949,9.668783604865894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12430.7763671875,0.0,1714.979736328125,1895.4371337890625,0.0,2897.36865234375,0.940447986125946,1.0,0.0,3.0,1.0,0.0
17682840,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7588475942611694,0.3660982549190521,0.3348749876022339,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.856250524520874,0.5330487489700317,0.5094531178474426,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8711007833480835,0.5629591941833496,0.3962973952293396,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7797262072563171,0.3978875279426574,0.3823879063129425,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5905171036720276,0.1694066673517227,0.7929237484931946,284.9496459960937,284.95001220703125,304.3014221191406,297.3827819824219,300.5171203613281,297.2432861328125,284.9496765136719,1.0,0.6022086143493652,1.0,1.0,0.9507229328155518,1.0,-2.9006850719451904,1.3410792350769043,1.5596057176589966,0.6788333654403687,0.938023328781128,0.938023328781128,0.0,228.79396057128903,236.0,76475.046875,0.0,2518.885986328125,1.0,278.1672668457031,282.9695129394531,300.3841552734375,305.3843994140625,293.1499938964844,293.1499938964844,278.1499938964844,36047.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460462093353271,1.0,0.0,0.0,3.806065082550049,3.806090831756592,9.665976676842547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12427.8056640625,0.0,1714.203369140625,1895.4371337890625,0.0,2898.253662109375,0.9403148293495178,1.0,0.0,3.0,1.0,0.0
17682900,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7576849460601807,0.3658539056777954,0.3347120583057403,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8549031615257263,0.5326422452926636,0.5091313719749451,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8706768155097961,0.5644716024398804,0.3973873257637024,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7786781191825867,0.397924542427063,0.382481575012207,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.5896674394607544,0.169427216053009,0.7932906150817871,284.94989013671875,284.95001220703125,304.2895812988281,297.378173828125,300.5110168457031,297.2428283691406,284.9499206542969,1.0,0.6032276153564453,1.0,1.0,0.9521375894546508,1.0,-2.901965618133545,1.3415985107421875,1.5603671073913574,0.6790327429771423,0.938149869441986,0.938149869441986,0.0,230.30841064453125,236.0,76471.6484375,0.0,2528.724853515625,1.0,278.1672668457031,282.9698486328125,300.3789978027344,305.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,36033.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460713028907776,1.0,0.0,0.0,3.805656909942627,3.805682420730591,9.663903028922505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12425.498046875,0.0,1713.5963134765625,1895.4371337890625,0.0,2898.488525390625,0.9402137994766236,1.0,0.0,3.0,1.0,0.0
