time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7565364837646484,0.3656087219715118,0.3345482349395752,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8535708785057068,0.532232403755188,0.5088061690330505,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8702602386474609,0.5659794211387634,0.3984741866588592,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7776411175727844,0.397958755493164,0.3825725018978119,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.588824987411499,0.169447585940361,0.7936564087867737,284.9501647949219,284.95001220703125,304.2789611816406,297.3747253417969,300.5057373046875,297.2423400878906,284.9502258300781,1.0,0.6042428612709045,1.0,1.0,0.953555166721344,1.0,-2.903233289718628,1.3421109914779663,1.5611222982406616,0.6792354583740234,0.9384137988090516,0.9384137988090516,0.0,231.8212738037109,239.0,76475.921875,0.0,2538.539794921875,1.0,278.1672668457031,282.9701232910156,300.3754577636719,305.3739929199219,293.1499938964844,293.1499938964844,278.1499938964844,36016.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461004495620728,1.0,0.0,0.0,3.8056564331054688,3.8056819438934326,9.66389961831737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12425.044921875,0.0,1713.4683837890625,1895.4371337890625,0.0,2898.760986328125,0.9402037262916564,1.0,0.0,3.0,1.0,0.0
17683020,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.755401074886322,0.3653630316257477,0.3343839347362518,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8522528409957886,0.5318204760551453,0.5084790587425232,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.869850754737854,0.5674852728843689,0.3995594978332519,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7766146063804626,0.3979913592338562,0.3826618492603302,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5879888534545898,0.1694678962230682,0.7940218448638916,284.9504699707031,284.95001220703125,304.2696533203125,297.3724670410156,300.5009460449219,297.2419128417969,284.95050048828125,1.0,0.6052554845809937,1.0,1.0,0.9549727439880372,1.0,-2.904493570327759,1.3426203727722168,1.5618733167648315,0.6794402599334717,0.938755214214325,0.938755214214325,0.0,233.3342437744141,239.0,76484.8046875,0.0,2548.350341796875,1.0,278.1672668457031,282.9703369140625,300.37286376953125,305.37109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460844159126282,1.0,0.0,0.0,3.805922269821167,3.805947780609131,9.665250217949506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12425.7216796875,0.0,1713.656982421875,1895.4371337890625,0.0,2898.61083984375,0.9402529001235962,1.0,0.0,3.0,1.0,0.0
17683080,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7542789578437805,0.3651168644428253,0.3342191278934479,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8509491682052612,0.5314063429832458,0.5081496238708496,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8694480657577515,0.5689875483512878,0.4006424844264984,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7755987048149109,0.3980220556259155,0.3827493488788605,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5871594548225403,0.1694881319999694,0.7943868637084961,284.95074462890625,284.95001220703125,304.2616882324219,297.3714904785156,300.496826171875,297.2414855957031,284.9508056640625,1.0,0.6062653064727783,1.0,1.0,0.956390380859375,1.0,-2.905745267868042,1.3431254625320437,1.562619686126709,0.6796481013298035,0.939209759235382,0.939209759235382,0.0,234.8466644287109,242.0,76500.1484375,0.0,2558.149658203125,1.0,278.1672668457031,282.9705505371094,300.37158203125,305.36993408203125,293.1499938964844,293.1499938964844,278.1499938964844,35982.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460437655448914,1.0,0.0,0.0,3.806531190872192,3.806556701660156,9.668342499935534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12427.9453125,0.0,1714.251220703125,1895.4371337890625,0.0,2898.230712890625,0.9403786659240724,1.0,0.0,3.0,1.0,0.0
17683140,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7531700134277344,0.3648702204227447,0.3340538442134857,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8496596813201904,0.5309898853302002,0.5078179240226746,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8690521717071533,0.5704865455627441,0.4017230272293091,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7745934128761292,0.3980507850646972,0.3828348815441131,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5863367915153503,0.1695083379745483,0.7947514653205872,284.9510498046875,284.95001220703125,304.2550964355469,297.371826171875,300.493408203125,297.2410888671875,284.9510803222656,1.0,0.6072720289230347,1.0,1.0,0.957807958126068,1.0,-2.90698766708374,1.3436264991760254,1.5633611679077148,0.6798587441444397,0.9397810697555542,0.9397810697555542,0.0,236.35829162597656,242.0,76522.421875,0.0,2567.9365234375,1.0,278.1672668457031,282.970703125,300.3717346191406,305.37066650390625,293.1499938964844,293.1499938964844,278.1499938964844,35963.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459858298301697,1.0,0.0,0.0,3.807531118392944,3.8075568675994873,9.67342430158169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12431.8466796875,0.0,1715.3118896484375,1895.4371337890625,0.0,2897.688232421875,0.9405921101570128,1.0,0.0,3.0,1.0,0.0
17683200,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7520736455917358,0.3646231889724731,0.3338882029056549,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8483837842941284,0.5305716395378113,0.507484495639801,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.868662416934967,0.5719820857048035,0.4028012752532959,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7735981941223145,0.3980778753757477,0.3829188644886017,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.585520327091217,0.1695284396409988,0.7951157093048096,284.95135498046875,284.95001220703125,304.25,297.3735046386719,300.49053955078125,297.2406921386719,284.9513854980469,1.0,0.6082762479782104,1.0,1.0,0.959225594997406,1.0,-2.9082226753234863,1.3441240787506104,1.5640984773635864,0.6800713539123535,0.9404372572898864,0.9404372572898864,0.0,237.86990356445312,230.0,76550.078125,0.0,2577.71728515625,1.0,278.1672668457031,282.97076416015625,300.3729858398437,305.3728942871094,293.1499938964844,293.1499938964844,278.1499938964844,35945.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458828330039978,1.0,0.0,0.0,3.8088436126708975,3.8088691234588623,9.68009317148244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12437.05078125,0.0,1716.7498779296875,1895.4371337890625,0.0,2896.724365234375,0.9408755898475648,1.0,0.0,3.0,1.0,0.0
17683260,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7527223229408264,0.364381730556488,0.333622545003891,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8490926027297974,0.5301547646522522,0.5070433616638184,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8703967332839966,0.5734795331954956,0.4037999212741852,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7744908332824707,0.3981070220470428,0.3828954994678497,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5862759947776794,0.1695526540279388,0.7949771881103516,284.9508972167969,284.95001220703125,304.245849609375,297.37603759765625,300.4881591796875,297.2403564453125,284.9508056640625,1.0,0.6073087453842163,1.0,1.0,0.9606596231460572,1.0,-2.908381223678589,1.3440903425216677,1.5642908811569214,0.6800272464752197,0.940487265586853,0.940487265586853,0.0,236.6116638183593,230.0,76561.5,0.0,2571.767822265625,1.0,278.1672668457031,282.9703369140625,300.37506103515625,305.37554931640625,293.1499938964844,293.1499938964844,278.1499938964844,35949.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845748782157898,1.0,0.0,0.0,3.809842586517334,3.809868097305298,9.685171562523465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12439.9833984375,0.0,1717.9803466796875,1895.4371337890625,0.0,2895.47021484375,0.9410932660102844,1.0,0.0,3.0,1.0,0.0
17683320,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7541574835777283,0.3641525208950043,0.3333201706409454,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8506911396980286,0.5297439098358154,0.5065586566925049,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.873092770576477,0.5749829411506653,0.4047662615776062,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7762317061424255,0.3981433510780334,0.3828294277191162,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.587737500667572,0.1695878803730011,0.7946500182151794,284.9501342773437,284.95001220703125,304.2421569824219,297.37896728515625,300.4860534667969,297.2401733398437,284.9500732421875,1.0,0.6057923436164856,1.0,1.0,0.962093710899353,1.0,-2.9081244468688965,1.343859314918518,1.5642651319503784,0.6798551678657532,0.940144419670105,0.940144419670105,0.0,234.1482849121093,218.0,76562.9375,0.0,2559.07470703125,1.0,278.1672668457031,282.9699401855469,300.3778381347656,305.3783874511719,293.1499938964844,293.1499938964844,278.1499938964844,35972.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845622718334198,1.0,0.0,0.0,3.810196876525879,3.810222625732422,9.686973498901352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12441.064453125,0.0,1718.5926513671875,1895.4371337890625,0.0,2894.290283203125,0.9411827921867372,1.0,0.0,3.0,1.0,0.0
17683380,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7563259601593018,0.3639425337314605,0.3329949378967285,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8531147837638855,0.5293447375297546,0.50604248046875,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8766841888427734,0.5764977931976318,0.4057091772556305,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7787581086158752,0.3981924951076507,0.3827331066131592,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5898483991622925,0.1696414947509765,0.794203519821167,284.9496154785156,284.95001220703125,304.2389221191406,297.3822631835937,300.4842529296875,297.2401428222656,284.9495849609375,1.0,0.6036689281463623,1.0,1.0,0.9635277986526488,1.0,-2.907594680786133,1.3434971570968628,1.56409752368927,0.6796082854270935,0.9397062659263612,0.9397062659263612,0.0,230.6441192626953,218.0,76557.796875,0.0,2540.72021484375,1.0,278.1672668457031,282.96990966796875,300.3810119628906,305.3812255859375,293.1499938964844,293.1499938964844,278.1499938964844,35997.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454863429069519,1.0,0.0,0.0,3.809941530227661,3.809967279434204,9.685675195214571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12441.158203125,0.0,1718.4781494140625,1895.4371337890625,0.0,2893.01416015625,0.9411424994468688,1.0,0.0,3.0,1.0,0.0
17683440,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7588781714439392,0.3637437224388122,0.3326629996299743,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8559682965278625,0.528952956199646,0.5055153965950012,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8807451128959656,0.5780196785926819,0.4066438376903534,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7816897034645081,0.3982495665550232,0.3826264441013336,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.592278778553009,0.1697063595056533,0.7937227487564087,284.94927978515625,284.95001220703125,304.2360534667969,297.38592529296875,300.48272705078125,297.2402038574219,284.9492492675781,1.0,0.6012799143791199,1.0,1.0,0.9649618864059448,1.0,-2.9069786071777344,1.3430942296981812,1.5638842582702637,0.6793384552001953,0.939289391040802,0.939289391040802,0.0,226.692138671875,206.0,76551.3046875,0.0,2519.994873046875,1.0,278.1672668457031,282.9700622558594,300.3844909667969,305.3842163085937,293.1499938964844,293.1499938964844,278.1499938964844,36017.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453277349472046,1.0,0.0,0.0,3.809471368789673,3.8094968795776367,9.683285497885663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12441.125,0.0,1718.0687255859375,1895.4371337890625,0.0,2891.5302734375,0.941051721572876,1.0,0.0,3.0,1.0,0.0
17683500,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7620232105255127,0.3635658919811249,0.3323250710964203,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8594851493835449,0.5285760760307312,0.5049755573272705,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8855212330818176,0.579555094242096,0.4075683355331421,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7852428555488586,0.3983221054077148,0.3825078308582306,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5952025651931763,0.1697934120893478,0.7932155132293701,284.9491882324219,284.95001220703125,304.2336120605469,297.3899230957031,300.4814453125,297.2404479980469,284.9491577148437,1.0,0.5984982848167419,1.0,1.0,0.9663959741592408,1.0,-2.9062845706939697,1.342654824256897,1.5636297464370728,0.6790475845336914,0.938948929309845,0.938948929309845,0.0,222.06222534179688,206.0,76543.7578125,0.0,2495.773681640625,1.0,278.1672668457031,282.970458984375,300.3883361816406,305.38751220703125,293.1499938964844,293.1499938964844,278.1499938964844,36028.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451552987098694,1.0,0.0,0.0,3.808767557144165,3.808793067932129,9.679706636234189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12441.0947265625,0.0,1717.306884765625,1895.4371337890625,0.0,2889.916748046875,0.940902292728424,1.0,0.0,3.0,1.0,0.0
17683560,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7655510306358337,0.3634011447429657,0.3319875299930572,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.863429844379425,0.5282087922096252,0.5044325590133667,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8907512426376343,0.5810981392860413,0.408489316701889,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7891857624053955,0.3984045088291168,0.3823863565921783,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5984134674072266,0.169895201921463,0.792716920375824,284.9491882324219,284.95001220703125,304.2315368652344,297.39422607421875,300.4804077148437,297.2408142089844,284.9491882324219,1.0,0.595525860786438,1.0,1.0,0.9677613973617554,1.0,-2.905588150024414,1.3422200679779053,1.5633680820465088,0.6787611246109009,0.938697874546051,0.938697874546051,0.0,217.11398315429688,194.0,76537.59375,0.0,2469.98388671875,1.0,278.1672668457031,282.970947265625,300.3925476074219,305.39117431640625,293.1499938964844,293.1499938964844,278.1499938964844,36033.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449691534042358,1.0,0.0,0.0,3.8080530166625977,3.8080785274505615,9.676075478637358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12441.4248046875,0.0,1716.486572265625,1895.4371337890625,0.0,2888.175537109375,0.9407467246055604,1.0,0.0,3.0,1.0,0.0
17683620,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7694375514984131,0.3632478713989258,0.3316519558429718,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8677762150764465,0.5278502106666565,0.503888726234436,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8963968753814697,0.5826483368873596,0.4094084799289703,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7934852838516235,0.3984957039356231,0.3822641968727112,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6018738150596619,0.1700103431940078,0.7922359704971313,284.9493103027344,284.95001220703125,304.2298278808594,297.3988647460937,300.4795837402344,297.2412414550781,284.9493103027344,1.0,0.5924081206321716,1.0,1.0,0.9691267609596252,1.0,-2.9049110412597656,1.3417960405349731,1.5631150007247925,0.6784805655479431,0.9385367631912231,0.9385367631912231,0.0,211.92776489257807,194.0,76533.5234375,0.0,2443.062255859375,1.0,278.1672668457031,282.9715270996094,300.3970642089844,305.3952941894531,293.1499938964844,293.1499938964844,278.1499938964844,36034.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447738289833069,1.0,0.0,0.0,3.807408094406128,3.807433605194092,9.67279902397422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12442.244140625,0.0,1715.713134765625,1895.4371337890625,0.0,2886.347900390625,0.9406034350395204,1.0,0.0,3.0,1.0,0.0
17683680,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7736619710922241,0.3631040751934051,0.3313189744949341,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8725019097328186,0.5274987816810608,0.5033451914787292,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9024220705032348,0.5842032432556152,0.4103264510631561,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7981111407279968,0.3985940515995025,0.3821424543857574,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6055490374565125,0.1701368391513824,0.7917762994766235,284.949462890625,284.95001220703125,304.2284851074219,297.40380859375,300.4789428710937,297.2417297363281,284.949462890625,1.0,0.5891820192337036,1.0,1.0,0.97049218416214,1.0,-2.9042611122131348,1.3413864374160769,1.5628747940063477,0.6782081723213196,0.9384528994560242,0.9384528994560242,0.0,206.57150268554688,182.0,76531.7421875,0.0,2415.36083984375,1.0,278.1672668457031,282.9720764160156,300.4018859863281,305.3998413085937,293.1499938964844,293.1499938964844,278.1499938964844,36031.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445707559585571,1.0,0.0,0.0,3.806870222091675,3.806895732879639,9.670065992395394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12443.5732421875,0.0,1715.042236328125,1895.4371337890625,0.0,2884.448486328125,0.9404817223548888,1.0,0.0,3.0,1.0,0.0
17683740,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7782251834869385,0.3629688620567322,0.330989122390747,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8776093125343323,0.5271540284156799,0.5028029084205627,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9090429544448853,0.5857629776000977,0.4112439453601837,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8030558824539185,0.398699015378952,0.3820219337940216,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6094244122505188,0.170273870229721,0.7913408279418945,284.9496154785156,284.95001220703125,304.2274475097656,297.40899658203125,300.4784851074219,297.24224853515625,284.9496459960937,1.0,0.585867702960968,1.0,1.0,0.9718576073646544,1.0,-2.90364670753479,1.340994954109192,1.562651753425598,0.6779459118843079,0.9384427666664124,0.9384427666664124,0.0,201.0807037353516,182.0,76532.578125,0.0,2387.068359375,1.0,278.1672668457031,282.9726257324219,300.4070129394531,305.4048767089844,293.1499938964844,293.1499938964844,278.1499938964844,36025.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443637490272522,1.0,0.0,0.0,3.806471586227417,3.806497097015381,9.668041229815572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12445.466796875,0.0,1714.5196533203125,1895.4371337890625,0.0,2882.51171875,0.9403893947601318,1.0,0.0,3.0,1.0,0.0
17683800,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7831331491470337,0.3628415763378143,0.330662727355957,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8831064105033875,0.5268152952194214,0.5022624135017395,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9164650440216064,0.5873258113861084,0.4121608436107635,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8082855343818665,0.3988097906112671,0.3819030523300171,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6134648323059082,0.1704207211732864,0.7909314632415771,284.9497985839844,284.95001220703125,304.22674560546875,297.4144897460937,300.4782409667969,297.2428283691406,284.9498291015625,1.0,0.5824801921844482,1.0,1.0,0.9732229709625244,1.0,-2.903071641921997,1.3406237363815308,1.5624479055404663,0.6776951551437378,0.9385001063346864,0.9385001063346864,0.0,195.482177734375,170.0,76536.2421875,0.0,2358.32421875,1.0,278.1672668457031,282.9731750488281,300.4124755859375,305.410400390625,293.1499938964844,293.1499938964844,278.1499938964844,36018.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441559672355652,1.0,0.0,0.0,3.806236505508423,3.8062620162963854,9.666846381151115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12447.9599609375,0.0,1714.1805419921875,1895.4371337890625,0.0,2880.568115234375,0.9403324723243712,1.0,0.0,3.0,1.0,0.0
17683860,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7884036898612976,0.3627222776412964,0.3303402960300445,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8890147805213928,0.526482880115509,0.5017242431640625,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.924575924873352,0.5888918042182922,0.4130773544311523,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8136598467826843,0.3989265561103821,0.3817863464355469,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6175869107246399,0.1705777496099472,0.7905520796775818,284.9499816894531,284.95001220703125,304.2263488769531,297.42022705078125,300.4781188964844,297.243408203125,284.9499816894531,1.0,0.5790268182754517,1.0,1.0,0.9745803475379944,1.0,-2.902543544769287,1.340276837348938,1.5622667074203491,0.6774582862854004,0.9386193156242372,0.9386193156242372,0.0,189.78839111328125,170.0,76542.9765625,0.0,2329.20166015625,1.0,278.1672668457031,282.9736633300781,300.418212890625,305.4164733886719,293.1499938964844,293.1499938964844,278.1499938964844,36010.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439513444900513,1.0,0.0,0.0,3.8061931133270255,3.8062186241149902,9.666625828685935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12451.0908203125,0.0,1714.0653076171875,1895.4371337890625,0.0,2878.654052734375,0.9403178095817566,1.0,0.0,3.0,1.0,0.0
17683920,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7940207123756409,0.3626087605953216,0.330021321773529,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8953183889389038,0.5261549353599548,0.5011883974075317,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9332085847854614,0.5904588103294373,0.4139933288097381,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8191953301429749,0.3990473449230194,0.3816716074943542,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6218143105506897,0.1707421094179153,0.7901972532272339,284.9501342773437,284.95001220703125,304.22625732421875,297.4262390136719,300.4781799316406,297.2439880371094,284.9501647949219,1.0,0.5755296349525452,1.0,1.0,0.9759377241134644,1.0,-2.9020533561706543,1.339949369430542,1.5621039867401123,0.6772324442863464,0.9387831687927246,0.9387831687927246,0.0,184.04229736328125,158.0,76552.1796875,0.0,2299.897705078125,1.0,278.1672668457031,282.9740905761719,300.4242248535156,305.4229736328125,293.1499938964844,293.1499938964844,278.1499938964844,36002.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437456488609314,1.0,0.0,0.0,3.8063032627105713,3.806328773498535,9.667185167927528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12454.7314453125,0.0,1714.1329345703125,1895.4371337890625,0.0,2876.730224609375,0.9403373599052428,1.0,0.0,3.0,1.0,0.0
17683980,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8000062704086304,0.3625012934207916,0.3297061324119568,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9020435810089112,0.5258317589759827,0.5006552934646606,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9422416090965272,0.5920271873474121,0.4149087965488434,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8249829411506653,0.3991724848747253,0.3815591335296631,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6262232065200806,0.1709141880273819,0.7898693084716797,284.9502868652344,284.95001220703125,304.2264099121094,297.4324645996094,300.4783630371094,297.2445983886719,284.9502868652344,1.0,0.5719914436340332,1.0,1.0,0.9772950410842896,1.0,-2.90160608291626,1.3396437168121338,1.561962366104126,0.6770190000534058,0.9389908909797668,0.9389908909797668,0.0,178.24693298339844,158.0,76564.046875,0.0,2270.43408203125,1.0,278.1672668457031,282.9744873046875,300.4304504394531,305.4299011230469,293.1499938964844,293.1499938964844,278.1499938964844,35993.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435421586036682,1.0,0.0,0.0,3.806581497192383,3.806607246398926,9.668599432188785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12458.916015625,0.0,1714.403564453125,1895.4371337890625,0.0,2874.826904296875,0.9403947591781616,1.0,0.0,3.0,1.0,0.0
17684040,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8063778281211853,0.3624000549316406,0.329395055770874,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9094715714454652,0.5255134701728821,0.5001251101493835,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9515502452850342,0.5935953855514526,0.4158232510089874,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8311168551445007,0.3993017971515655,0.3814491033554077,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6308935284614563,0.1710942089557647,0.7895700335502625,284.9504089355469,284.95001220703125,304.2268371582031,297.4389038085937,300.4786682128906,297.2452087402344,284.950439453125,1.0,0.5684142708778381,1.0,1.0,0.9786524176597596,1.0,-2.901203393936157,1.339360594749451,1.561842679977417,0.6768184900283813,0.93923819065094,0.93923819065094,0.0,172.406982421875,146.0,76578.59375,0.0,2240.836181640625,1.0,278.1672668457031,282.974853515625,300.4369201660156,305.4372863769531,293.1499938964844,293.1499938964844,278.1499938964844,35986.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433428406715393,1.0,0.0,0.0,3.807035207748413,3.807060718536377,9.670903864389402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12463.6474609375,0.0,1714.8885498046875,1895.4371337890625,0.0,2872.962890625,0.9404916763305664,1.0,0.0,3.0,1.0,0.0
17684100,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8129286170005798,0.3623028993606567,0.3290871083736419,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9178757071495056,0.5251985192298889,0.4995974898338318,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9609743356704712,0.5951640009880066,0.4167373478412628,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8376663327217102,0.3994339406490326,0.3813411295413971,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6358851194381714,0.1712793558835983,0.789291501045227,284.9505310058594,284.95001220703125,304.2274780273437,297.445556640625,300.47906494140625,297.24578857421875,284.9505310058594,1.0,0.5648126006126404,1.0,1.0,0.9800097942352296,1.0,-2.9008328914642334,1.339094161987305,1.5617388486862185,0.676627516746521,0.9395145177841188,0.9395145177841188,0.0,166.55126953125,146.0,76595.078125,0.0,2211.225830078125,1.0,278.1672668457031,282.97515869140625,300.4435729980469,305.4449768066406,293.1499938964844,293.1499938964844,278.1499938964844,35978.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431415557861328,1.0,0.0,0.0,3.807608842849731,3.8076343536376953,9.673818794908584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12468.7734375,0.0,1715.5206298828125,1895.4371337890625,0.0,2871.080322265625,0.9406157732009888,1.0,0.0,3.0,1.0,0.0
17684160,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8196638226509094,0.3622101247310638,0.3287824988365173,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9271239638328552,0.5248870849609375,0.4990724921226501,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9704027771949768,0.596731424331665,0.4176503121852875,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8447368144989014,0.3995688855648041,0.3812351524829864,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6412885189056396,0.1714700162410736,0.7890349626541138,284.9506530761719,284.95001220703125,304.2283630371094,297.452392578125,300.47955322265625,297.2463684082031,284.9506530761719,1.0,0.5611855387687683,1.0,1.0,0.9813656210899352,1.0,-2.900497436523437,1.3388457298278809,1.5616518259048462,0.6764469146728516,0.9398216009140016,0.9398216009140016,0.0,160.67636108398438,134.0,76613.65625,0.0,2181.587158203125,1.0,278.1672668457031,282.9754333496094,300.450439453125,305.4530029296875,293.1499938964844,293.1499938964844,278.1499938964844,35971.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429413437843323,1.0,0.0,0.0,3.808312177658081,3.808337688446045,9.677393109086552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12474.3291015625,0.0,1716.3116455078125,1895.4371337890625,0.0,2869.2080078125,0.9407692551612854,1.0,0.0,3.0,1.0,0.0
17684220,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8267420530319214,0.3621214032173157,0.3284810185432434,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.937059998512268,0.5245801210403442,0.4985508918762207,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9797170758247375,0.5982987284660339,0.4185626208782196,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.852426290512085,0.3997066020965576,0.3811312019824981,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6471881866455078,0.1716657876968383,0.7887992262840271,284.95074462890625,284.95001220703125,304.2294616699219,297.4594116210937,300.4801330566406,297.24688720703125,284.95074462890625,1.0,0.5575358867645264,1.0,1.0,0.9827213883399964,1.0,-2.900196552276612,1.338614821434021,1.5615816116333008,0.676276445388794,0.9401543140411376,0.9401543140411376,0.0,154.7871856689453,134.0,76634.078125,0.0,2151.943603515625,1.0,278.1672668457031,282.9756774902344,300.4574584960937,305.4613342285156,293.1499938964844,293.1499938964844,278.1499938964844,35964.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427419662475586,1.0,0.0,0.0,3.809131383895874,3.809156894683838,9.681556321083915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12480.265625,0.0,1717.24609375,1895.4371337890625,0.0,2867.34375,0.940949022769928,1.0,0.0,3.0,1.0,0.0
17684280,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.834315299987793,0.3620353937149048,0.3281819820404053,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.947501003742218,0.5242760181427002,0.4980317950248718,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9887905120849608,0.5998652577400208,0.4194745123386383,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8608196973800659,0.3998460471630096,0.3810289204120636,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6536582708358765,0.1718649864196777,0.7885790467262268,284.9508361816406,284.95001220703125,304.2307434082031,297.4665832519531,300.48077392578125,297.24737548828125,284.9508361816406,1.0,0.5538688898086548,1.0,1.0,0.984077215194702,1.0,-2.899919033050537,1.338396430015564,1.5615227222442627,0.6761132478713989,0.940506100654602,0.940506100654602,0.0,148.8968048095703,122.0,76655.8125,0.0,2122.34228515625,1.0,278.1672668457031,282.9759216308594,300.464599609375,305.46990966796875,293.1499938964844,293.1499938964844,278.1499938964844,35958.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425393104553223,1.0,0.0,0.0,3.810030937194824,3.810056447982788,9.686129942565458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12486.4755859375,0.0,1718.279541015625,1895.4371337890625,0.0,2865.448974609375,0.9411470293998718,1.0,0.0,3.0,1.0,0.0
17684340,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8425490260124207,0.3619555830955505,0.3278868496417999,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9582718014717102,0.5239788889884949,0.4975171983242035,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.99751615524292,0.6014399528503418,0.4203890562057495,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.870011031627655,0.3999901711940765,0.3809296488761902,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6607804298400879,0.1720684468746185,0.7883754968643188,284.9525146484375,284.95001220703125,304.2322082519531,297.4739074707031,300.4814758300781,297.24786376953125,284.9527893066406,1.0,0.5501854419708252,1.0,1.0,0.985433042049408,1.0,-2.8996362686157227,1.338175892829895,1.5614604949951172,0.6759505271911621,0.9422440528869628,0.9422440528869628,0.0,143.00967407226562,122.0,76686.1328125,0.0,2092.783935546875,1.0,278.1672668457031,282.97808837890625,300.4718017578125,305.4776611328125,293.1499938964844,293.1499938964844,278.1499938964844,35865.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423183560371399,1.0,0.0,0.0,3.809690475463867,3.809715986251831,9.684399628895337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12493.7236328125,0.0,1717.142822265625,1895.4371337890625,0.0,2863.38330078125,0.9413738250732422,1.0,0.0,3.0,1.0,0.0
17684400,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8494517803192139,0.3618394136428833,0.3276280164718628,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9666653871536256,0.5236420035362244,0.4970400035381317,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9990000128746032,0.6037194728851318,0.4137735068798065,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8777390718460083,0.4000971615314483,0.380867451429367,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6668343544006348,0.17224882543087,0.7883792519569397,284.9453430175781,284.95001220703125,304.2338256835937,297.4813842773437,300.4831848144531,297.2510681152344,284.9444274902344,1.0,0.5460310578346252,1.0,1.0,0.9867888689041138,1.0,-2.891387701034546,1.3340299129486084,1.5573577880859375,0.6738772392272949,0.9365514516830444,0.9365514516830444,0.0,138.1669158935547,125.0,76543.8984375,0.0,2054.602783203125,1.0,278.1672668457031,282.9722900390625,300.4787902832031,305.4819641113281,293.1499938964844,293.1499938964844,278.1499938964844,36081.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420233726501465,1.0,0.0,0.0,3.808117389678955,3.808142900466919,9.676402896729996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12474.7109375,0.0,1716.939697265625,1895.4371337890625,0.0,2860.62548828125,0.9406906962394714,1.0,0.0,3.0,1.0,0.0
17684460,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8531002402305603,0.3617109656333923,0.3274343311786651,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9708095788955688,0.5232861638069153,0.4966272413730621,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9990000128746032,0.6067103147506714,0.4080790281295776,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.881889820098877,0.4001865684986114,0.3808714747428894,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.6701849699020386,0.1724269986152649,0.7887560725212097,284.94049072265625,284.95001220703125,304.235595703125,297.4889831542969,300.4869689941406,297.2576904296875,284.9403991699219,1.0,0.5436884164810181,1.0,1.0,0.9880885481834412,1.0,-2.8836662769317627,1.3302067518234253,1.5534595251083374,0.6716736555099487,0.9305679202079772,0.9305679202079772,0.0,135.57652282714844,125.0,76376.875,0.0,2029.4683837890625,1.0,278.16729736328125,282.9718322753906,300.48504638671875,305.4788818359375,293.1499938964844,293.1499938964844,278.1499938964844,36358.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415553569793701,1.0,0.0,0.0,3.799172163009644,3.799197673797608,9.630996373743983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12444.412109375,0.0,1708.3421630859375,1895.4371337890625,0.0,2856.25048828125,0.9388729333877563,1.0,0.0,3.0,1.0,0.0
17684520,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8557968735694885,0.3616011142730713,0.3272685110569,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9737324118614196,0.5229413509368896,0.4962368011474609,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9990000128746032,0.609972357749939,0.4039361178874969,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8849865198135376,0.4002817273139953,0.3808957040309906,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.6727504730224609,0.1726183593273162,0.7892810106277466,284.9411926269531,284.95001220703125,304.23748779296875,297.4967041015625,300.4917297363281,297.2657775878906,284.9414367675781,1.0,0.5419719219207764,1.0,1.0,0.9893882870674132,1.0,-2.8786768913269043,1.3277078866958618,1.550968885421753,0.6702303290367126,0.928116738796234,0.928116738796234,0.0,133.73692321777344,128.0,76266.1953125,0.0,2012.204345703125,1.0,278.1673278808594,282.9749450683594,300.4915466308594,305.476806640625,293.1499938964844,293.1499938964844,278.1499938964844,36443.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409826755523682,1.0,0.0,0.0,3.7909886837005615,3.791014194488525,9.58955070018419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12426.6201171875,0.0,1699.19873046875,1895.4371337890625,0.0,2850.897705078125,0.9371181726455688,1.0,0.0,3.0,1.0,0.0
17684580,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8575658798217773,0.3615134358406067,0.327140599489212,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9755564332008362,0.5226134657859802,0.4958793520927429,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9990000128746032,0.6133291721343994,0.4012371599674225,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8870596289634705,0.400386244058609,0.3809472918510437,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.6745509505271912,0.172823280096054,0.7899709939956665,284.9447326660156,284.95001220703125,304.239501953125,297.5044860839844,300.496826171875,297.274169921875,284.94500732421875,1.0,0.5409164428710938,1.0,1.0,0.9906880259513856,1.0,-2.875736951828003,1.3262063264846802,1.5495306253433228,0.6693410873413086,0.9283215999603271,0.9283215999603271,0.0,132.55911254882812,128.0,76216.40625,0.0,2001.5999755859373,1.0,278.1673583984375,282.9794921875,300.4989318847656,305.478271484375,293.1499938964844,293.1499938964844,278.1499938964844,36345.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403927683830261,1.0,0.0,0.0,3.785079717636109,3.785104990005493,9.559679483572836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12421.0400390625,0.0,1691.3895263671875,1895.4371337890625,0.0,2845.384765625,0.9358078241348268,1.0,0.0,3.0,1.0,0.0
17684640,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8587326407432556,0.3614334464073181,0.327038437128067,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9766973853111268,0.5222945809364319,0.4955478012561798,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9990000128746032,0.6165719032287598,0.399453341960907,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8884721994400024,0.4004953801631927,0.3810196816921234,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6758551597595215,0.1730343848466873,0.7907686829566956,284.94775390625,284.95001220703125,304.2416076660156,297.51239013671875,300.5015869140625,297.28173828125,284.9479675292969,1.0,0.5402829051017761,1.0,1.0,0.9919877648353576,1.0,-2.8741142749786377,1.3253467082977295,1.5487675666809082,0.6688043475151062,0.9290990233421326,0.9290990233421326,0.0,131.79615783691406,131.0,76198.7734375,0.0,1995.2030029296875,1.0,278.1673889160156,282.9828796386719,300.5071105957031,305.483642578125,293.1499938964844,293.1499938964844,278.1499938964844,36235.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398836851119995,1.0,0.0,0.0,3.781624794006348,3.781650304794312,9.542236512061208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12421.0283203125,0.0,1686.4219970703125,1895.4371337890625,0.0,2840.62841796875,0.9349543452262878,1.0,0.0,3.0,1.0,0.0
17684700,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8591724038124084,0.3613538146018982,0.3269573152065277,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.977052927017212,0.5219815969467163,0.4952414333820343,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9990000128746032,0.6196012496948242,0.3987327218055725,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8890963196754456,0.4006063938140869,0.3811125159263611,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6765593886375427,0.1732473969459533,0.7916685938835144,284.9505920410156,284.95001220703125,304.2438049316406,297.5203552246094,300.50567626953125,297.2877502441406,284.9508361816406,1.0,0.5401285290718079,1.0,1.0,0.9932875037193298,1.0,-2.873973846435547,1.3252086639404297,1.5487651824951172,0.6686668992042542,0.930980622768402,0.930980622768402,0.0,131.50747680664062,131.0,76226.7265625,0.0,1993.5592041015625,1.0,278.1673889160156,282.9855651855469,300.5158996582031,305.4928894042969,293.1499938964844,293.1499938964844,278.1499938964844,36103.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395010232925415,1.0,0.0,0.0,3.7810189723968506,3.7810442447662354,9.539179472994874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12429.16015625,0.0,1684.6785888671875,1895.4371337890625,0.0,2837.053466796875,0.934757113456726,1.0,0.0,3.0,1.0,0.0
17684760,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8591177463531494,0.3612655699253082,0.3268815577030182,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9768862128257751,0.5216670632362366,0.494946539402008,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9990000128746032,0.6224234104156494,0.3987174034118652,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8891897797584534,0.4007142186164856,0.3812147080898285,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6768526434898376,0.1734550893306732,0.7926075458526611,284.9527282714844,284.95001220703125,304.2460632324219,297.5283508300781,300.5090637207031,297.2923278808594,284.9529113769531,1.0,0.5402828454971313,1.0,1.0,0.9945512413978576,1.0,-2.8747596740722656,1.3255236148834229,1.5492360591888428,0.6687815189361572,0.9331638216972352,0.9331638216972352,0.0,131.52980041503906,134.0,76281.796875,0.0,1994.9556884765625,1.0,278.1673889160156,282.987060546875,300.5248718261719,305.5046081542969,293.1499938964844,293.1499938964844,278.1499938964844,35984.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392248153686523,1.0,0.0,0.0,3.782673358917236,3.782698631286621,9.54752863435715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12442.0888671875,0.0,1685.720703125,1895.4371337890625,0.0,2834.473388671875,0.9350483417510986,1.0,0.0,3.0,1.0,0.0
