time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8586165308952332,0.3611644804477691,0.3268051147460937,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9762483239173888,0.52134770154953,0.4946582019329071,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9990000128746032,0.6250280737876892,0.3993326723575592,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8888059258460999,0.400816410779953,0.381322294473648,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6767701506614685,0.1736530214548111,0.7935575246810913,284.9542541503906,284.95001220703125,304.2483825683594,297.5364074707031,300.5117492675781,297.2954406738281,284.95440673828125,1.0,0.5407063961029053,1.0,1.0,0.9958150386810304,1.0,-2.876330614089966,1.3262211084365845,1.5501095056533811,0.6691084504127502,0.9355517029762268,0.9355517029762268,0.0,131.82852172851562,134.0,76359.984375,0.0,1998.994384765625,1.0,278.1673583984375,282.9876708984375,300.5338439941406,305.5181884765625,293.1499938964844,293.1499938964844,278.1499938964844,35884.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390482068061829,1.0,0.0,0.0,3.78612232208252,3.786147594451904,9.564947731632856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12458.9296875,0.0,1689.051025390625,1895.4371337890625,0.0,2832.82421875,0.935755968093872,1.0,0.0,3.0,1.0,0.0
17684880,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.857827365398407,0.3610526919364929,0.3267256021499634,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9753005504608154,0.5210235714912415,0.4943722188472748,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9990000128746032,0.6274740695953369,0.4003556668758392,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8881144523620605,0.4009135663509369,0.3814318180084228,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6764417290687561,0.1738417595624923,0.7945004105567932,284.9555053710937,284.95001220703125,304.250732421875,297.54449462890625,300.513916015625,297.2975158691406,284.9555969238281,1.0,0.5413004159927368,1.0,1.0,0.9970788359642028,1.0,-2.878384590148926,1.3271540403366089,1.5512306690216064,0.66956627368927,0.9380898475646972,0.9380898475646972,0.0,132.305908203125,137.0,76452.1640625,0.0,2004.70703125,1.0,278.1673583984375,282.98785400390625,300.5427551269531,305.5327453613281,293.1499938964844,293.1499938964844,278.1499938964844,35795.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389348387718201,1.0,0.0,0.0,3.79060697555542,3.790632486343384,9.587620297679678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12478.1435546875,0.0,1693.7125244140625,1895.4371337890625,0.0,2831.764892578125,0.936718761920929,1.0,0.0,3.0,1.0,0.0
17684940,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8567132353782654,0.3609263598918915,0.3266403973102569,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9739946722984314,0.5206922292709351,0.4940873682498932,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9990000128746032,0.6297252774238586,0.4018426537513733,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8870755434036255,0.4010035395622253,0.3815422058105469,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.6758324503898621,0.1740174144506454,0.7954232096672058,284.9561767578125,284.95001220703125,304.2530822753906,297.5526123046875,300.5154724121094,297.2983703613281,284.95623779296875,1.0,0.5420857667922974,1.0,1.0,0.9983426332473756,1.0,-2.880967855453491,1.3283445835113523,1.552623271942139,0.6701674461364746,0.940564513206482,0.940564513206482,0.0,132.98715209960938,137.0,76558.8125,0.0,2012.2991943359373,1.0,278.1673278808594,282.9872436523437,300.55157470703125,305.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,35734.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388951420783997,1.0,0.0,0.0,3.796405076980591,3.796430349349976,9.616971965442644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12499.8505859375,0.0,1700.1693115234375,1895.4371337890625,0.0,2831.39404296875,0.9379584193229676,1.0,0.0,3.0,1.0,0.0
17685000,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8553663492202759,0.3607895672321319,0.326549768447876,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9724178910255432,0.5203567147254944,0.493802934885025,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9990000128746032,0.631814181804657,0.4036711156368255,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8857864141464233,0.4010889828205108,0.3816528618335724,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.6750166416168213,0.1741811484098434,0.7963172793388367,284.9574279785156,284.95001220703125,304.2554626464844,297.5606994628906,300.5165405273437,297.2982482910156,284.95758056640625,1.0,0.5430096983909607,1.0,1.0,0.9996063709259032,1.0,-2.8839221000671387,1.3297159671783447,1.5542060136795044,0.6708692908287048,0.9438459277153016,0.9438459277153016,0.0,133.81982421875,140.0,76678.546875,0.0,2021.26025390625,1.0,278.16729736328125,282.9872741699219,300.56024169921875,305.5643005371094,293.1499938964844,293.1499938964844,278.1499938964844,35638.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388969898223877,1.0,0.0,0.0,3.802321434020996,3.80234694480896,9.646970511312247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12523.666015625,0.0,1706.508544921875,1895.4371337890625,0.0,2831.411376953125,0.939392387866974,1.0,0.0,3.0,1.0,0.0
17685060,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8538686633110046,0.3606407642364502,0.3264532685279846,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9706497192382812,0.5200139880180359,0.4935169219970703,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9990000128746032,0.6337804198265076,0.4057299196720123,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8843339085578918,0.4011678397655487,0.3817622065544128,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.6740637421607971,0.1743340194225311,0.7971832752227783,284.9573059082031,284.95001220703125,304.2578125,297.5688171386719,300.51727294921875,297.29742431640625,284.95733642578125,1.0,0.5440253019332886,0.9986634254455566,0.9986634254455566,0.9996851086616516,1.0,-2.887108325958252,1.3312098979949951,1.5558983087539673,0.6716439723968506,0.9461958408355712,0.9461958408355712,0.0,134.75634765625,140.0,76800.8203125,0.0,2031.1343994140625,1.0,278.1672668457031,282.985595703125,300.56884765625,305.5812072753906,293.1499938964844,293.1499938964844,278.1499938964844,35610.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389421701431274,1.0,0.0,0.0,3.809755563735962,3.809781074523926,9.684729320724728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12548.1513671875,0.0,1715.2315673828125,1895.4371337890625,0.0,2831.833740234375,0.940947413444519,1.0,0.0,3.0,1.0,0.0
17685120,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8521989583969116,0.3604788780212402,0.3263482749462127,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9686582684516908,0.51966392993927,0.4932278096675873,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9990000128746032,0.6355903148651123,0.4080542027950287,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8826950192451477,0.4012397229671478,0.3818687796592712,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.672951877117157,0.1744728237390518,0.7980054616928101,284.9574890136719,284.95001220703125,304.2601318359375,297.5768737792969,300.5175476074219,297.2958068847656,284.9575500488281,1.0,0.5451439023017883,0.9973268508911132,0.9973268508911132,0.9997638463974,1.0,-2.890543937683105,1.332824945449829,1.5577189922332764,0.6724863648414612,0.948805332183838,0.948805332183838,0.0,135.81285095214844,143.0,76929.0078125,0.0,2042.0340576171875,1.0,278.167236328125,282.9843139648437,300.5773010253906,305.59814453125,293.1499938964844,293.1499938964844,278.1499938964844,35581.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390201330184937,1.0,0.0,0.0,3.8171424865722656,3.8171679973602295,9.722322147354134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12573.515625,0.0,1723.92041015625,1895.4371337890625,0.0,2832.5615234375,0.9426001906394958,1.0,0.0,3.0,1.0,0.0
17685180,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8504375219345093,0.3603072762489319,0.3262372314929962,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9665248394012452,0.5193081498146057,0.4929361641407013,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9990000128746032,0.6372964382171631,0.4105359315872192,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8809544444084167,0.4013062417507171,0.3819731771945953,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6717510223388672,0.174601674079895,0.7987955808639526,284.9571533203125,284.95001220703125,304.2624206542969,297.5848999023437,300.5175476074219,297.29364013671875,284.9571533203125,1.0,0.5463230609893799,0.99599027633667,0.99599027633667,0.9998425841331482,1.0,-2.894117593765259,1.334506273269653,1.559611439704895,0.6733656525611877,0.9509859681129456,0.9509859681129456,0.0,136.94345092773438,143.0,77058.296875,0.0,2053.55322265625,1.0,278.1672058105469,282.9823608398437,300.585693359375,305.6154479980469,293.1499938964844,293.1499938964844,278.1499938964844,35583.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391229510307312,1.0,0.0,0.0,3.825071334838867,3.82509708404541,9.762754871189827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12598.9990234375,0.0,1733.538330078125,1895.4371337890625,0.0,2833.52197265625,0.9443037509918212,1.0,0.0,3.0,1.0,0.0
17685240,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8485545516014099,0.3601228892803192,0.3261170089244842,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.964209794998169,0.5189452171325684,0.4926405847072601,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9990000128746032,0.6388455033302307,0.4132218062877655,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8790807127952576,0.4013658463954925,0.3820739090442657,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6704311966896057,0.1747157871723175,0.7995330691337585,284.9571228027344,284.95001220703125,304.2646484375,297.5928955078125,300.51715087890625,297.29083251953125,284.9571228027344,1.0,0.5475783944129944,0.9946537017822266,0.9946537017822266,0.9999212622642516,1.0,-2.897853374481201,1.3362654447555542,1.561587929725647,0.6742884516716003,0.9533281922340392,0.9533281922340392,0.0,138.1691436767578,146.0,77191.1171875,0.0,2065.839599609375,1.0,278.16717529296875,282.9808044433594,300.5938720703125,305.632568359375,293.1499938964844,293.1499938964844,278.1499938964844,35581.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392441868782043,1.0,0.0,0.0,3.8328449726104736,3.8328707218170166,9.802475915421385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12624.9453125,0.0,1742.9815673828125,1895.4371337890625,0.0,2834.654541015625,0.9460451602935792,1.0,0.0,3.0,1.0,0.0
17685300,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8466265201568604,0.3599313795566559,0.3259916603565216,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9617961049079896,0.518578827381134,0.4923430979251861,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9990000128746032,0.640299379825592,0.4160068333148956,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.877155065536499,0.4014219641685486,0.3821727931499481,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.669061541557312,0.1748212724924087,0.8002385497093201,284.9571533203125,284.95001220703125,304.26678466796875,297.6007995605469,300.5165405273437,297.28765869140625,284.9571838378906,1.0,0.5488706827163696,0.9933171272277832,0.9933171272277832,1.0,1.0,-2.9016590118408203,1.3380577564239502,1.56360125541687,0.6752299070358276,0.9557309746742249,0.9557309746742249,0.0,139.44525146484375,146.0,77325.0,0.0,2078.5224609375,1.0,278.1671142578125,282.97930908203125,300.6019287109375,305.649658203125,293.1499938964844,293.1499938964844,278.1499938964844,35579.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393741846084595,1.0,0.0,0.0,3.840664863586426,3.8406906127929688,9.842515282798558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12651.1708984375,0.0,1752.5052490234375,1895.4371337890625,0.0,2835.86865234375,0.9478029012680054,1.0,0.0,3.0,1.0,0.0
17685360,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8446767926216125,0.3597349226474762,0.3258627951145172,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.959309458732605,0.5182101726531982,0.4920445382595062,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9990000128746032,0.6416816115379333,0.4188598990440368,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.875202476978302,0.401475727558136,0.3822705745697021,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.6676638126373291,0.174920454621315,0.8009204864501953,284.9573059082031,284.95001220703125,304.26885986328125,297.608642578125,300.5157775878906,297.28424072265625,284.95733642578125,1.0,0.5501891374588013,0.9918301105499268,0.9918301105499268,1.0,1.0,-2.9055118560791016,1.3398699760437012,1.5656417608261108,0.6761816143989563,0.9582794904708862,0.9582794904708862,0.0,140.7589111328125,149.0,77459.828125,0.0,2091.501708984375,1.0,278.1670837402344,282.9779052734375,300.6098937988281,305.6665954589844,293.1499938964844,293.1499938964844,278.1499938964844,35569.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395107388496399,1.0,0.0,0.0,3.848466157913208,3.84849214553833,9.882541007755208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12677.669921875,0.0,1761.9876708984375,1895.4371337890625,0.0,2837.144287109375,0.9495722651481628,1.0,0.0,3.0,1.0,0.0
17685420,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8427003622055054,0.35953089594841,0.3257286548614502,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9567442536354064,0.5178375244140625,0.4917438924312591,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9990000128746032,0.642970860004425,0.4217883050441742,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8732187747955322,0.4015255868434906,0.3823662996292114,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.6662331223487854,0.1750113368034362,0.8015713095664978,284.9572448730469,284.95001220703125,304.27081298828125,297.61639404296875,300.5148010253906,297.2805480957031,284.957275390625,1.0,0.5515350103378296,0.9903430342674256,0.9903430342674256,1.0,1.0,-2.9094061851501465,1.3417012691497805,1.5677047967910769,0.6771441698074341,0.9606540203094482,0.9606540203094482,0.0,142.113525390625,149.0,77593.9453125,0.0,2104.786865234375,1.0,278.16705322265625,282.97625732421875,300.61773681640625,305.6835632324219,293.1499938964844,293.1499938964844,278.1499938964844,35571.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396556377410889,1.0,0.0,0.0,3.856407403945923,3.856433391571045,9.923367088049415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12703.9873046875,0.0,1771.773681640625,1895.4371337890625,0.0,2838.498291015625,0.9513449668884276,1.0,0.0,3.0,1.0,0.0
17685480,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8406851887702942,0.359315812587738,0.3255859613418579,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9540871381759644,0.5174590349197388,0.4914394021034241,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9990000128746032,0.6441078186035156,0.4248087704181671,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8711928129196167,0.4015695750713348,0.3824581503868103,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.6647568345069885,0.1750899255275726,0.8021729588508606,284.9573059082031,284.95001220703125,304.27264404296875,297.6240234375,300.5135192871094,297.2764587402344,284.95733642578125,1.0,0.5529115796089172,0.9888560175895692,0.9888560175895692,1.0,1.0,-2.9133312702178955,1.3435465097427368,1.5697848796844482,0.6781150102615356,0.9631395936012268,0.9631395936012268,0.0,143.51632690429688,152.0,77727.765625,0.0,2118.3974609375,1.0,278.1670227050781,282.97479248046875,300.6253662109375,305.7001953125,293.1499938964844,293.1499938964844,278.1499938964844,35568.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397996425628662,1.0,0.0,0.0,3.864216327667236,3.8642423152923584,9.963596312445588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12730.236328125,0.0,1781.3939208984375,1895.4371337890625,0.0,2839.84326171875,0.9531131982803344,1.0,0.0,3.0,1.0,0.0
17685540,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8386947512626648,0.3590995371341705,0.3254424929618835,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9514159560203552,0.5170801281929016,0.4911348223686218,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9990000128746032,0.6452304124832153,0.427830696105957,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8691915273666382,0.4016131162643432,0.3825498819351196,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.6632983684539795,0.1751672476530075,0.8027703762054443,284.9573059082031,284.95001220703125,304.2743225097656,297.63153076171875,300.5122375488281,297.2723693847656,284.95733642578125,1.0,0.5542901754379272,0.987368941307068,0.987368941307068,1.0,1.0,-2.917254686355591,1.345389723777771,1.5718648433685305,0.6790845394134521,0.9655826687812804,0.9655826687812804,0.0,144.92884826660156,152.0,77861.140625,0.0,2132.0859375,1.0,278.1669921875,282.9732666015625,300.6329650878906,305.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,35570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399544954299927,1.0,0.0,0.0,3.872051954269409,3.8720781803131104,1.0004044952438562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12756.4580078125,0.0,1791.117919921875,1895.4371337890625,0.0,2841.290283203125,0.9548768401145936,1.0,0.0,3.0,1.0,0.0
17685600,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8366969227790833,0.3588749468326568,0.3252924680709839,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9486962556838988,0.5166967511177063,0.4908270835876465,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9990000128746032,0.6462394595146179,0.4308973550796509,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8671834468841553,0.4016521275043487,0.3826384246349334,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.6618260741233826,0.1752360463142395,0.8033329844474792,284.9573059082031,284.95001220703125,304.27587890625,297.638916015625,300.5107116699219,297.2680358886719,284.95733642578125,1.0,0.5556825995445251,0.9858819246292114,0.9858819246292114,1.0,1.0,-2.921172380447388,1.3472291231155396,1.573943257331848,0.6800526976585388,0.9680222272872924,0.9680222272872924,0.0,146.3692626953125,155.0,77993.03125,0.0,2145.939697265625,1.0,278.1669616699219,282.97174072265625,300.640380859375,305.7331848144531,293.1499938964844,293.1499938964844,278.1499938964844,35572.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401070833206177,1.0,0.0,0.0,3.879803419113159,3.879829645156861,1.0044140026366222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12782.3935546875,0.0,1800.7772216796875,1895.4371337890625,0.0,2842.71533203125,0.9566253423690796,1.0,0.0,3.0,1.0,0.0
17685660,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8347182273864746,0.3586479127407074,0.3251405656337738,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9459641575813292,0.5163123607635498,0.490518718957901,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9990000128746032,0.6472123861312866,0.433970183134079,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8651971220970154,0.4016900360584259,0.38272625207901,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.660368025302887,0.1753022372722625,0.8038853406906128,284.95733642578125,284.95001220703125,304.2772216796875,297.6461486816406,300.50909423828125,297.263671875,284.9573669433594,1.0,0.5570780038833618,0.984395444393158,0.984395444393158,1.0,1.0,-2.9250829219818115,1.3490641117095947,1.5760189294815063,0.6810183525085449,0.9705087542533876,0.9705087542533876,0.0,147.82147216796875,155.0,78124.484375,0.0,2159.87353515625,1.0,278.1669311523437,282.97027587890625,300.6476745605469,305.7493896484375,293.1499938964844,293.1499938964844,278.1499938964844,35572.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402674198150635,1.0,0.0,0.0,3.887495994567871,3.887522220611572,1.0084007726618438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12808.283203125,0.0,1810.3870849609373,1895.4371337890625,0.0,2844.214111328125,0.9583659768104552,1.0,0.0,3.0,1.0,0.0
17685720,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.832750141620636,0.3584152162075043,0.3249843120574951,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9432143568992616,0.5159247517585754,0.4902081191539764,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9990000128746032,0.6481136679649353,0.4370582401752472,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8632253408432007,0.4017247557640075,0.3828119039535522,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.6589165925979614,0.1753633022308349,0.8044170141220093,284.9572448730469,284.95001220703125,304.2784118652344,297.6532287597656,300.50732421875,297.2591857910156,284.9572448730469,1.0,0.5584776997566223,0.9829089641571044,0.9829089641571044,1.0,1.0,-2.928975820541382,1.3508892059326172,1.5780866146087646,0.6819790601730347,0.9728451371192932,0.9728451371192932,0.0,149.28903198242188,158.0,78254.0,0.0,2173.888916015625,1.0,278.1669006347656,282.9686889648437,300.6548156738281,305.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,35581.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404311537742615,1.0,0.0,0.0,3.895198583602905,3.8952250480651855,1.0124008440470789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12833.7587890625,0.0,1820.115478515625,1895.4371337890625,0.0,2845.743408203125,0.9600900411605836,1.0,0.0,3.0,1.0,0.0
17685780,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8307868242263794,0.3581747114658355,0.3248211145401001,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.940446674823761,0.5155335664749146,0.4898944199085235,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9990000128746032,0.6488833427429199,0.4401653409004211,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8612650632858276,0.4017556309700012,0.3828941285610199,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.6574664115905762,0.1754166781902313,0.8049148321151733,284.9574890136719,284.95001220703125,304.2793884277344,297.6601257324219,300.5053405761719,297.2545471191406,284.95751953125,1.0,0.5598804354667664,0.9814224243164062,0.9814224243164062,1.0,1.0,-2.932832956314087,1.3526958227157593,1.5801371335983276,0.6829301118850708,0.9755789637565612,0.9755789637565612,0.0,150.7730255126953,158.0,78382.7734375,0.0,2187.961181640625,1.0,278.1668701171875,282.967529296875,300.66162109375,305.78076171875,293.1499938964844,293.1499938964844,278.1499938964844,35567.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405813574790955,1.0,0.0,0.0,3.90251898765564,3.90254545211792,1.0162096941712662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12859.1162109375,0.0,1829.2154541015625,1895.4371337890625,0.0,2847.14697265625,0.9617887139320374,1.0,0.0,3.0,1.0,0.0
17685840,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8288455009460449,0.3579319715499878,0.324656218290329,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9376866817474364,0.5151411294937134,0.489579826593399,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9990000128746032,0.649621307849884,0.4432668387889862,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8593339920043945,0.4017851948738098,0.3829754889011383,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.6560378074645996,0.1754682958126068,0.8054059147834778,284.95770263671875,284.95001220703125,304.2801513671875,297.66680908203125,300.5032958984375,297.2498779296875,284.9577331542969,1.0,0.5612816214561462,0.9799359440803528,0.9799359440803528,1.0,1.0,-2.936673402786255,1.3544933795928955,1.582180142402649,0.6838760375976562,0.9782786965370178,0.9782786965370178,0.0,152.26364135742188,161.0,78510.40625,0.0,2202.070556640625,1.0,278.1668395996094,282.9663391113281,300.6683654785156,305.7960205078125,293.1499938964844,293.1499938964844,278.1499938964844,35556.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407430052757263,1.0,0.0,0.0,3.909832715988159,3.9098594188690186,1.0200222959610985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12884.2900390625,0.0,1838.363525390625,1895.4371337890625,0.0,2848.657958984375,0.9634761214256288,1.0,0.0,3.0,1.0,0.0
17685900,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8269224166870117,0.3576859533786773,0.3244890570640564,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9349364638328552,0.5147467851638794,0.4892640709877014,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6503226161003113,0.4463647603988647,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8574303388595581,0.4018129706382751,0.3830557465553283,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.6546286940574646,0.1755175292491912,0.8058879971504211,284.9576110839844,284.95001220703125,304.2807006835937,297.67333984375,300.5010986328125,297.24517822265625,284.9576416015625,1.0,0.5626816749572754,0.9784494638442992,0.9784494638442992,1.0,1.0,-2.940493583679199,1.356279730796814,1.5842137336730957,0.6848162412643433,0.9807339906692504,0.9807339906692504,0.0,153.76158142089844,161.0,78636.3125,0.0,2216.21533203125,1.0,278.1667785644531,282.9648742675781,300.67498779296875,305.81121826171875,293.1499938964844,293.1499938964844,278.1499938964844,35560.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409163951873779,1.0,0.0,0.0,3.917262077331543,3.9172887802124015,1.023902427732537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12909.029296875,0.0,1847.8031005859373,1895.4371337890625,0.0,2850.278076171875,0.9651536345481871,1.0,0.0,3.0,1.0,0.0
17685960,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8250117897987366,0.3574333488941192,0.3243168890476227,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9321967959403992,0.514348030090332,0.4889452755451202,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9990000128746032,0.6509518027305603,0.4494615793228149,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8555508255958557,0.4018366932868957,0.3831330835819244,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6532352566719055,0.1755623370409011,0.8063522577285767,284.9570007324219,284.95001220703125,304.2809753417969,297.6796264648437,300.4987487792969,297.2403869628906,284.9570007324219,1.0,0.5640789270401001,0.976934552192688,0.976934552192688,1.0,1.0,-2.944274663925171,1.3580447435379028,1.586229920387268,0.68574458360672,0.9827295541763306,0.9827295541763306,0.0,155.26719665527344,164.0,78758.2265625,0.0,2230.367431640625,1.0,278.166748046875,282.9628295898437,300.68133544921875,305.82635498046875,293.1499938964844,293.1499938964844,278.1499938964844,35588.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410937190055847,1.0,0.0,0.0,3.924997568130493,3.925024271011353,1.0279501339027777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12933.1845703125,0.0,1857.8692626953125,1895.4371337890625,0.0,2851.935791015625,0.9668147563934326,1.0,0.0,3.0,1.0,0.0
17686020,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8231065273284912,0.3571768999099731,0.324140727519989,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9294646978378296,0.5139475464820862,0.4886242747306824,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9990000128746032,0.6515156030654907,0.4525362253189087,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8536894917488098,0.4018584191799164,0.3832082152366638,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.6518534421920776,0.1756038516759872,0.8068019151687622,284.9572448730469,284.95001220703125,304.281005859375,297.6856689453125,300.4962158203125,297.235595703125,284.957275390625,1.0,0.5654700398445129,0.975419580936432,0.975419580936432,1.0,1.0,-2.947979688644409,1.3597712516784668,1.588208556175232,0.6866533160209656,0.9852833151817322,0.9852833151817322,0.0,156.78341674804688,164.0,78879.375,0.0,2244.490234375,1.0,278.1667175292969,282.9617919921875,300.6873779296875,305.8405456542969,293.1499938964844,293.1499938964844,278.1499938964844,35586.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412652015686035,1.0,0.0,0.0,3.931852102279663,3.9318790435791016,1.03154366115632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12957.0478515625,0.0,1866.5997314453125,1895.4371337890625,0.0,2853.5380859375,0.968421995639801,1.0,0.0,3.0,1.0,0.0
17686080,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8211116790771484,0.356911152601242,0.3239609599113464,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.92661452293396,0.513539731502533,0.4883015751838684,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9990000128746032,0.6520411968231201,0.4551241397857666,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8517465591430664,0.4018724858760834,0.3832813799381256,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6504068374633789,0.1756393164396286,0.807244062423706,284.95654296875,284.95001220703125,304.2807312011719,297.6914978027344,300.4935913085937,297.2308654785156,284.9564819335937,1.0,0.5668237805366516,0.9739046692848206,0.9739046692848206,1.0,1.0,-2.951126337051392,1.361222743988037,1.589903712272644,0.687423050403595,0.9869868755340576,0.9869868755340576,0.0,158.36598205566406,167.0,78986.5234375,0.0,2257.963623046875,1.0,278.16668701171875,282.9599304199219,300.69317626953125,305.8541564941406,293.1499938964844,293.1499938964844,278.1499938964844,35615.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414303064346313,1.0,0.0,0.0,3.938732147216797,3.938758850097656,1.0351568562327884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12978.4296875,0.0,1875.647705078125,1895.4371337890625,0.0,2855.08154296875,0.969936728477478,1.0,0.0,3.0,1.0,0.0
17686140,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8188596963882446,0.3566344976425171,0.3237818777561188,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9234218001365662,0.5131212472915649,0.4879803657531738,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.998417854309082,0.6526647210121155,0.4565216898918152,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8495480418205261,0.4018754959106445,0.3833556473255157,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6487636566162109,0.175667330622673,0.8077017068862915,284.9549865722656,284.95001220703125,304.2801818847656,297.6970520019531,300.49102783203125,297.22674560546875,284.9548645019531,1.0,0.5680838823318481,0.9723896980285645,0.9723896980285645,1.0,1.0,-2.9528110027313232,1.3619565963745115,1.590854525566101,0.6878296136856079,0.9877062439918518,0.9877062439918518,0.0,160.11866760253906,167.0,79062.40625,0.0,2269.781982421875,1.0,278.16668701171875,282.9577331542969,300.6985778808594,305.8659362792969,293.1499938964844,293.1499938964844,278.1499938964844,35667.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415707945823669,1.0,0.0,0.0,3.944327592849731,3.94435453414917,1.0381000947745631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12994.16015625,0.0,1883.246826171875,1895.4371337890625,0.0,2856.39453125,0.9712147116661072,1.0,0.0,3.0,1.0,0.0
17686200,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8165203332901001,0.356350690126419,0.3235982656478882,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9201457500457764,0.5126940608024597,0.4876538515090942,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9966775178909302,0.6534394025802612,0.4570971727371216,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8472840189933777,0.4018681943416595,0.3834234774112701,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6470708847045898,0.175690621137619,0.8081495761871338,284.9536437988281,284.95001220703125,304.279296875,297.70233154296875,300.4888000488281,297.2235717773437,284.9535522460937,1.0,0.5692546367645264,0.9708747863769532,0.9708747863769532,1.0,1.0,-2.9535558223724365,1.36223566532135,1.5913201570510864,0.6879717111587524,0.9880618453025818,0.9880618453025818,0.0,161.9222869873047,170.0,79113.1015625,0.0,2280.14697265625,1.0,278.1666564941406,282.9563293457031,300.7034912109375,305.87506103515625,293.1499938964844,293.1499938964844,278.1499938964844,35710.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416540622711182,1.0,0.0,0.0,3.947964906692505,3.947991847991944,1.0400154906164971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13004.939453125,0.0,1888.276611328125,1895.4371337890625,0.0,2857.173095703125,0.9721498489379884,1.0,0.0,3.0,1.0,0.0
17686260,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8142585754394531,0.3560630679130554,0.3234082758426666,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9170324206352234,0.5122614502906799,0.4873194992542267,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9950047135353088,0.6542905569076538,0.4576989710330963,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8451334238052368,0.4018541574478149,0.3834823668003082,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6454668045043945,0.1757124662399292,0.8085756897926331,284.9518127441406,284.95001220703125,304.2781066894531,297.70733642578125,300.4866943359375,297.2209167480469,284.9516906738281,1.0,0.5703871846199036,0.9693615436553956,0.9693615436553956,1.0,1.0,-2.954231023788452,1.3624836206436155,1.5917474031448364,0.6880784630775452,0.9875998497009276,0.9875998497009276,0.0,163.67152404785156,170.0,79153.15625,0.0,2290.15576171875,1.0,278.1666564941406,282.9544372558594,300.7081604003906,305.8834228515625,293.1499938964844,293.1499938964844,278.1499938964844,35786.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417118191719055,1.0,0.0,0.0,3.951460361480713,3.951487302780152,1.0418580131954511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13013.6591796875,0.0,1893.4034423828125,1895.4371337890625,0.0,2857.712890625,0.9728991389274596,1.0,0.0,3.0,1.0,0.0
17686320,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8120951056480408,0.3557760715484619,0.3232137560844421,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9141182899475098,0.5118269920349121,0.486978143453598,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9934424161911012,0.6551931500434875,0.4583532214164734,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8431162238121033,0.4018355011940002,0.3835318982601166,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.643968939781189,0.1757353097200393,0.8089858293533325,284.951171875,284.95001220703125,304.27655029296875,297.7120361328125,300.4846496582031,297.2187194824219,284.9511108398437,1.0,0.5714791417121887,0.967848300933838,0.967848300933838,1.0,1.0,-2.954925775527954,1.3627402782440186,1.592185616493225,0.6881893277168274,0.9875493049621582,0.9875493049621582,0.0,165.3487091064453,173.0,79189.3828125,0.0,2299.84033203125,1.0,278.1666259765625,282.9538269042969,300.7125244140625,305.8905029296875,293.1499938964844,293.1499938964844,278.1499938964844,35833.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417263031005859,1.0,0.0,0.0,3.953690528869629,3.9537174701690674,1.043034330905357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13021.5146484375,0.0,1896.661865234375,1895.4371337890625,0.0,2857.84814453125,0.9734411835670472,1.0,0.0,3.0,1.0,0.0
17686380,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8099889755249023,0.3554902672767639,0.3230182826519012,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9113562107086182,0.5113925337791443,0.4866343736648559,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9919394254684448,0.6561126708984375,0.4590262770652771,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8411914110183716,0.4018151462078094,0.3835772275924682,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6425455212593079,0.1757596433162689,0.8093929290771484,284.9508056640625,284.95001220703125,304.274658203125,297.7164306640625,300.4825744628906,297.2167663574219,284.9507751464844,1.0,0.5725463628768921,0.9663350582122804,0.9663350582122804,1.0,1.0,-2.9556305408477783,1.3630006313323977,1.5926300287246704,0.6883025765419006,0.9875832200050354,0.9875832200050354,0.0,166.9839324951172,173.0,79222.9296875,0.0,2309.33544921875,1.0,278.1666259765625,282.9534606933594,300.7166442871094,305.8971862792969,293.1499938964844,293.1499938964844,278.1499938964844,35867.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417271971702576,1.0,0.0,0.0,3.9556243419647217,3.95565128326416,1.044054897647584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13028.9677734375,0.0,1899.444091796875,1895.4371337890625,0.0,2857.8564453125,0.9738900661468506,1.0,0.0,3.0,1.0,0.0
17686440,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8079196810722351,0.355205088853836,0.3228223025798797,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9087281227111816,0.5109580159187317,0.4862892031669616,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9904760718345642,0.6570372581481934,0.4597068130970001,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8393398523330688,0.4017935991287231,0.383619874715805,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6411816477775574,0.1757853180170059,0.8098002076148987,284.9507141113281,284.95001220703125,304.2723999023437,297.7204895019531,300.4804077148437,297.2149658203125,284.9507141113281,1.0,0.5735953450202942,0.964821755886078,0.964821755886078,1.0,1.0,-2.956338882446289,1.363261580467224,1.593077301979065,0.6884166598320007,0.987747848033905,0.987747848033905,0.0,168.58961486816406,176.0,79254.7265625,0.0,2318.6923828125,1.0,278.1666259765625,282.953369140625,300.7205810546875,305.9034423828125,293.1499938964844,293.1499938964844,278.1499938964844,35891.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417246341705322,1.0,0.0,0.0,3.957267999649048,3.9572949409484863,1.0449227829667509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13036.0419921875,0.0,1901.7586669921875,1895.4371337890625,0.0,2857.83251953125,0.9742767810821532,1.0,0.0,3.0,1.0,0.0
17686500,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8058744072914124,0.3549196720123291,0.322625458240509,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9062270522117616,0.5105230808258057,0.4859427511692047,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.989042580127716,0.6579607129096985,0.4603886604309082,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8375508785247803,0.4017709493637085,0.3836603760719299,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6398689150810242,0.175812155008316,0.8102085590362549,284.9507141113281,284.95001220703125,304.26971435546875,297.7242126464844,300.4781494140625,297.2132873535156,284.9507141113281,1.0,0.5746288299560547,0.9633085131645204,0.9633085131645204,1.0,1.0,-2.957045078277588,1.363520264625549,1.593524694442749,0.6885300874710083,0.988000988960266,0.988000988960266,0.0,170.17166137695312,176.0,79284.75,0.0,2327.9306640625,1.0,278.1666259765625,282.953369140625,300.7242126464844,305.9093322753906,293.1499938964844,293.1499938964844,278.1499938964844,35906.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417216539382935,1.0,0.0,0.0,3.958740711212158,3.958767890930176,1.0457007419972797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13042.7548828125,0.0,1903.7886962890625,1895.4371337890625,0.0,2857.804931640625,0.974620521068573,1.0,0.0,3.0,1.0,0.0
17686560,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8038540482521057,0.3546327650547027,0.3224270641803741,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9038467407226562,0.5100866556167603,0.4855944514274597,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9876299500465392,0.6588767170906067,0.4610669910907745,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8358144164085388,0.4017465710639953,0.3836986422538757,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6385993957519531,0.1758396476507187,0.8106173276901245,284.9507751464844,284.95001220703125,304.26666259765625,297.72760009765625,300.4757080078125,297.2117004394531,284.9507751464844,1.0,0.5756492018699646,0.9618375897407532,0.9618375897407532,1.0,1.0,-2.9577407836914062,1.3637750148773191,1.593965768814087,0.6886430382728577,0.9882988929748536,0.9882988929748536,0.0,171.73570251464844,179.0,79312.9140625,0.0,2337.063720703125,1.0,278.1665954589844,282.95343017578125,300.7275390625,305.9147644042969,293.1499938964844,293.1499938964844,278.1499938964844,35916.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417195677757263,1.0,0.0,0.0,3.960089683532715,3.960116624832153,1.0464134447829565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13049.0400390625,0.0,1905.6185302734373,1895.4371337890625,0.0,2857.785400390625,0.9749325513839722,1.0,0.0,3.0,1.0,0.0
17686620,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8018723130226135,0.3543438911437988,0.322226732969284,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.901572287082672,0.5096485614776611,0.4852443337440491,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9862306118011476,0.659784197807312,0.4617400765419006,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8341212272644043,0.4017205834388733,0.3837349712848663,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6373656392097473,0.175867423415184,0.8110259771347046,284.9508361816406,284.95001220703125,304.2631530761719,297.7305908203125,300.4731140136719,297.2101745605469,284.9508361816406,1.0,0.5766592621803284,0.9603666067123412,0.9603666067123412,1.0,1.0,-2.958423137664795,1.364022135734558,1.5944010019302368,0.6887525916099548,0.9886114597320556,0.9886114597320556,0.0,173.28749084472656,179.0,79339.3515625,0.0,2346.115234375,1.0,278.1665954589844,282.9534912109375,300.7304992675781,305.91973876953125,293.1499938964844,293.1499938964844,278.1499938964844,35923.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417235016822815,1.0,0.0,0.0,3.9613428115844727,3.96136999130249,1.0470757842995226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13054.904296875,0.0,1907.302734375,1895.4371337890625,0.0,2857.822265625,0.975220799446106,1.0,0.0,3.0,1.0,0.0
