time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7999251484870911,0.3540525734424591,0.3220241963863373,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8993470668792725,0.5092082023620605,0.4848920702934265,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9848405718803406,0.6606807708740234,0.4624063670635223,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.832465648651123,0.4016925692558288,0.3837692141532898,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6361631751060486,0.1758951693773269,0.8114336133003235,284.95086669921875,284.95001220703125,304.2592468261719,297.73321533203125,300.4703369140625,297.20867919921875,284.95086669921875,1.0,0.577660322189331,0.9588956236839294,0.9588956236839294,1.0,1.0,-2.9590885639190674,1.3642598390579224,1.5948286056518557,0.6888576149940491,0.9889196157455444,0.9889196157455444,0.0,174.8298797607422,182.0,79363.9609375,0.0,2355.0927734375,1.0,278.1665954589844,282.9535522460937,300.733154296875,305.9242858886719,293.1499938964844,293.1499938964844,278.1499938964844,35929.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417356014251709,1.0,0.0,0.0,3.9625091552734375,3.962536334991455,1.047692421707325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13060.32421875,0.0,1908.86181640625,1895.4371337890625,0.0,2857.93505859375,0.975488007068634,1.0,0.0,3.0,1.0,0.0
17686740,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7980058789253235,0.3537589907646179,0.3218196332454681,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8971557021141052,0.5087660551071167,0.4845379590988159,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.983454406261444,0.6615689396858215,0.4630669355392456,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8308401107788086,0.4016630947589874,0.3838019669055938,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6349858045578003,0.1759226024150848,0.811839759349823,284.9508361816406,284.95001220703125,304.2548522949219,297.7354431152344,300.4673767089844,297.20721435546875,284.95086669921875,1.0,0.5786557197570801,0.9574246406555176,0.9574246406555176,1.0,1.0,-2.9597384929656982,1.364488959312439,1.5952495336532593,0.6889585852622986,0.9891968369483948,0.9891968369483948,0.0,176.36830139160156,182.0,79386.7890625,0.0,2364.02685546875,1.0,278.1665954589844,282.95361328125,300.7354431152344,305.92840576171875,293.1499938964844,293.1499938964844,278.1499938964844,35934.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417612314224243,1.0,0.0,0.0,3.9635958671569824,3.963622808456421,1.0482672223588452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13065.3037109375,0.0,1910.317626953125,1895.4371337890625,0.0,2858.174560546875,0.975736916065216,1.0,0.0,3.0,1.0,0.0
17686800,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.796113908290863,0.3534633219242096,0.3216132521629333,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8949974775314331,0.5083219408988953,0.4841821491718292,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.982072114944458,0.6624486446380615,0.4637219905853271,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8292425274848938,0.4016321003437042,0.3838332295417785,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6338320374488831,0.17594975233078,0.8122444152832031,284.9508056640625,284.95001220703125,304.25,297.7372436523437,300.4642639160156,297.2057800292969,284.9508056640625,1.0,0.5796456933021545,0.9559536576271056,0.9559536576271056,1.0,1.0,-2.960373878479004,1.364709734916687,1.595664143562317,0.6890555620193481,0.9894444346427916,0.9894444346427916,0.0,177.90313720703125,185.0,79407.921875,0.0,2372.920654296875,1.0,278.1665954589844,282.95367431640625,300.7374572753906,305.93212890625,293.1499938964844,293.1499938964844,278.1499938964844,35940.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418033123016357,1.0,0.0,0.0,3.964608907699585,3.9646360874176025,1.0488031421118649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13069.865234375,0.0,1911.6781005859373,1895.4371337890625,0.0,2858.568115234375,0.9759690165519714,1.0,0.0,3.0,1.0,0.0
17686860,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7941265106201172,0.3530851304531097,0.3213623762130737,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8927457332611084,0.5077935457229614,0.483778715133667,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9805813431739808,0.6632391214370728,0.4643379151821136,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8275586366653442,0.4015161991119385,0.3838165700435638,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6325791478157043,0.1758865714073181,0.8124074339866638,284.9503479003906,284.95001220703125,304.2449645996094,297.7388916015625,300.4605712890625,297.20361328125,284.9502868652344,1.0,0.580601155757904,0.9544899463653564,0.9544899463653564,1.0,1.0,-2.9605047702789307,1.3646833896636963,1.5958213806152344,0.6890246868133545,0.9892412424087524,0.9892412424087524,0.0,179.4932403564453,185.0,79415.8125,0.0,2381.185302734375,1.0,278.1665954589844,282.9534606933594,300.7391357421875,305.9349060058594,293.1499938964844,293.1499938964844,278.1499938964844,35956.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418278098106384,1.0,0.0,0.0,3.965198040008545,3.9652252197265625,1.0491148714208975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13072.015625,0.0,1912.57275390625,1895.4371337890625,0.0,2858.797119140625,0.9761084914207458,1.0,0.0,3.0,1.0,0.0
17686920,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.792034924030304,0.3526429533958435,0.321058988571167,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8903923630714417,0.5071974396705627,0.4833175837993622,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9789706468582152,0.6639559864997864,0.4649072289466858,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8257781863212585,0.4013319909572601,0.3837416172027588,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6312096118927002,0.1757466495037078,0.8122630715370178,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,300.4565734863281,297.20086669921875,284.9493408203125,1.0,0.5815081000328064,0.953026294708252,0.953026294708252,1.0,1.0,-2.960007905960083,1.3643523454666138,1.5956555604934692,0.6888209581375122,0.9884536266326904,0.9884536266326904,0.0,181.1382293701172,188.0,79406.9140625,0.0,2388.592529296875,1.0,278.1665954589844,282.953125,300.7406616210937,305.9365234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418089151382446,1.0,0.0,0.0,3.965044498443604,3.965071678161621,1.0490336990187643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13071.0380859375,0.0,1912.6148681640625,1895.4371337890625,0.0,2858.620849609375,0.9760870337486268,1.0,0.0,3.0,1.0,0.0
17686980,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7898707389831543,0.3521514534950256,0.3207092583179474,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8879703283309937,0.5065476298332214,0.4828041791915893,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9772661924362184,0.6646137237548828,0.465434193611145,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8239270448684692,0.4010936319828033,0.3836138248443603,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6297457814216614,0.1755426228046417,0.8118268847465515,284.94830322265625,284.95001220703125,304.23516845703125,297.742431640625,300.4523620605469,297.1976928710937,284.9481811523437,1.0,0.5823622941970825,0.9515625834465028,0.9515625834465028,1.0,1.0,-2.9589269161224365,1.3637382984161377,1.5951886177062988,0.688453197479248,0.9871329069137572,0.9871329069137572,0.0,182.81922912597656,188.0,79381.2265625,0.0,2395.12255859375,1.0,278.1665954589844,282.952880859375,300.7421264648437,305.9369201660156,293.1499938964844,293.1499938964844,278.1499938964844,36026.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841745138168335,1.0,0.0,0.0,3.96397876739502,3.964005947113037,1.0484696986168274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13066.9384765625,0.0,1911.56005859375,1895.4371337890625,0.0,2858.024169921875,0.975866675376892,1.0,0.0,3.0,1.0,0.0
17687040,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7876781225204468,0.3516275286674499,0.3203277289867401,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8855252861976624,0.5058612823486328,0.4822539091110229,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.975507378578186,0.6652295589447021,0.4659304320812225,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8220430612564087,0.4008187055587768,0.3834488689899444,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6282283067703247,0.1752937585115432,0.8111774325370789,284.9471130371094,284.95001220703125,304.2303771972656,297.7442932128906,300.4480285644531,297.1943054199219,284.9469909667969,1.0,0.5831726789474487,0.9500988721847534,0.9500988721847534,1.0,1.0,-2.957425355911255,1.3629213571548462,1.5945039987564087,0.6879626512527466,0.985456109046936,0.985456109046936,0.0,184.5152740478516,191.0,79342.7734375,0.0,2400.96142578125,1.0,278.1665954589844,282.9527893066406,300.7435913085937,305.9364624023437,293.1499938964844,293.1499938964844,278.1499938964844,36072.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841643214225769,1.0,0.0,0.0,3.962118864059448,3.962146043777466,1.04748608009686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13060.494140625,0.0,1909.518798828125,1895.4371337890625,0.0,2857.071533203125,0.975470781326294,1.0,0.0,3.0,1.0,0.0
17687100,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7854552865028381,0.3510647118091583,0.3199076056480407,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8830561637878418,0.5051306486129761,0.4816580414772033,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9736913442611694,0.6657934784889221,0.466388076543808,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8201206922531128,0.400499552488327,0.3832381963729858,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6266441941261292,0.1749891340732574,0.8102585673332214,284.94598388671875,284.95001220703125,304.2256774902344,297.7462158203125,300.4435729980469,297.190673828125,284.9458923339844,1.0,0.5839229822158813,0.9486352205276488,0.9486352205276488,1.0,1.0,-2.955397605895996,1.361849665641785,1.5935479402542114,0.687323272228241,0.9833744168281556,0.9833744168281556,0.0,186.2202911376953,191.0,79287.578125,0.0,2405.8857421875,1.0,278.1665954589844,282.9530029296875,300.7451171875,305.9347839355469,293.1499938964844,293.1499938964844,278.1499938964844,36121.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414897918701172,1.0,0.0,0.0,3.959142684936523,3.959169864654541,1.045912995323306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13050.9990234375,0.0,1906.0589599609373,1895.4371337890625,0.0,2855.6376953125,0.9748278260231018,1.0,0.0,3.0,1.0,0.0
17687160,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7832381129264832,0.3504784405231476,0.3194641768932342,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8805994987487793,0.5043723583221436,0.4810338020324707,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9718517065048218,0.6663228273391724,0.4668202996253967,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8181900382041931,0.4001531302928924,0.3829993009567261,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.6250308752059937,0.1746492832899093,0.8091674447059631,284.9449768066406,284.95001220703125,304.22100830078125,297.7481994628906,300.4390869140625,297.1869201660156,284.94488525390625,1.0,0.584629476070404,0.9472337365150452,0.9472337365150452,1.0,1.0,-2.953035593032837,1.3606202602386477,1.592415452003479,0.6865891814231873,0.9810584783554076,0.9810584783554076,0.0,187.92076110839844,194.0,79220.96875,0.0,2410.174072265625,1.0,278.1666259765625,282.9535217285156,300.74664306640625,305.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,36171.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412984609603882,1.0,0.0,0.0,3.955367565155029,3.955394744873047,1.0439193829370197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13039.453125,0.0,1901.570556640625,1895.4371337890625,0.0,2853.849365234375,0.9740017652511596,1.0,0.0,3.0,1.0,0.0
17687220,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.7810335159301758,0.3498674035072326,0.318996250629425,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8781626224517822,0.5035844445228577,0.4803791344165802,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9699952602386476,0.6668133735656738,0.4672239124774933,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8162537813186646,0.399777889251709,0.3827305138111114,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6233872771263123,0.1742715686559677,0.8078907132148743,284.9442443847656,284.95001220703125,304.21636962890625,297.75018310546875,300.4345397949219,297.1831359863281,284.94415283203125,1.0,0.5852847099304199,0.9458323121070862,0.9458323121070862,1.0,1.0,-2.95031476020813,1.359217643737793,1.591097116470337,0.6857509613037109,0.9786147475242616,0.9786147475242616,0.0,189.6083068847656,194.0,79143.046875,0.0,2413.738525390625,1.0,278.1666259765625,282.9544982910156,300.7482604980469,305.9291381835937,293.1499938964844,293.1499938964844,278.1499938964844,36214.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410635590553284,1.0,0.0,0.0,3.950669288635254,3.950696229934693,1.041440782501013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13025.9150390625,0.0,1895.8468017578125,1895.4371337890625,0.0,2851.65380859375,0.9729713797569276,1.0,0.0,3.0,1.0,0.0
17687280,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7788510918617249,0.349238634109497,0.3185110986232757,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8757547736167908,0.5027750134468079,0.4797027111053467,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9681313633918762,0.6672738194465637,0.4676059186458587,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8143174052238464,0.3993818163871765,0.3824405372142792,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6217254996299744,0.1738670170307159,0.8064833283424377,284.9436340332031,284.95001220703125,304.2117919921875,297.752197265625,300.42999267578125,297.1792907714844,284.94354248046875,1.0,0.58590167760849,0.9444308876991272,0.9444308876991272,1.0,1.0,-2.947337865829468,1.3576912879943848,1.5896466970443726,0.6848381161689758,0.9760681390762328,0.9760681390762328,0.0,191.283447265625,197.0,79056.296875,0.0,2416.768798828125,1.0,278.1666564941406,282.9556884765625,300.7499389648437,305.92535400390625,293.1499938964844,293.1499938964844,278.1499938964844,36253.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407971858978271,1.0,0.0,0.0,3.9453415870666495,3.945368528366089,1.0386338544776663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13010.853515625,0.0,1889.2943115234373,1895.4371337890625,0.0,2849.164306640625,0.971794068813324,1.0,0.0,3.0,1.0,0.0
17687340,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7766935229301453,0.3485933244228363,0.3180100917816162,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8733785152435303,0.501945436000824,0.4790061414241791,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9662631154060364,0.667705774307251,0.4679673016071319,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8123798966407776,0.3989666402339935,0.3821312189102173,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.6200451254844666,0.1734379827976226,0.804957389831543,284.9431457519531,284.95001220703125,304.20721435546875,297.7542419433594,300.4254455566406,297.1754455566406,284.9430847167969,1.0,0.5864827036857605,0.9430294632911682,0.9430294632911682,1.0,1.0,-2.944127082824707,1.356051683425903,1.5880753993988037,0.6838563680648804,0.9734525084495544,0.9734525084495544,0.0,192.9451904296875,197.0,78960.09375,0.0,2419.300048828125,1.0,278.16668701171875,282.9571228027344,300.75164794921875,305.9211120605469,293.1499938964844,293.1499938964844,278.1499938964844,36302.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405024409294128,1.0,0.0,0.0,3.939335584640503,3.939362525939941,1.0354740425100315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12994.0703125,0.0,1881.96484375,1895.4371337890625,0.0,2846.409912109375,0.9704455137252808,1.0,0.0,3.0,1.0,0.0
17687400,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7745609879493713,0.3479308784008026,0.317492812871933,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.871033787727356,0.5010946989059448,0.4782886803150177,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9643908739089966,0.6681059002876282,0.468306303024292,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8104375004768372,0.3985313773155212,0.3818019926548004,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.6183417439460754,0.17298424243927,0.8033128976821899,284.9427795410156,284.95001220703125,304.2026672363281,297.7562866210937,300.4208984375,297.1716003417969,284.9427185058594,1.0,0.5870268940925598,0.9416280388832092,0.9416280388832092,1.0,1.0,-2.940678358078003,1.3542970418930054,1.5863813161849976,0.6828048825263977,0.970785677433014,0.970785677433014,0.0,194.59249877929688,200.0,78859.6953125,0.0,2421.320068359375,1.0,278.1667175292969,282.95880126953125,300.75341796875,305.9163513183594,293.1499938964844,293.1499938964844,278.1499938964844,36318.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840179979801178,1.0,0.0,0.0,3.9329710006713854,3.932997941970825,1.0321308536731522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12976.69140625,0.0,1873.93505859375,1895.4371337890625,0.0,2843.39697265625,0.9690451622009276,1.0,0.0,3.0,1.0,0.0
17687460,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7724552154541016,0.3472551107406616,0.3169630765914917,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8687217235565186,0.5002274513244629,0.4775550663471222,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9625169634819032,0.6684810519218445,0.4686274826526642,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8084880113601685,0.3980807363986969,0.3814575672149658,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.616616427898407,0.172511950135231,0.8015800714492798,284.9425048828125,284.95001220703125,304.1981201171875,297.7583312988281,300.4163513183594,297.16778564453125,284.94244384765625,1.0,0.5875433683395386,0.9402788877487184,0.9402788877487184,1.0,1.0,-2.937049627304077,1.352458357810974,1.584591269493103,0.6817031502723694,0.9680920839309692,0.9680920839309692,0.0,196.2286834716797,200.0,78747.0234375,0.0,2422.95068359375,1.0,278.166748046875,282.96063232421875,300.75518798828125,305.9112243652344,293.1499938964844,293.1499938964844,278.1499938964844,36379.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839837372303009,1.0,0.0,0.0,3.925814151763916,3.925840854644776,1.028377937473124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12956.93359375,0.0,1865.2723388671875,1895.4371337890625,0.0,2840.19580078125,0.967421054840088,1.0,0.0,3.0,1.0,0.0
17687520,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7703746557235718,0.3465645611286163,0.3164196312427521,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.86644047498703,0.499341756105423,0.4768036305904388,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9606399536132812,0.6688271760940552,0.4689285457134247,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8065256476402283,0.3976128697395324,0.3810964226722717,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6148613095283508,0.1720196604728698,0.7997528910636902,284.9422912597656,284.95001220703125,304.19354248046875,297.7603759765625,300.41180419921875,297.1640014648437,284.9422607421875,1.0,0.5880300998687744,0.9389297366142272,0.9389297366142272,1.0,1.0,-2.93322491645813,1.350524663925171,1.5827001333236694,0.6805449724197388,0.965368628501892,0.965368628501892,0.0,197.8534393310547,203.0,78638.2109375,0.0,2424.16259765625,1.0,278.1667785644531,282.9626159667969,300.75701904296875,305.9057312011719,293.1499938964844,293.1499938964844,278.1499938964844,36369.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394741415977478,1.0,0.0,0.0,3.9188215732574463,3.9188482761383057,1.0247176760458387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12938.224609375,0.0,1856.2828369140625,1895.4371337890625,0.0,2836.802734375,0.9658873677253724,1.0,0.0,3.0,1.0,0.0
17687580,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7683199644088745,0.3458620607852936,0.315865159034729,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8641902208328247,0.4984411001205444,0.4760377407073974,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.95876145362854,0.6691498160362244,0.4692129790782928,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8045514225959778,0.3971311748027801,0.3807218074798584,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6130740642547607,0.1715116202831268,0.7978518605232239,284.942138671875,284.95001220703125,304.18896484375,297.76239013671875,300.4072570800781,297.1602478027344,284.94207763671875,1.0,0.5884937047958374,0.9375805854797364,0.9375805854797364,1.0,1.0,-2.9292447566986084,1.3485156297683716,1.5807291269302368,0.6793413758277893,0.9626245498657228,0.9626245498657228,0.0,199.46951293945312,203.0,78506.9921875,0.0,2425.0439453125,1.0,278.16680908203125,282.9646911621094,300.7588195800781,305.89990234375,293.1499938964844,293.1499938964844,278.1499938964844,36480.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390953540802002,1.0,0.0,0.0,3.910476684570313,3.910503387451172,1.0203582405665657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12914.9658203125,0.0,1846.5831298828125,1895.4371337890625,0.0,2833.264404296875,0.9639378786087036,1.0,0.0,3.0,1.0,0.0
17687640,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.766287624835968,0.3451436460018158,0.3152963519096374,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8619670867919922,0.4975203573703766,0.4752529263496399,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9568771719932556,0.6694399118423462,0.4694751501083374,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8025851249694824,0.3966309130191803,0.3803296387195587,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6112417578697205,0.1709834486246109,0.795857846736908,284.9418640136719,284.95001220703125,304.1843566894531,297.7643737792969,300.4026794433594,297.1565246582031,284.9418029785156,1.0,0.5889284014701843,0.9362314343452454,0.9362314343452454,1.0,1.0,-2.925065040588379,1.3464093208312988,1.5786556005477903,0.6780812740325928,0.9597501754760742,0.9597501754760742,0.0,201.0758514404297,206.0,78393.9609375,0.0,2425.509765625,1.0,278.1668395996094,282.9667663574219,300.7606201171875,305.8937683105469,293.1499938964844,293.1499938964844,278.1499938964844,36414.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386985063552856,1.0,0.0,0.0,3.903320074081421,3.90334677696228,1.0166269248657045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12895.8662109375,0.0,1836.9986572265625,1895.4371337890625,0.0,2829.5576171875,0.96239972114563,1.0,0.0,3.0,1.0,0.0
17687700,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7642827033996582,0.3444182276725769,0.3147208392620086,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.859775722026825,0.4965907335281372,0.4744592308998108,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9549952745437622,0.669715940952301,0.4697269797325134,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8006367087364197,0.3961225152015686,0.3799293339252472,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6093843579292297,0.1704461723566055,0.7938210368156433,284.9418640136719,284.95001220703125,304.1796875,297.76629638671875,300.3981018066406,297.15283203125,284.9418334960937,1.0,0.5893499851226807,0.9348822832107544,0.9348822832107544,1.0,1.0,-2.9207923412323,1.3442577123641968,1.576534628868103,0.6767938137054443,0.9570242762565612,0.9570242762565612,0.0,202.677490234375,206.0,78267.6484375,0.0,2425.779541015625,1.0,278.1668701171875,282.9692077636719,300.76239013671875,305.88726806640625,293.1499938964844,293.1499938964844,278.1499938964844,36430.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382927179336548,1.0,0.0,0.0,3.8950393199920654,3.895066022872925,1.0123180800292175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12873.8251953125,0.0,1826.69189453125,1895.4371337890625,0.0,2825.768310546875,0.9605660438537598,1.0,0.0,3.0,1.0,0.0
17687760,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7623006105422974,0.3436798453330993,0.3141337931156158,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8576112985610962,0.4956446588039398,0.4736503064632416,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9531103372573853,0.6699651479721069,0.4699606895446777,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7987015247344971,0.3955990374088287,0.379514992237091,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.607510507106781,0.1698931753635406,0.7917122840881348,284.9416198730469,284.95001220703125,304.1749572753906,297.7681884765625,300.3935241699219,297.149169921875,284.9415588378906,1.0,0.5897496342658997,0.933627426624298,0.933627426624298,1.0,1.0,-2.916363000869751,1.3420354127883911,1.57432758808136,0.6754684448242188,0.9540711641311646,0.9540711641311646,0.0,204.2723388671875,209.0,78134.109375,0.0,2425.727294921875,1.0,278.1669006347656,282.9714050292969,300.7641296386719,305.8805847167969,293.1499938964844,293.1499938964844,278.1499938964844,36454.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378749489784241,1.0,0.0,0.0,3.886621236801148,3.8866474628448486,1.0079469348056591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12850.609375,0.0,1816.3243408203125,1895.4371337890625,0.0,2821.86767578125,0.9586597084999084,1.0,0.0,3.0,1.0,0.0
17687820,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7603416442871094,0.342930257320404,0.3135362267494201,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8554735779762268,0.4946840703487396,0.4728271067142486,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.951223373413086,0.6701903939247131,0.4701772034168243,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7967799305915833,0.3950622379779815,0.3790875077247619,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.6056212782859802,0.1693258285522461,0.7895368337631226,284.94171142578125,284.95001220703125,304.1701965332031,297.77001953125,300.388916015625,297.1455383300781,284.9416809082031,1.0,0.5901291370391846,0.9323725700378418,0.9323725700378418,1.0,1.0,-2.9117870330810547,1.339741826057434,1.5720452070236206,0.674103319644928,0.9513654112815856,0.9513654112815856,0.0,205.861083984375,209.0,77967.375,0.0,2425.37646484375,1.0,278.1669616699219,282.9740600585937,300.7658386230469,305.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,36668.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374416828155518,1.0,0.0,0.0,3.8759264945983887,3.875952959060669,1.0024075436376734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12820.5078125,0.0,1804.6566162109373,1895.4371337890625,0.0,2817.822265625,0.9561333060264589,1.0,0.0,3.0,1.0,0.0
17687880,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.758399248123169,0.3421623110771179,0.3129223883152008,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8533555269241333,0.493699699640274,0.4719818234443664,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.9493253231048584,0.6703752875328064,0.4703663885593414,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7948650121688843,0.394503504037857,0.378639668226242,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6037059426307678,0.1687365472316742,0.7872621417045593,284.941650390625,284.95001220703125,304.16534423828125,297.77178955078125,300.3843078613281,297.1419677734375,284.9416198730469,1.0,0.5904791355133057,0.9311177134513856,0.9311177134513856,1.0,1.0,-2.9069900512695312,1.3373401165008545,1.5696499347686768,0.6726792454719543,0.948533535003662,0.948533535003662,0.0,207.4427947998047,212.0,77856.0,0.0,2424.58740234375,1.0,278.1669921875,282.97662353515625,300.7674560546875,305.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,36474.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836988627910614,1.0,0.0,0.0,3.868632078170776,3.8686583042144775,9.986381428461757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12802.3154296875,0.0,1794.0465087890625,1895.4371337890625,0.0,2813.59326171875,0.9546546936035156,1.0,0.0,3.0,1.0,0.0
17687940,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7564828991889954,0.3413888216018677,0.3123036623001098,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.851266622543335,0.4927084445953369,0.4711300730705261,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9474324584007264,0.6705490946769714,0.4705478250980377,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7929679751396179,0.3939386010169983,0.3781859874725342,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.601784884929657,0.1681410521268844,0.7849593758583069,284.94146728515625,284.95001220703125,304.160400390625,297.7734680175781,300.379638671875,297.1383972167969,284.94140625,1.0,0.5908211469650269,0.9298628568649292,0.9298628568649292,1.0,1.0,-2.90212631225586,1.3349051475524902,1.5672211647033691,0.6712371706962585,0.9455626606941224,0.9455626606941224,0.0,209.02252197265625,212.0,77710.0859375,0.0,2423.668212890625,1.0,278.1670227050781,282.9790954589844,300.76904296875,305.8580017089844,293.1499938964844,293.1499938964844,278.1499938964844,36494.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365358710289001,1.0,0.0,0.0,3.8594229221344,3.8594491481781006,9.938893299477058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12776.9375,0.0,1782.794189453125,1895.4371337890625,0.0,2809.36767578125,0.9525736570358276,1.0,0.0,3.0,1.0,0.0
17688000,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.754587709903717,0.3406044542789459,0.311674952507019,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8492013216018677,0.4917028248310089,0.4702646136283874,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.94553804397583,0.670698344707489,0.4707122147083282,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7910835146903992,0.3933604657649994,0.3777197003364563,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.599848747253418,0.1675324141979217,0.7825965285301208,284.94146728515625,284.95001220703125,304.1553649902344,297.7750549316406,300.3749389648437,297.1348876953125,284.9414367675781,1.0,0.5911457538604736,0.9286080002784728,0.9286080002784728,1.0,1.0,-2.897127389907837,1.332403540611267,1.5647238492965698,0.6697602868080139,0.9427322149276732,0.9427322149276732,0.0,210.5981903076172,200.0,77561.671875,0.0,2422.482666015625,1.0,278.1670837402344,282.9818725585937,300.7705078125,305.84979248046875,293.1499938964844,293.1499938964844,278.1499938964844,36504.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360704183578491,1.0,0.0,0.0,3.8498568534851074,3.8498830795288086,9.889685088637634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12751.123046875,0.0,1771.0792236328125,1895.4371337890625,0.0,2805.024169921875,0.9504424333572388,1.0,0.0,3.0,1.0,0.0
17688060,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7546840310096741,0.3398165702819824,0.3109425604343414,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8493826985359192,0.4906885027885437,0.4692866802215576,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9465694427490234,0.6708319187164307,0.4707887470722198,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.791413426399231,0.3927749991416931,0.3771418631076813,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.5996361970901489,0.1669177860021591,0.7797064185142517,284.9402770996094,284.95001220703125,304.15020751953125,297.7765808105469,300.3701477050781,297.13140869140625,284.9400939941406,1.0,0.589501678943634,0.9273420572280884,0.9273420572280884,1.0,1.0,-2.890997648239136,1.329344391822815,1.5616531372070312,0.668012797832489,0.9388976097106934,0.9388976097106934,0.0,209.50778198242188,200.0,77385.1875,0.0,2406.122314453125,1.0,278.1671142578125,282.9836120605469,300.7718811035156,305.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,36554.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355941772460938,1.0,0.0,0.0,3.8398382663726807,3.8398642539978014,9.838279311225051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12720.7109375,0.0,1759.1708984375,1895.4371337890625,0.0,2800.580810546875,0.9481526613235474,1.0,0.0,3.0,1.0,0.0
17688120,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.7556756734848022,0.3390272557735443,0.3101633489131927,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8505726456642151,0.489665150642395,0.4682532548904419,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9489023089408876,0.6709456443786621,0.4708176553249359,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7927387952804565,0.392182856798172,0.376510351896286,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.6001984477043152,0.1663005650043487,0.7765729427337646,284.9377136230469,284.95001220703125,304.1449279785156,297.7779541015625,300.36529541015625,297.1280212402344,284.9374694824219,1.0,0.5872831344604492,0.9260761737823486,0.9260761737823486,1.0,1.0,-2.884329319000244,1.3260260820388794,1.5583031177520752,0.6661078333854675,0.9335191249847412,0.9335191249847412,0.0,207.230224609375,188.0,77181.703125,0.0,2383.026611328125,1.0,278.1671447753906,282.98443603515625,300.7730712890625,305.8310852050781,293.1499938964844,293.1499938964844,278.1499938964844,36692.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350948095321655,1.0,0.0,0.0,3.828794240951538,3.82882022857666,9.78176785793039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12683.9912109375,0.0,1746.7705078125,1895.4371337890625,0.0,2795.922119140625,0.945522129535675,1.0,0.0,3.0,1.0,0.0
17688180,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7575105428695679,0.3382499814033508,0.3093497455120086,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8527085185050964,0.4886437952518463,0.467174232006073,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9524080753326416,0.6710529923439026,0.4708051085472107,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7949919700622559,0.3915935754776001,0.3758350610733032,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.6014804840087891,0.1656875014305114,0.7732459902763367,284.9390869140625,284.95001220703125,304.1395263671875,297.7792358398437,300.3604736328125,297.1248779296875,284.9390869140625,1.0,0.5844134092330933,0.9248102903366088,0.9248102903366088,1.0,1.0,-2.877229928970337,1.3224976062774658,1.554732322692871,0.664088785648346,0.9306946992874146,0.9306946992874146,0.0,203.9041748046875,188.0,76987.703125,0.0,2354.121337890625,1.0,278.167236328125,282.9898986816406,300.7737731933594,305.817626953125,293.1499938964844,293.1499938964844,278.1499938964844,36682.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345093131065369,1.0,0.0,0.0,3.8150134086608887,3.815039157867432,9.711479833640624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12650.39453125,0.0,1729.9583740234375,1895.4371337890625,0.0,2790.46142578125,0.942713975906372,1.0,0.0,3.0,1.0,0.0
17688240,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7599461674690247,0.3374760150909424,0.3085185587406158,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8555169701576233,0.4876182079315185,0.4660689532756805,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9566720128059388,0.6711435914039612,0.4707662761211395,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7978935837745667,0.3910020291805267,0.3751347661018371,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.6032578945159912,0.1650773733854293,0.7698146104812622,284.9373474121094,284.95001220703125,304.1340026855469,297.7803955078125,300.3556213378906,297.1218566894531,284.9371643066406,1.0,0.5811264514923096,0.9235444068908693,0.9235444068908693,1.0,1.0,-2.869889736175537,1.3188503980636597,1.551039218902588,0.6620094180107117,0.9254270195961,0.9254270195961,0.0,199.92079162597656,176.0,76759.1015625,0.0,2321.708740234375,1.0,278.1672668457031,282.9916381835937,300.7746276855469,305.8054504394531,293.1499938964844,293.1499938964844,278.1499938964844,36789.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339071273803711,1.0,0.0,0.0,3.802239418029785,3.802265167236328,9.646554417486186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12610.1201171875,0.0,1715.383544921875,1895.4371337890625,0.0,2784.84619140625,0.939661145210266,1.0,0.0,3.0,1.0,0.0
17688300,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7628660798072815,0.3367118239402771,0.3076768517494201,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8588681817054749,0.4865961670875549,0.4649463891983032,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9614626169204712,0.671230673789978,0.4707084894180298,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8013041019439697,0.3904144167900085,0.374418169260025,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6054138541221619,0.1644725501537323,0.7663185596466064,284.93878173828125,284.95001220703125,304.1283264160156,297.78143310546875,300.350830078125,297.1190490722656,284.9388122558594,1.0,0.5775496959686279,0.9222784638404846,0.9222784638404846,1.0,1.0,-2.862398147583008,1.3151280879974363,1.5472700595855713,0.6598938703536987,0.922547161579132,0.922547161579132,0.0,195.4903564453125,176.0,76549.8984375,0.0,2287.003662109375,1.0,278.1673583984375,282.9973449707031,300.77520751953125,305.7908935546875,293.1499938964844,293.1499938964844,278.1499938964844,36762.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332536816596985,1.0,0.0,0.0,3.787475109100342,3.7875006198883057,9.571783721185056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12573.5849609375,0.0,1697.481689453125,1895.4371337890625,0.0,2778.75439453125,0.9365744590759276,1.0,0.0,3.0,1.0,0.0
17688360,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7662685513496399,0.3359523415565491,0.3068272173404693,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8627607226371765,0.4855726957321167,0.4638092219829559,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.966700553894043,0.6713043451309204,0.4706326425075531,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8052080273628235,0.3898264467716217,0.3736878037452698,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.6079291105270386,0.1638715714216232,0.7627721428871155,284.93902587890625,284.95001220703125,304.1224670410156,297.78228759765625,300.3460388183594,297.11639404296875,284.93896484375,1.0,0.5737165808677673,0.92116117477417,0.92116117477417,1.0,1.0,-2.8547801971435547,1.3113524913787842,1.543427586555481,0.6577605605125427,0.9190342426300048,0.9190342426300048,0.0,190.6761474609375,164.0,76329.46875,0.0,2250.382080078125,1.0,278.1674194335937,283.0014343261719,300.7758178710937,305.77685546875,293.1499938964844,293.1499938964844,278.1499938964844,36754.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325821757316589,1.0,0.0,0.0,3.773498773574829,3.773524045944214,9.5012705969566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12535.455078125,0.0,1680.79296875,1895.4371337890625,0.0,2772.495849609375,0.9334531426429749,1.0,0.0,3.0,1.0,0.0
17688420,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7701053619384766,0.3351932764053345,0.3059693574905395,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8671429753303528,0.4845440685749054,0.4626579284667969,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9722430109977722,0.6713600754737854,0.4705377519130707,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8094767332077026,0.3892348706722259,0.372944563627243,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.610744833946228,0.1632720977067947,0.7591855525970459,284.93896484375,284.95001220703125,304.1164245605469,297.78302001953125,300.3411865234375,297.1138610839844,284.9389038085937,1.0,0.5696876645088196,0.9200438261032104,0.9200438261032104,1.0,1.0,-2.8470494747161865,1.3075207471847534,1.539528727531433,0.6556049585342407,0.915315806865692,0.915315806865692,0.0,185.586669921875,164.0,76101.140625,0.0,2212.41455078125,1.0,278.16748046875,283.00537109375,300.7763366699219,305.7626342773437,293.1499938964844,293.1499938964844,278.1499938964844,36767.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318996429443359,1.0,0.0,0.0,3.759202003479004,3.7592270374298096,9.429411420569522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12495.7119140625,0.0,1663.999267578125,1895.4371337890625,0.0,2766.13671875,0.930242121219635,1.0,0.0,3.0,1.0,0.0
17688480,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7743247151374817,0.3344331681728363,0.3051048517227173,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8719590902328491,0.4835096597671509,0.4614951014518738,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.977949857711792,0.6713985800743103,0.4704266488552093,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8139688968658447,0.3886386454105377,0.3721909523010254,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.6137704253196716,0.1626725941896438,0.7555698156356812,284.9388427734375,284.95001220703125,304.1102294921875,297.7835693359375,300.3363037109375,297.11138916015625,284.93878173828125,1.0,0.5655214786529541,0.918926477432251,0.918926477432251,1.0,1.0,-2.839228391647339,1.3036428689956665,1.535585641860962,0.6534324884414673,0.9115092754364014,0.9115092754364014,0.0,180.32473754882807,152.0,75867.609375,0.0,2173.654296875,1.0,278.16754150390625,283.0093078613281,300.7767944335937,305.7481384277344,293.1499938964844,293.1499938964844,278.1499938964844,36785.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312106132507324,1.0,0.0,0.0,3.7446346282958975,3.744659662246704,9.356472787658277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12454.9794921875,0.0,1647.0556640625,1895.4371337890625,0.0,2759.718505859375,0.9269694089889526,1.0,0.0,3.0,1.0,0.0
