time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7789167165756226,0.3336732089519501,0.3042357861995697,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.877199649810791,0.4824712872505188,0.4603234827518463,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9837373495101928,0.6714240312576294,0.4703024625778198,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8186930418014526,0.388039231300354,0.3714293837547302,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.6169440746307373,0.1620730757713318,0.7519322037696838,284.93914794921875,284.95001220703125,304.10382080078125,297.7839660644531,300.33135986328125,297.1089782714844,284.9391174316406,1.0,0.5612483024597168,0.9178091287612916,0.9178091287612916,1.0,1.0,-2.831338882446289,1.299729347229004,1.5316096544265747,0.651249349117279,0.9080830216407776,0.9080830216407776,0.0,174.94126892089844,152.0,75624.375,0.0,2134.39453125,1.0,278.1676025390625,283.0137634277344,300.7770690917969,305.73309326171875,293.1499938964844,293.1499938964844,278.1499938964844,36870.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305119276046753,1.0,0.0,0.0,3.729116439819336,3.7291414737701416,9.279086157221172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12412.322265625,0.0,1629.6387939453125,1895.4371337890625,0.0,2753.211669921875,0.9234582781791688,1.0,0.0,3.0,1.0,0.0
17688600,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.783912181854248,0.3329114019870758,0.3033614158630371,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8829010128974915,0.4814263880252838,0.4591417908668518,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9895660877227784,0.6714310050010681,0.4701628088951111,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8237099051475525,0.3874342143535614,0.3706586360931396,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.6202979683876038,0.1614722460508346,0.74826979637146,284.9392395019531,284.95001220703125,304.09722900390625,297.7841796875,300.3263244628906,297.10662841796875,284.9391784667969,1.0,0.5568691492080688,0.916691780090332,0.916691780090332,1.0,1.0,-2.8233718872070312,1.2957754135131836,1.527596354484558,0.649054765701294,0.904546856880188,0.904546856880188,0.0,169.4423370361328,140.0,75401.9296875,0.0,2094.65673828125,1.0,278.1676940917969,283.0180053710937,300.7771911621094,305.7178649902344,293.1499938964844,293.1499938964844,278.1499938964844,36789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298066854476929,1.0,0.0,0.0,3.7150959968566895,3.715120792388916,9.209443305735476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12374.2109375,0.0,1612.813232421875,1895.4371337890625,0.0,2746.646240234375,0.9203895330429076,1.0,0.0,3.0,1.0,0.0
17688660,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.789279580116272,0.3321472406387329,0.3024834096431732,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.889030396938324,0.4803760051727295,0.4579533040523529,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9953358769416808,0.6714242696762085,0.4700124859809875,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8290307521820068,0.3868245482444763,0.369881808757782,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6238299608230591,0.1608698368072509,0.7445922493934631,284.9391784667969,284.95001220703125,304.09039306640625,297.7841796875,300.3212280273437,297.1043395996094,284.93914794921875,1.0,0.5524212121963501,0.9156575798988342,0.9156575798988342,1.0,1.0,-2.8153505325317383,1.291798710823059,1.5235519409179688,0.6468600034713745,0.9008511900901794,0.9008511900901794,0.0,163.89083862304688,140.0,75162.6484375,0.0,2054.792236328125,1.0,278.1677551269531,283.022216796875,300.77716064453125,305.702392578125,293.1499938964844,293.1499938964844,278.1499938964844,36811.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291038274765015,1.0,0.0,0.0,3.700043201446533,3.70006799697876,9.13496535304148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12332.373046875,0.0,1595.7117919921875,1895.4371337890625,0.0,2740.10498046875,0.9170160889625548,1.0,0.0,3.0,1.0,0.0
17688720,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7946195006370544,0.3313744962215423,0.3016126453876495,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8951351642608643,0.479312539100647,0.4567684829235077,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9990000128746032,0.6715368628501892,0.4682116508483886,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8343203067779541,0.3862026631832123,0.3691094219684601,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.6272897124290466,0.1602592021226883,0.7409511804580688,284.9382629394531,284.95001220703125,304.0833435058594,297.78399658203125,300.31610107421875,297.1025085449219,284.9379577636719,1.0,0.5477913618087769,0.9146233201026917,0.9146233201026917,1.0,1.0,-2.805137634277344,1.2867344617843628,1.5184030532836914,0.6441864967346191,0.8965555429458618,0.8965555429458618,0.0,158.56190490722656,128.0,74884.0546875,0.0,2012.859130859375,1.0,278.1678161621094,283.0258483886719,300.7767944335937,305.6852111816406,293.1499938964844,293.1499938964844,278.45001220703125,36833.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283724188804626,1.0,0.0,0.0,3.683971405029297,3.683995962142944,9.055779059963244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11506.2197265625,0.0,1577.5853271484375,1895.4371337890625,0.0,2733.2998046875,0.9134811758995056,1.0,0.0,3.0,1.0,0.0
17688780,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7989389896392822,0.3306590318679809,0.3007778227329254,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9000841379165649,0.4782966375350952,0.4556169807910919,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.6724560856819153,0.4599333703517914,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.838657021522522,0.3856156766414642,0.3683691322803497,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6300100088119507,0.1596530675888061,0.7374538779258728,285.0040283203125,284.95001220703125,304.0760498046875,297.7835998535156,300.31207275390625,297.1038513183594,285.0157775878906,1.0,0.5427294373512268,0.9135891199111938,0.9135891199111938,1.0,1.0,-2.78800106048584,1.2782896757125854,1.509711503982544,0.6397561430931091,0.9413054585456848,0.9413054585456848,0.0,154.02195739746094,128.0,73751.6953125,0.0,1963.5279541015625,1.0,278.3669738769531,283.1214294433594,300.74200439453125,305.4227905273437,293.1499938964844,293.1499938964844,278.45001220703125,35419.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224678039550781,1.0,0.0,0.0,3.686575412750244,3.686599731445313,9.068585313798394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11675.7783203125,0.0,1569.8570556640625,1895.4371337890625,0.0,2678.447021484375,0.9146855473518372,1.0,0.0,3.0,1.0,0.0
17688840,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8040158748626709,0.3302148878574371,0.3001402020454407,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.905884087085724,0.4775387048721313,0.4546572268009186,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.6747961044311523,0.450550764799118,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8437090516090393,0.3852432072162628,0.3677829205989837,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6332271099090576,0.1591561883687973,0.7342504858970642,285.02069091796875,284.95001220703125,304.0685119628906,297.7829895019531,300.3122253417969,297.1131286621094,285.0154724121094,1.0,0.5374107360839844,0.912554919719696,0.912554919719696,1.0,1.0,-2.770251035690308,1.2695670127868652,1.500684142112732,0.6350702047348022,0.9791430830955504,0.9791430830955504,0.0,149.1941375732422,116.0,73602.046875,0.0,1912.633056640625,1.0,278.4515075683594,283.1315002441406,300.7577514648437,305.5068054199219,293.1499938964844,293.1499938964844,278.1499938964844,32840.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204246759414673,1.0,0.0,0.0,3.763284206390381,3.763308763504028,9.449902904634656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12746.798828125,0.0,1638.5213623046875,1895.4371337890625,0.0,2659.50439453125,0.9297602772712708,1.0,0.0,3.0,1.0,0.0
17688900,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8093997240066528,0.3293793797492981,0.2994389832019806,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9125048518180848,0.4763968884944916,0.453631728887558,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.6773322224617004,0.440700352191925,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8492194414138794,0.3845615684986114,0.3671475648880005,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6367735266685486,0.1585459262132644,0.7310329079627991,284.8844299316406,284.95001220703125,304.06072998046875,297.7821350097656,300.3124084472656,297.1230163574219,284.8669738769531,1.0,0.531862735748291,0.9115207195281982,0.9115207195281982,1.0,1.0,-2.751710891723633,1.2604464292526243,1.4912644624710083,0.6302340030670166,0.8949506878852844,0.8949506878852844,0.0,144.22950744628906,116.0,74006.0234375,0.0,1860.4703369140625,1.0,278.2606506347656,282.9808044433594,300.8111572265625,305.8028259277344,293.1499938964844,293.1499938964844,278.1499938964844,35840.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262646794319153,1.0,0.0,0.0,3.7721142768859854,3.772139549255371,9.494300456935888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12472.11328125,0.0,1672.08349609375,1895.4371337890625,0.0,2713.70166015625,0.9304986000061036,1.0,0.0,3.0,1.0,0.0
17688960,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.814262866973877,0.3281095325946808,0.2982943952083587,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.9191163778305054,0.474783718585968,0.4521304666996002,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.9990000128746032,0.6797504425048828,0.4310035109519958,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8545796871185303,0.3834826648235321,0.3661207258701324,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6401840448379517,0.1577516049146652,0.7270444631576538,284.8385009765625,284.95001220703125,304.0526733398437,297.7810363769531,300.3109741210937,297.13037109375,284.8455505371094,1.0,0.5260316729545593,0.9106786847114564,0.9106786847114564,1.0,1.0,-2.730855226516724,1.2502039670944214,1.4806513786315918,0.6248446106910706,0.8277838230133057,0.8277838230133057,0.0,139.34913635253906,104.0,72709.2734375,0.0,1805.8369140625,1.0,278.1817626953125,282.970458984375,300.794189453125,305.6653747558594,293.1499938964844,293.1499938964844,278.45001220703125,42829.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271741271018982,1.0,0.0,0.0,3.615700483322144,3.61572527885437,8.72324733336427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11159.75,0.0,1545.9603271484375,1895.4371337890625,0.0,2722.155517578125,0.8986268639564514,1.0,0.0,3.0,1.0,0.0
17689020,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8195294737815857,0.3273408710956573,0.2971980571746826,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9265312552452089,0.473605215549469,0.4506247639656067,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.9990000128746032,0.6831943392753601,0.4207710027694702,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.860526978969574,0.3827435672283172,0.3650737404823303,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.6439820528030396,0.1570958644151687,0.7229328751564026,284.9644775390625,284.95001220703125,304.0443115234375,297.7797241210937,300.31317138671875,297.1446838378906,284.974365234375,1.0,0.5199757814407349,0.9098366498947144,0.9098366498947144,1.0,1.0,-2.709231376647949,1.2395939826965332,1.469637393951416,0.6192291378974915,0.895194947719574,0.895194947719574,0.0,134.31698608398438,104.0,71766.1328125,0.0,1750.12255859375,1.0,278.3646545410156,283.1139831542969,300.7318725585937,305.3078918457031,293.1499938964844,293.1499938964844,278.45001220703125,37257.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190923929214478,1.0,0.0,0.0,3.592622756958008,3.592646598815918,8.612248620920582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11358.2080078125,0.0,1479.5238037109375,1895.4371337890625,0.0,2647.1630859375,0.8956383466720581,1.0,0.0,3.0,1.0,0.0
17689080,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.825974702835083,0.3269000947475433,0.296534389257431,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9355554580688475,0.4727474153041839,0.4495360851287842,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9990000128746032,0.687471330165863,0.4094191193580627,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8678202033042908,0.3822780251502991,0.364364743232727,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.648774266242981,0.156593307852745,0.7195451259613037,284.9780578613281,284.95001220703125,304.0356750488281,297.7781066894531,300.3185729980469,297.16522216796875,284.9730834960937,1.0,0.5137985348701477,0.9089946746826172,0.9089946746826172,1.0,1.0,-2.688560009002685,1.229442119598389,1.459117770195007,0.6138840913772583,0.9165996313095092,0.9165996313095092,0.0,128.97842407226562,107.0,71450.3046875,0.0,1695.197021484375,1.0,278.4505920410156,283.1249694824219,300.7410888671875,305.36151123046875,293.1499938964844,293.1499938964844,278.1499938964844,34436.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154844641685486,1.0,0.0,0.0,3.6554908752441406,3.655514717102051,8.916300657801912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12337.76953125,0.0,1527.5712890625,1895.4371337890625,0.0,2613.7880859375,0.9055500030517578,1.0,0.0,3.0,1.0,0.0
17689140,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8304259181022644,0.3261548280715942,0.2959067225456238,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.941720962524414,0.4716111421585083,0.4484998881816864,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.691508948802948,0.401544451713562,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8729802370071411,0.3815925717353821,0.3637197911739349,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6520936489105225,0.1560367047786712,0.7166323661804199,284.8788452148437,284.95001220703125,304.0267333984375,297.7762756347656,300.3226318359375,297.1829528808594,284.8637390136719,1.0,0.5096386671066284,0.9081526398658752,0.9081526398658752,1.0,1.0,-2.6728110313415527,1.2217075824737549,1.451103448867798,0.6097285747528076,0.8483211994171143,0.8483211994171143,0.0,125.30021667480467,107.0,71690.0390625,0.0,1655.64892578125,1.0,278.26715087890625,283.015380859375,300.7944030761719,305.6333923339844,293.1499938964844,293.1499938964844,278.1499938964844,37476.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202416896820068,1.0,0.0,0.0,3.630109071731568,3.6301331520080566,8.792910648480756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12061.9736328125,0.0,1522.138671875,1895.4371337890625,0.0,2657.808837890625,0.8995439410209656,1.0,0.0,3.0,1.0,0.0
17689200,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8329290747642517,0.325053721666336,0.2949646711349487,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9452300667762756,0.4701067507266998,0.4471417069435119,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9990000128746032,0.6947168707847595,0.3964125514030456,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8760480880737305,0.380592942237854,0.3628177344799042,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.6539198756217957,0.1553417146205902,0.7134016752243042,284.851318359375,284.95001220703125,304.0174865722656,297.7741394042969,300.32232666015625,297.19268798828125,284.8584289550781,1.0,0.506285548210144,0.9073106050491332,0.9073106050491332,1.0,1.0,-2.658912181854248,1.2148494720458984,1.4440627098083496,0.606159508228302,0.7943626046180725,0.7943626046180725,0.0,122.81774139404295,110.0,70202.84375,0.0,1624.556396484375,1.0,278.18524169921875,283.0171813964844,300.7803649902344,305.50640869140625,293.1499938964844,293.1499938964844,278.45001220703125,44680.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207080960273743,1.0,0.0,0.0,3.456920862197876,3.456944704055786,7.973925448823138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10786.814453125,0.0,1390.291748046875,1895.4371337890625,0.0,2662.130859375,0.8624434471130371,1.0,0.0,3.0,1.0,0.0
17689260,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8346227407455444,0.3244651854038238,0.2941386997699737,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9475307464599608,0.4690870344638824,0.4458804726600647,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.6981263160705566,0.3927355408668518,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.87813401222229,0.3799760043621063,0.3619819283485412,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6550164222717285,0.1547987759113311,0.7103092670440674,284.9908752441406,284.95001220703125,304.0079040527344,297.7716979980469,300.32427978515625,297.206298828125,284.9983215332031,1.0,0.5036504864692688,0.9067575335502625,0.9067575335502625,1.0,1.0,-2.64725923538208,1.2091127634048462,1.4381465911865234,0.6031656265258789,0.8806793093681335,0.8806793093681335,0.0,120.99817657470705,110.0,70077.0546875,0.0,1599.8990478515625,1.0,278.3589172363281,283.1644897460937,300.7202453613281,305.1676330566406,293.1499938964844,293.1499938964844,278.45001220703125,35910.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124222755432129,1.0,0.0,0.0,3.4679503440856934,3.46797251701355,8.024888984436984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11086.3525390625,0.0,1339.2708740234375,1895.4371337890625,0.0,2585.517822265625,0.8679015040397644,1.0,0.0,3.0,1.0,0.0
17689320,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8361674547195435,0.3240366876125335,0.2936858534812927,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.949469804763794,0.4682590663433075,0.4450125694274902,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9990000128746032,0.7014050483703613,0.3898173868656158,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8799440860748291,0.3795343935489654,0.3614755272865295,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6559298634529114,0.1543483734130859,0.7079449892044067,284.9994506835937,284.95001220703125,303.9979858398437,297.7689819335937,300.32647705078125,297.2203674316406,284.99591064453125,1.0,0.5016745328903198,0.9062044024467468,0.9062044024467468,1.0,1.0,-2.638711929321289,1.204885959625244,1.433825969696045,0.600996196269989,0.904838502407074,0.904838502407074,0.0,119.59061431884766,113.0,69991.25,0.0,1581.609375,1.0,278.4504089355469,283.1723022460937,300.7328491210937,305.2414855957031,293.1499938964844,293.1499938964844,278.1499938964844,33487.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091928958892822,1.0,0.0,0.0,3.543966293334961,3.543988943099976,8.380549161302042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12062.392578125,0.0,1400.117431640625,1895.4371337890625,0.0,2555.762939453125,0.8803800940513611,1.0,0.0,3.0,1.0,0.0
17689380,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8368061184883118,0.3232605457305908,0.2931462228298187,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9502436518669128,0.4671251475811004,0.4440925121307373,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.7039607763290405,0.3881531357765198,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8807836174964905,0.378847062587738,0.360942006111145,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6561538577079773,0.1537963300943374,0.7056338787078857,284.8999938964844,284.95001220703125,303.9877319335937,297.7659606933594,300.3246459960937,297.2271423339844,284.88433837890625,1.0,0.5002155900001526,0.905651330947876,0.905651330947876,1.0,1.0,-2.6315395832061768,1.2013198137283323,1.4302197694778442,0.5992218255996704,0.8437332510948181,0.8437332510948181,0.0,118.7176513671875,113.0,70477.7109375,0.0,1567.725341796875,1.0,278.2723388671875,283.0568542480469,300.7905578613281,305.5378112792969,293.1499938964844,293.1499938964844,278.1499938964844,36304.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148760199546814,1.0,0.0,0.0,3.543290376663208,3.543313503265381,8.377352855859499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11865.5693359375,0.0,1419.86865234375,1895.4371337890625,0.0,2608.1669921875,0.8795084357261658,1.0,0.0,3.0,1.0,0.0
17689440,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8360685110092163,0.3220938742160797,0.2922342419624328,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.94932758808136,0.4655968248844147,0.4428009688854217,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.7056631445884705,0.3880373537540436,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8801737427711487,0.3778152763843536,0.3601009249687195,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.6552947759628296,0.1530639976263046,0.702695906162262,284.8666687011719,284.95001220703125,303.9771423339844,297.7626037597656,300.31768798828125,297.2247314453125,284.8733825683594,1.0,0.4991192817687988,0.9050981998443604,0.9050981998443604,1.0,1.0,-2.6242125034332275,1.1976723670959473,1.4265402555465698,0.5974332094192505,0.7923305034637451,0.7923305034637451,0.0,118.4318618774414,116.0,69235.046875,0.0,1556.3218994140625,1.0,278.187255859375,283.0499572753906,300.77752685546875,305.4310607910156,293.1499938964844,293.1499938964844,278.45001220703125,43270.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816355288028717,1.0,0.0,0.0,3.3887698650360107,3.3887927532196045,7.662623033866112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10655.51171875,0.0,1311.99755859375,1895.4371337890625,0.0,2621.837646484375,0.8473844528198242,1.0,0.0,3.0,1.0,0.0
17689500,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8349109888076782,0.3213825821876526,0.2913860380649566,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9477996230125428,0.4644963443279266,0.4415557384490967,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.707568347454071,0.3886300325393677,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8790322542190552,0.3771188259124756,0.3592775166034698,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6539984345436096,0.1524395644664764,0.69964599609375,284.994873046875,284.95001220703125,303.9661560058594,297.7589416503906,300.3133544921875,297.22723388671875,285.0025329589844,1.0,0.4983408451080322,0.9045451283454896,0.9045451283454896,1.0,1.0,-2.6177515983581543,1.1944550275802612,1.4232966899871826,0.5958326458930969,0.8738950490951538,0.8738950490951538,0.0,118.44380950927734,116.0,69227.0546875,0.0,1547.4927978515625,1.0,278.35601806640625,283.1840209960937,300.7156677246094,305.1063232421875,293.1499938964844,293.1499938964844,278.45001220703125,35359.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088840246200562,1.0,0.0,0.0,3.409362554550171,3.409384250640869,7.756033824080077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10948.3994140625,0.0,1277.08544921875,1895.4371337890625,0.0,2552.920166015625,0.8543239235877991,1.0,0.0,3.0,1.0,0.0
17689560,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8339540958404541,0.3208082318305969,0.2908625304698944,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.946411669254303,0.4635599851608276,0.4406515657901764,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.709415853023529,0.3893600106239319,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8780245184898376,0.3765753209590912,0.3587389886379242,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6527910232543945,0.1518799364566803,0.6971110701560974,285.0006408691406,284.95001220703125,303.95477294921875,297.75494384765625,300.3095397949219,297.2308959960937,284.9980163574219,1.0,0.4978871047496795,0.9037963151931764,0.9037963151931764,1.0,1.0,-2.613218069076538,1.192160725593567,1.4210573434829712,0.594721794128418,0.8962475657463074,0.8962475657463074,0.0,118.57464599609376,119.0,69188.6015625,0.0,1541.8648681640625,1.0,278.4485168457031,283.1888427734375,300.7256164550781,305.18218994140625,293.1499938964844,293.1499938964844,278.75,33300.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062841296195984,1.0,0.0,0.0,3.490262508392334,3.490284442901612,8.128482704705675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10528.5703125,0.0,1343.2930908203125,1895.4371337890625,0.0,2529.0166015625,0.8681327104568481,1.0,0.0,3.0,1.0,0.0
17689620,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8325384259223938,0.3200812339782715,0.2902761101722717,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9444326758384703,0.4624979197978973,0.4397110044956207,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.710900068283081,0.3906995058059692,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8765429258346558,0.3759362399578094,0.358185350894928,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.6512452363967896,0.151272714138031,0.6945618987083435,285.0375671386719,284.95001220703125,303.9430236816406,297.7506103515625,300.3034973144531,297.23065185546875,285.0504150390625,1.0,0.4976725876331329,0.903047502040863,0.903047502040863,1.0,1.0,-2.6092641353607178,1.190143346786499,1.4191209077835083,0.5937784314155579,0.9374169111251832,0.9374169111251832,0.0,118.96011352539062,119.0,68505.125,0.0,1538.1761474609375,1.0,278.6554870605469,283.2543640136719,300.7090148925781,305.0121154785156,293.1499938964844,293.1499938964844,278.75,32875.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016257286071777,1.0,0.0,0.0,3.537876844406128,3.5378992557525635,8.351773317372135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10754.5185546875,0.0,1389.30419921875,1895.4371337890625,0.0,2486.298095703125,0.8794416189193726,1.0,0.0,3.0,1.0,0.0
17689680,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.830956757068634,0.3195247054100036,0.2897491753101349,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9421971440315248,0.4616228342056274,0.438848078250885,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.7124224901199341,0.3923812508583069,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8748669028282166,0.3754513263702392,0.3576991260051727,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.6495562791824341,0.1507234275341034,0.6921188831329346,285.06695556640625,284.95001220703125,303.9308776855469,297.74591064453125,300.2977905273437,297.2313232421875,285.0627136230469,1.0,0.4976680278778076,0.9022986888885498,0.9022986888885498,1.0,1.0,-2.606093406677246,1.1885113716125488,1.4175821542739868,0.5930193066596985,0.9966355562210084,0.9966355562210084,0.0,119.50457000732422,122.0,68843.7109375,0.0,1536.2706298828125,1.0,278.7487487792969,283.2712097167969,300.7309265136719,305.13348388671875,293.1499938964844,293.1499938964844,278.45001220703125,30288.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011724948883057,1.0,0.0,0.0,3.643242120742798,3.643265008926392,8.856646900312626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11815.658203125,0.0,1483.0084228515625,1895.4371337890625,0.0,2482.149658203125,0.9028362035751344,1.0,0.0,3.0,1.0,0.0
17689740,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8289679884910583,0.3185417354106903,0.2891303896903991,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9394318461418152,0.4603488147258758,0.4379149675369262,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.713222324848175,0.3945741653442383,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8727750778198242,0.3746371567249298,0.3571571409702301,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.6475727558135986,0.1500263065099716,0.6895652413368225,284.916015625,284.95001220703125,303.9183349609375,297.7408447265625,300.28839111328125,297.2255554199219,284.8960266113281,1.0,0.4978245496749878,0.9015498757362366,0.9015498757362366,1.0,1.0,-2.603145837783813,1.1869807243347168,1.4161649942398071,0.5923476815223694,0.9156401753425598,0.9156401753425598,0.0,120.25863647460938,122.0,69656.1171875,0.0,1535.5999755859375,1.0,278.5646667480469,283.0948486328125,300.7901611328125,305.47100830078125,293.1499938964844,293.1499938964844,278.45001220703125,33283.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095588684082031,1.0,0.0,0.0,3.703789234161377,3.703813314437866,9.153470728051616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11655.423828125,0.0,1573.215087890625,1895.4371337890625,0.0,2559.131591796875,0.9137101769447328,1.0,0.0,3.0,1.0,0.0
17689800,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8258614540100098,0.3170699775218963,0.2880236804485321,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9352579712867736,0.4585514962673187,0.4364677667617798,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.7131175398826599,0.3978440761566162,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8695588111877441,0.373370498418808,0.3561853766441345,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6447537541389465,0.1490894258022308,0.6860664486885071,284.8604736328125,284.95001220703125,303.9053649902344,297.73541259765625,300.2737731933594,297.2107238769531,284.8660583496094,1.0,0.4980265498161316,0.9008010625839232,0.9008010625839232,1.0,1.0,-2.598637580871582,1.184683918952942,1.4139535427093506,0.5912972688674927,0.849425196647644,0.849425196647644,0.0,121.38550567626952,125.0,69035.828125,0.0,1534.457275390625,1.0,278.4834899902344,283.0710754394531,300.7696228027344,305.36700439453125,293.1499938964844,293.1499938964844,278.75,39632.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812736988067627,1.0,0.0,0.0,3.589632987976074,3.5896570682525635,8.597919531894149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10546.63671875,0.0,1493.7647705078125,1895.4371337890625,0.0,2588.42041015625,0.8928139209747314,1.0,0.0,3.0,1.0,0.0
17689860,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8226202726364136,0.3160030841827392,0.2869217693805694,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9308351278305054,0.4571152925491333,0.4349823892116546,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.9990000128746032,0.7132338285446167,0.4013620615005493,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8661624193191528,0.3723743259906769,0.355155199766159,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.6417511105537415,0.1482180804014206,0.6822203397750854,284.9667358398437,284.95001220703125,303.8919372558594,297.7296142578125,300.2616271972656,297.2007141113281,284.9808959960937,1.0,0.4982756078243255,0.8999676704406738,0.8999676704406738,1.0,1.0,-2.593895196914673,1.1822766065597534,1.41161847114563,0.5901357531547546,0.9045576453208924,0.9045576453208924,0.0,122.6103744506836,125.0,68274.859375,0.0,1533.43310546875,1.0,278.664306640625,283.1959533691406,300.6992492675781,305.0391845703125,293.1499938964844,293.1499938964844,278.75,36352.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062773942947388,1.0,0.0,0.0,3.577742099761963,3.577765464782715,8.54105223879742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10732.7392578125,0.0,1456.8399658203125,1895.4371337890625,0.0,2528.954833984375,0.8914644718170166,1.0,0.0,3.0,1.0,0.0
17689920,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8200404047966003,0.3153188228607178,0.2862238585948944,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9271814823150636,0.4560719430446625,0.4339041709899902,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.7136936187744141,0.4044294655323028,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8634040951728821,0.3717147409915924,0.3544541001319885,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.639186680316925,0.1474834829568863,0.6788979172706604,285.00762939453125,284.95001220703125,303.8780822753906,297.723388671875,300.2527160644531,297.1968688964844,285.0037536621094,1.0,0.4986347258090973,0.8991342186927795,0.8991342186927795,1.0,1.0,-2.5906097888946533,1.1805843114852903,1.4100254774093628,0.589324414730072,0.949989914894104,0.949989914894104,0.0,123.71656799316406,128.0,68415.4140625,0.0,1533.8621826171875,1.0,278.7503967285156,283.2226867675781,300.7004089355469,305.1024475097656,293.1499938964844,293.1499938964844,278.45001220703125,32732.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038629293441772,1.0,0.0,0.0,3.660511493682861,3.660535097122192,8.940809834712127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11742.77734375,0.0,1520.3736572265625,1895.4371337890625,0.0,2506.795654296875,0.9072433710098268,1.0,0.0,3.0,1.0,0.0
17689980,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8174242377281189,0.3143037855625152,0.2855411171913147,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.92352294921875,0.4547378420829773,0.4328701496124267,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.7136269807815552,0.4075822234153747,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8606670498847961,0.3708279430866241,0.353805273771286,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6366556882858276,0.1466581225395202,0.675701916217804,284.8900146484375,284.95001220703125,303.86376953125,297.716796875,300.24078369140625,297.1879272460937,284.8731994628906,1.0,0.4990745484828949,0.89830082654953,0.89830082654953,1.0,1.0,-2.587716817855835,1.179076910018921,1.408639907836914,0.5886393785476685,0.8764894008636475,0.8764894008636475,0.0,124.88074493408205,128.0,69029.5546875,0.0,1535.0743408203125,1.0,278.5652770996094,283.0849914550781,300.7528686523437,305.4023132324219,293.1499938964844,293.1499938964844,278.45001220703125,35690.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106017708778381,1.0,0.0,0.0,3.675183534622192,3.6752078533172607,9.01262637853506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11529.7685546875,0.0,1559.0360107421875,1895.4371337890625,0.0,2568.736328125,0.9086744785308838,1.0,0.0,3.0,1.0,0.0
17690040,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8140186667442322,0.312910795211792,0.2844704985618591,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9190094470977784,0.4530250430107116,0.4314504563808441,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9990000128746032,0.7128691077232361,0.4114139080047607,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8572494983673096,0.3696061670780182,0.3528347313404083,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.633634626865387,0.1456653177738189,0.6718449592590332,284.8678894042969,284.95001220703125,303.8489990234375,297.70977783203125,300.2249755859375,297.1723327636719,284.8751220703125,1.0,0.4995081722736358,0.8974674344062805,0.8974674344062805,1.0,1.0,-2.5835306644439697,1.1769356727600098,1.40659499168396,0.587635338306427,0.830230176448822,0.830230176448822,0.0,126.28569793701172,131.0,68242.84375,0.0,1535.5889892578125,1.0,278.4840393066406,283.0932922363281,300.7314147949219,305.28082275390625,293.1499938964844,293.1499938964844,278.75,41324.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125079274177551,1.0,0.0,0.0,3.529336452484131,3.529360294342041,8.311500323543441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10423.3173828125,0.0,1441.542724609375,1895.4371337890625,0.0,2586.307861328125,0.8807745575904846,1.0,0.0,3.0,1.0,0.0
17690100,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8106233477592468,0.3119071125984192,0.2834467887878418,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.9146149158477784,0.451672613620758,0.4300600588321686,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9990000128746032,0.7124119997024536,0.4152535498142242,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8538888096809387,0.3686636388301849,0.3518658876419067,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.6306142807006836,0.1447650641202926,0.6678583025932312,284.97515869140625,284.95001220703125,303.833740234375,297.70233154296875,300.2120056152344,297.1622619628906,284.9885559082031,1.0,0.4999536871910095,0.8966339826583862,0.8966339826583862,1.0,1.0,-2.579287528991699,1.1747771501541138,1.404510498046875,0.5865698456764221,0.8899503350257874,0.8899503350257874,0.0,127.7040557861328,131.0,67593.875,0.0,1536.0833740234375,1.0,278.66168212890625,283.21502685546875,300.6632995605469,304.9576721191406,293.1499938964844,293.1499938964844,278.75,36633.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053586483001709,1.0,0.0,0.0,3.525399923324585,3.525423049926758,8.292969937429007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10620.8642578125,0.0,1403.4881591796875,1895.4371337890625,0.0,2520.5185546875,0.8801474571228027,1.0,0.0,3.0,1.0,0.0
17690160,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8078023195266724,0.3111848831176758,0.2827630639076233,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9109967350959778,0.450612872838974,0.4290174543857574,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9990000128746032,0.7122127413749695,0.4186355173587799,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8511098623275757,0.3679721057415008,0.3511803746223449,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6279934644699097,0.1439803838729858,0.6643904447555542,285.0037536621094,284.95001220703125,303.8180236816406,297.6944580078125,300.2012939453125,297.1566467285156,284.99981689453125,1.0,0.5004687905311584,0.8958306908607483,0.8958306908607483,1.0,1.0,-2.576284646987915,1.173230767250061,1.403053879737854,0.5858008861541748,0.9274381399154664,0.9274381399154664,0.0,128.98931884765625,134.0,67680.703125,0.0,1537.6668701171875,1.0,278.7503356933594,283.23052978515625,300.666748046875,305.0260009765625,293.1499938964844,293.1499938964844,278.45001220703125,33212.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802711546421051,1.0,0.0,0.0,3.613881826400757,3.6139049530029297,8.714473551663104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11603.0322265625,0.0,1472.70263671875,1895.4371337890625,0.0,2496.242431640625,0.8958337903022766,1.0,0.0,3.0,1.0,0.0
17690220,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.804872989654541,0.310145765542984,0.2820529639720917,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9074419736862184,0.4492676556110382,0.4279706180095672,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.7114882469177246,0.4220823943614959,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8483369946479797,0.3670496940612793,0.3505005836486816,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6253812313079834,0.1431114673614502,0.6610026359558105,284.89959716796875,284.95001220703125,303.8017883300781,297.6861572265625,300.1878356933594,297.1464538574219,284.8827209472656,1.0,0.5010247826576233,0.8950274586677551,0.8950274586677551,1.0,1.0,-2.5734293460845947,1.1717522144317627,1.401677131652832,0.5850862860679626,0.8641338348388672,0.8641338348388672,0.0,130.3185577392578,134.0,68306.625,0.0,1539.6356201171875,1.0,278.5680236816406,283.10723876953125,300.719482421875,305.3202209472656,293.1499938964844,293.1499938964844,278.45001220703125,35848.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092786073684692,1.0,0.0,0.0,3.6215415000915527,3.621565103530884,8.751453606237192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11407.279296875,0.0,1500.6151123046875,1895.4371337890625,0.0,2556.5517578125,0.8968234062194824,1.0,0.0,3.0,1.0,0.0
17690280,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8011968731880188,0.3086951076984405,0.2809618413448334,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.903321087360382,0.4475108087062835,0.4265414178371429,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7100184559822083,0.4261098504066467,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8449920415878296,0.3657651841640472,0.3494981825351715,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.6223169565200806,0.1420719027519226,0.6569887399673462,284.8569641113281,284.95001220703125,303.7850341796875,297.6773986816406,300.1705627441406,297.1297607421875,284.8631896972656,1.0,0.5015466213226318,0.8942241668701172,0.8942241668701172,1.0,1.0,-2.5692155361175537,1.16960871219635,1.3996068239212036,0.5840339064598083,0.8043915629386902,0.8043915629386902,0.0,131.85716247558594,137.0,67176.9453125,0.0,1540.6778564453125,1.0,278.48516845703125,283.0928955078125,300.6993408203125,305.2104797363281,293.1499938964844,293.1499938964844,278.75,43135.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811397910118103,1.0,0.0,0.0,3.471518278121948,3.47154188156128,8.041409955694689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10259.552734375,0.0,1394.298095703125,1895.4371337890625,0.0,2576.072509765625,0.865268886089325,1.0,0.0,3.0,1.0,0.0
17690340,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.797603189945221,0.3076910674571991,0.2799030244350433,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8993982076644897,0.4461660981178283,0.4251248836517334,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.7089821696281433,0.4301054775714874,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8417176604270935,0.3648049831390381,0.348484456539154,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6192068457603455,0.1411428749561309,0.6528308391571045,284.991943359375,284.95001220703125,303.7677917480469,297.6681823730469,300.1563720703125,297.1191101074219,285.0020751953125,1.0,0.5020536780357361,0.8934208750724792,0.8934208750724792,1.0,1.0,-2.564826488494873,1.1673924922943115,1.397433876991272,0.5828801393508911,0.8867250680923462,0.8867250680923462,0.0,133.38963317871094,137.0,66986.2421875,0.0,1541.452392578125,1.0,278.659423828125,283.2385559082031,300.6273803710937,304.87432861328125,293.1499938964844,293.1499938964844,278.75,35771.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039656281471252,1.0,0.0,0.0,3.4757497310638428,3.4757721424102783,8.061025482675177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10526.056640625,0.0,1346.17919921875,1895.4371337890625,0.0,2507.7373046875,0.8694756031036377,1.0,0.0,3.0,1.0,0.0
