time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.794733464717865,0.306937038898468,0.2792130708694458,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8961619138717651,0.4450803101062774,0.4240821897983551,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.7081986665725708,0.433574765920639,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8390524387359619,0.3640722632408142,0.3477792739868164,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6164777874946594,0.140321597456932,0.6492422819137573,285.0127258300781,284.95001220703125,303.75,297.6584777832031,300.1441955566406,297.1124572753906,285.0067749023437,1.0,0.5026155710220337,0.8926175832748413,0.8926175832748413,1.0,1.0,-2.5617525577545166,1.165822982788086,1.3959295749664309,0.582038164138794,0.9224612712860109,0.9224612712860109,0.0,134.75650024414062,140.0,67016.2734375,0.0,1543.273193359375,1.0,278.75018310546875,283.2492370605469,300.6295166015625,304.94219970703125,293.1499938964844,293.1499938964844,278.45001220703125,32684.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012290596961975,1.0,0.0,0.0,3.5663602352142334,3.566382884979248,8.48679462706059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11486.486328125,0.0,1417.850830078125,1895.4371337890625,0.0,2482.66748046875,0.8850407600402832,1.0,0.0,3.0,1.0,0.0
17690460,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7917881608009338,0.3058363497257232,0.2784660458564758,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8928770422935486,0.4436767995357513,0.4230005741119385,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.7068382501602173,0.4371173679828644,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8363650441169739,0.3630827963352203,0.3470532596111297,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6136704087257385,0.1394067406654358,0.6456879377365112,284.9007568359375,284.95001220703125,303.7318725585937,297.6488647460937,300.1293334960937,297.10125732421875,284.88409423828125,1.0,0.5031985640525818,0.8918290138244629,0.8918290138244629,1.0,1.0,-2.5586705207824707,1.1642465591430664,1.3944240808486938,0.5812113881111145,0.8545805811882019,0.8545805811882019,0.0,136.16729736328125,140.0,67578.7421875,0.0,1545.2669677734375,1.0,278.5705261230469,283.1219482421875,300.6824951171875,305.23602294921875,293.1499938964844,293.1499938964844,278.45001220703125,35797.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079249262809753,1.0,0.0,0.0,3.573292255401612,3.573315382003784,8.519818379681965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11282.388671875,0.0,1448.005126953125,1895.4371337890625,0.0,2544.097412109375,0.8858904838562012,1.0,0.0,3.0,1.0,0.0
17690520,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7881576418876648,0.3043309152126312,0.2773277759552002,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8889662027359009,0.4418686330318451,0.4215246140956878,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9990000128746032,0.7047176361083984,0.4412016272544861,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8331458568572998,0.3617391288280487,0.3459957540035248,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6103060841560364,0.1383273601531982,0.6414987444877625,284.85565185546875,284.95001220703125,303.71356201171875,297.6398010253906,300.1111755371094,297.08428955078125,284.86181640625,1.0,0.5037309527397156,0.8910404443740845,0.8910404443740845,1.0,1.0,-2.55413556098938,1.1619594097137451,1.3921761512756348,0.5800216794013977,0.7935479879379272,0.7935479879379272,0.0,137.7769775390625,143.0,66366.3359375,0.0,1546.1588134765625,1.0,278.4862365722656,283.1046142578125,300.66217041015625,305.1280822753906,293.1499938964844,293.1499938964844,278.75,43463.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100923299789429,1.0,0.0,0.0,3.42024827003479,3.420271635055542,7.805641075719905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10139.5927734375,0.0,1344.5968017578125,1895.4371337890625,0.0,2564.04345703125,0.8535406589508057,1.0,0.0,3.0,1.0,0.0
17690580,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7846446633338928,0.3032838106155395,0.2762252986431122,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8851627111434937,0.4404836595058441,0.4200656414031982,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.7030746936798096,0.4452161490917206,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8300065994262695,0.3607310354709625,0.3449328541755676,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6068741083145142,0.1373637318611145,0.6371842622756958,284.9947814941406,284.95001220703125,303.69512939453125,297.63134765625,300.0962219238281,297.0732116699219,285.0035705566406,1.0,0.5042372345924377,0.890251874923706,0.890251874923706,1.0,1.0,-2.5494184494018555,1.1595962047576904,1.389822244644165,0.5787299871444702,0.8798423409461975,0.8798423409461975,0.0,139.36390686035156,143.0,66327.78125,0.0,1546.7021484375,1.0,278.6568603515625,283.25250244140625,300.58953857421875,304.79156494140625,293.1499938964844,293.1499938964844,278.75,35428.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024826049804688,1.0,0.0,0.0,3.430434465408325,3.4304563999176025,7.852204362279736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10422.0126953125,0.0,1298.3143310546875,1895.4371337890625,0.0,2494.144775390625,0.8594595193862915,1.0,0.0,3.0,1.0,0.0
17690640,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7818483710289001,0.3024722039699554,0.275493711233139,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8820310831069946,0.4393389821052551,0.4189798831939697,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.7016638517379761,0.4486989080905914,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8274370431900024,0.3599336445331573,0.3441782593727112,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6038719415664673,0.1365015804767608,0.6334389448165894,285.011962890625,284.95001220703125,303.6765441894531,297.6234130859375,300.083251953125,297.0657958984375,285.0091247558594,1.0,0.5047891139984131,0.8894633054733276,0.8894633054733276,1.0,1.0,-2.546011447906494,1.157875657081604,1.3881356716156006,0.5777546167373657,0.9128415584564208,0.9128415584564208,0.0,140.77511596679688,131.0,66410.0234375,0.0,1548.2406005859375,1.0,278.7490539550781,283.26629638671875,300.5931091308594,304.8566589355469,293.1499938964844,293.1499938964844,278.45001220703125,32486.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995775938034058,1.0,0.0,0.0,3.514421939849853,3.514443874359131,8.241401587838482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11351.8466796875,0.0,1362.185546875,1895.4371337890625,0.0,2467.5634765625,0.874693751335144,1.0,0.0,3.0,1.0,0.0
17690700,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7810789942741394,0.3013190925121307,0.274642139673233,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8812363147735596,0.4378765821456909,0.4177848994731903,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.6998915672302246,0.4486041069030761,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8268584609031677,0.3588769137859344,0.34333136677742,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6025092601776123,0.1355433166027069,0.6294077634811401,284.8944396972656,284.95001220703125,303.6578369140625,297.6160583496094,300.068359375,297.055908203125,284.8772277832031,1.0,0.5032154321670532,0.8886747360229492,0.8886747360229492,1.0,1.0,-2.537591457366944,1.1536715030670166,1.3839198350906372,0.5756679177284241,0.8408477902412415,0.8408477902412415,0.0,140.46359252929688,131.0,66773.75,0.0,1535.574951171875,1.0,278.5729675292969,283.130859375,300.64849853515625,305.1523132324219,293.1499938964844,293.1499938964844,278.45001220703125,35969.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061360120773315,1.0,0.0,0.0,3.525792598724365,3.525815486907959,8.294817348541983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11147.6220703125,0.0,1399.1038818359375,1895.4371337890625,0.0,2527.65625,0.875059962272644,1.0,0.0,3.0,1.0,0.0
17690760,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.78098064661026,0.2997860312461853,0.273367702960968,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8813492655754089,0.4360262155532837,0.4161562919616699,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9990000128746032,0.698009729385376,0.4466873109340668,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8270455002784729,0.357482761144638,0.3421134054660797,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.6017481684684753,0.1344377696514129,0.6245677471160889,284.85577392578125,284.95001220703125,303.63897705078125,297.60919189453125,300.0523681640625,297.04473876953125,284.8626403808594,1.0,0.5006197690963745,0.8879500031471252,0.8879500031471252,1.0,1.0,-2.524528980255127,1.1472190618515017,1.377309799194336,0.5723592638969421,0.7838074564933777,0.7838074564933777,0.0,139.1998748779297,119.0,65431.26953125,0.0,1512.71630859375,1.0,278.48681640625,283.1256103515625,300.629150390625,305.0331726074219,293.1499938964844,293.1499938964844,278.75,43546.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079678416252136,1.0,0.0,0.0,3.356039762496948,3.356062412261963,7.51532070353278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10005.84375,0.0,1281.97119140625,1895.4371337890625,0.0,2544.49169921875,0.8407354950904846,1.0,0.0,3.0,1.0,0.0
17690820,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7819634079933167,0.2986989617347717,0.27211394906044,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8826547265052795,0.4345743358135223,0.4145197570323944,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.6973016858100891,0.443003386259079,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8282368183135986,0.3564070165157318,0.3408681452274322,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.6017889976501465,0.1334529370069503,0.6195310354232788,284.97857666015625,284.95001220703125,303.6199645996094,297.6028747558594,300.0401611328125,297.0409240722656,284.9859619140625,1.0,0.497175931930542,0.8872252702713013,0.8872252702713013,1.0,1.0,-2.509084224700928,1.1396162509918213,1.3694679737091064,0.5683997273445129,0.8567959666252136,0.8567959666252136,0.0,137.09373474121094,119.0,65090.10546875,0.0,1483.3394775390625,1.0,278.6535949707031,283.25885009765625,300.55670166015625,304.6931457519531,293.1499938964844,293.1499938964844,278.75,36109.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998086810112,1.0,0.0,0.0,3.361803770065308,3.3618252277374268,7.541158311141771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10240.3896484375,0.0,1236.3023681640625,1895.4371337890625,0.0,2469.676025390625,0.8440640568733215,1.0,0.0,3.0,1.0,0.0
17690880,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.784455418586731,0.2978434860706329,0.2711949348449707,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8855260610580444,0.4333375692367553,0.4132023453712463,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.6975438594818115,0.4374166131019592,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.830761194229126,0.3555189073085785,0.3398824036121368,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6029549837112427,0.1325699388980865,0.6149500608444214,284.9847412109375,284.95001220703125,303.6008605957031,297.5970153808594,300.0307922363281,297.04254150390625,284.9786376953125,1.0,0.4930886626243591,0.8865004777908325,0.8865004777908325,1.0,1.0,-2.4929986000061035,1.13170325756073,1.3612953424453735,0.5642693638801575,0.8756741285324097,0.8756741285324097,0.0,134.1656494140625,122.0,64836.38671875,0.0,1449.95947265625,1.0,278.7470703125,283.2637939453125,300.56005859375,304.740966796875,293.1499938964844,293.1499938964844,279.04998779296875,33579.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960840463638306,1.0,0.0,0.0,3.434723138809204,3.4347448348999023,7.871849447838031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9830.5576171875,0.0,1289.55126953125,1895.4371337890625,0.0,2435.677978515625,0.8560307025909424,1.0,0.0,3.0,1.0,0.0
17690940,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.78546142578125,0.2968602180480957,0.2703001201152801,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8867114782333374,0.4319746792316437,0.4119070768356323,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.6979641914367676,0.4343437254428863,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8318588137626648,0.3545315861701965,0.3389305770397186,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6029781103134155,0.1316772550344467,0.6106939911842346,285.0147705078125,284.95001220703125,303.58160400390625,297.5916442871094,300.02197265625,297.0447082519531,285.02911376953125,1.0,0.4905970096588135,0.8857757449150085,0.8857757449150085,1.0,1.0,-2.480409383773804,1.125527024269104,1.3548823595046997,0.5608958601951599,0.9044796228408812,0.9044796228408812,0.0,132.44351196289062,122.0,63812.76953125,0.0,1426.5147705078125,1.0,278.9515075683594,283.3333740234375,300.5384521484375,304.5474853515625,293.1499938964844,293.1499938964844,279.04998779296875,33890.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900949716567993,1.0,0.0,0.0,3.455580472946167,3.4556024074554443,7.967743727022025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9983.6923828125,0.0,1312.4879150390625,1895.4371337890625,0.0,2381.232666015625,0.8618358969688416,1.0,0.0,3.0,1.0,0.0
17691000,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7857823967933655,0.2960883378982544,0.2695120871067047,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8870821595191956,0.430815041065216,0.4107176959514618,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.6986044645309448,0.4325610399246216,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8322671055793762,0.3537147343158722,0.3380721509456634,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6024644374847412,0.1308710724115371,0.6067759394645691,285.03863525390625,284.95001220703125,303.562255859375,297.5867614746094,300.0145568847656,297.0491027832031,285.0334167480469,1.0,0.4886392951011657,0.8850510120391846,0.8850510120391846,1.0,1.0,-2.4701497554779053,1.1204811334609983,1.3496685028076172,0.558139443397522,0.9523784518241882,0.9523784518241882,0.0,131.3543701171875,125.0,63933.39453125,0.0,1408.8839111328125,1.0,279.0473937988281,283.3438720703125,300.5599670410156,304.65313720703125,293.1499938964844,293.1499938964844,278.75,30840.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883793115615845,1.0,0.0,0.0,3.5633656978607178,3.5633881092071533,8.472549666294071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10924.984375,0.0,1401.215087890625,1895.4371337890625,0.0,2365.689453125,0.8846505880355835,1.0,0.0,3.0,1.0,0.0
17691060,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7854114174842834,0.2949414849281311,0.2686727643013,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8866943717002869,0.42929807305336,0.409480333328247,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.6984686851501465,0.43180912733078,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8320327997207642,0.3526003062725067,0.3371793329715729,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.6014412641525269,0.129961296916008,0.6029298901557922,284.8998107910156,284.95001220703125,303.54278564453125,297.5823059082031,300.0044860839844,297.048583984375,284.8798217773437,1.0,0.4871415793895721,0.8846431970596313,0.8846431970596313,1.0,1.0,-2.461057662963867,1.1160273551940918,1.345030426979065,0.5557219386100769,0.8714706301689148,0.8714706301689148,0.0,130.7433319091797,125.0,64480.90234375,0.0,1394.8497314453125,1.0,278.8689880371094,283.1849670410156,300.6244201660156,304.96856689453125,293.1499938964844,293.1499938964844,278.75,34453.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962689399719238,1.0,0.0,0.0,3.599350929260254,3.599374294281006,8.644535682833521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10734.5927734375,0.0,1466.13232421875,1895.4371337890625,0.0,2437.363037109375,0.8906670808792114,1.0,0.0,3.0,1.0,0.0
17691120,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.7837647199630737,0.293339729309082,0.267410010099411,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.8850247263908386,0.4273260831832886,0.4078100025653839,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.9990000128746032,0.6973102688789368,0.4324238896369934,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8306974768638611,0.3510889112949371,0.3359200656414032,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.5994641780853271,0.128872200846672,0.5984451174736023,284.8373413085937,284.95001220703125,303.5232238769531,297.5782775878906,299.990234375,297.0405578613281,284.842529296875,1.0,0.4859519302845001,0.8842354416847229,0.8842354416847229,1.0,1.0,-2.4513728618621826,1.1112841367721558,1.3400887250900269,0.5531652569770813,0.7950319647789001,0.7950319647789001,0.0,130.6939697265625,128.0,63244.46875,0.0,1382.5098876953125,1.0,278.7853698730469,283.1570129394531,300.6070861816406,304.8652648925781,293.1499938964844,293.1499938964844,279.04998779296875,43279.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990425825119019,1.0,0.0,0.0,3.444324254989624,3.444347620010376,7.915919013612438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9647.8515625,0.0,1367.5526123046875,1895.4371337890625,0.0,2462.675048828125,0.8582536578178406,1.0,0.0,3.0,1.0,0.0
17691180,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7817753553390503,0.2922020554542541,0.2661729454994201,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8829450607299805,0.4257829785346985,0.4061466157436371,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.6964800953865051,0.4336366951465606,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8289997577667236,0.3499206304550171,0.3346515893936157,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.5971060991287231,0.1278885304927826,0.5938297510147095,284.9808044433594,284.95001220703125,303.5035400390625,297.57470703125,299.97821044921875,297.036376953125,284.9916381835937,1.0,0.4850319921970367,0.8838276267051697,0.8838276267051697,1.0,1.0,-2.4422731399536133,1.1068390607833862,1.335434079170227,0.5507053136825562,0.8774460554122925,0.8774460554122925,0.0,130.91598510742188,128.0,63015.8046875,0.0,1372.108154296875,1.0,278.9571838378906,283.3158569335937,300.53173828125,304.5225830078125,293.1499938964844,293.1499938964844,279.04998779296875,35931.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909525036811829,1.0,0.0,0.0,3.4338650703430176,3.433887004852295,7.867916451687051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9893.8798828125,0.0,1305.260498046875,1895.4371337890625,0.0,2389.0107421875,0.860694408416748,1.0,0.0,3.0,1.0,0.0
17691240,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7802358865737915,0.2913682162761688,0.2653539180755615,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8812122344970703,0.4245449304580688,0.4049034714698791,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6958518028259277,0.4348072707653045,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.827596127986908,0.3490100800991058,0.333729088306427,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.594978392124176,0.1270174235105514,0.5898252129554749,285.00311279296875,284.95001220703125,303.4837646484375,297.5715026855469,299.968017578125,297.0353698730469,284.99713134765625,1.0,0.4844062328338623,0.8834198117256165,0.8834198117256165,1.0,1.0,-2.4352798461914062,1.1034245491027832,1.331855297088623,0.5487661361694336,0.9106555581092834,0.9106555581092834,0.0,131.18792724609375,131.0,62969.63671875,0.0,1364.577392578125,1.0,279.0494079589844,283.32781982421875,300.5365600585937,304.5849914550781,293.1499938964844,293.1499938964844,278.75,32714.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873837351799011,1.0,0.0,0.0,3.524289131164551,3.5243113040924072,8.287744321933133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10773.19921875,0.0,1374.02001953125,1895.4371337890625,0.0,2356.6806640625,0.8759028315544128,1.0,0.0,3.0,1.0,0.0
17691300,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7784118056297302,0.2902223169803619,0.2645199596881866,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8791764378547668,0.4230239987373352,0.4036617577075958,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9990000128746032,0.6945386528968811,0.4364297986030578,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8259343504905701,0.3478679358959198,0.3328137993812561,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.5926361083984375,0.1260677874088287,0.5859216451644897,284.8937072753906,284.95001220703125,303.4638671875,297.5686950683594,299.9557800292969,297.0306396484375,284.8762512207031,1.0,0.4840049743652344,0.883012056350708,0.883012056350708,1.0,1.0,-2.4289467334747314,1.1003261804580688,1.3286205530166626,0.5470192432403564,0.8414593935012817,0.8414593935012817,0.0,131.67697143554688,131.0,63429.6796875,0.0,1358.7901611328125,1.0,278.8725280761719,283.2040405273437,300.5993347167969,304.8771667480469,293.1499938964844,293.1499938964844,278.75,36111.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939023375511169,1.0,0.0,0.0,3.525606632232666,3.52562952041626,8.293942528325715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10567.1962890625,0.0,1399.9334716796875,1895.4371337890625,0.0,2415.8115234375,0.8753374218940735,1.0,0.0,3.0,1.0,0.0
17691360,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7757567763328552,0.2887085974216461,0.2633349895477295,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8763423562049866,0.421145349740982,0.4020725786685943,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.6923613548278809,0.4388668537139892,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8235757350921631,0.3464188873767853,0.3316088616847992,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.5896538496017456,0.1249817386269569,0.5815104842185974,284.8545227050781,284.95001220703125,303.44390869140625,297.5662841796875,299.9411315917969,297.021728515625,284.86181640625,1.0,0.483729749917984,0.8825300931930542,0.8825300931930542,1.0,1.0,-2.4217960834503174,1.0968207120895386,1.3249752521514893,0.5450701117515564,0.783760130405426,0.783760130405426,0.0,132.49424743652344,119.0,62291.78125,0.0,1353.376953125,1.0,278.7865600585937,283.1981201171875,300.58612060546875,304.7739562988281,293.1499938964844,293.1499938964844,279.04998779296875,43586.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958230972290039,1.0,0.0,0.0,3.3588342666625977,3.3588569164276123,7.527841034971061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9522.4228515625,0.0,1284.955810546875,1895.4371337890625,0.0,2433.2998046875,0.8412155508995056,1.0,0.0,3.0,1.0,0.0
17691420,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7751169800758362,0.2875895202159881,0.2621173858642578,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8757878541946411,0.4196356236934662,0.4004397690296173,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.6907249689102173,0.4379021823406219,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8231620192527771,0.3452653586864471,0.3303465843200683,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.5882686376571655,0.1239883303642273,0.5767195820808411,284.984130859375,284.95001220703125,303.42388916015625,297.564208984375,299.9283447265625,297.0170593261719,284.9930114746094,1.0,0.4814185500144958,0.8820481300354004,0.8820481300354004,1.0,1.0,-2.409950017929077,1.0910056829452517,1.3189444541931152,0.5420176982879639,0.8615275025367737,0.8615275025367737,0.0,131.7114715576172,119.0,62067.171875,0.0,1335.6805419921875,1.0,278.95343017578125,283.3378601074219,300.5163879394531,304.4496154785156,293.1499938964844,293.1499938964844,279.04998779296875,35918.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874338030815125,1.0,0.0,0.0,3.365626573562622,3.365648031234741,7.558318202427472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9767.1650390625,0.0,1238.64013671875,1895.4371337890625,0.0,2357.1337890625,0.845098614692688,1.0,0.0,3.0,1.0,0.0
17691480,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7763310074806213,0.2866992354393005,0.2612013816833496,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.877207338809967,0.4183477461338043,0.3991057574748993,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.6898931860923767,0.4343625903129577,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.824447751045227,0.3443010449409485,0.3293233215808868,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.5883437395095825,0.1230884417891502,0.5722460150718689,284.99615478515625,284.95001220703125,303.4037475585937,297.5624694824219,299.91748046875,297.0162658691406,284.9903564453125,1.0,0.4782769381999969,0.8815661668777466,0.8815661668777466,1.0,1.0,-2.3963935375213623,1.0843727588653564,1.3120208978652954,0.5384688377380371,0.8871891498565674,0.8871891498565674,0.0,129.77650451660156,122.0,61921.81640625,0.0,1311.371337890625,1.0,279.0468444824219,283.3449401855469,300.52471923828125,304.5082702636719,293.1499938964844,293.1499938964844,279.3500061035156,33010.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836446166038513,1.0,0.0,0.0,3.448179244995117,3.4482007026672363,7.933648475955124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9399.0712890625,0.0,1298.880126953125,1895.4371337890625,0.0,2322.924072265625,0.8592217564582825,1.0,0.0,3.0,1.0,0.0
17691540,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.776259183883667,0.2856599986553192,0.2602964639663696,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8771741390228271,0.4169189035892486,0.3977871239185333,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.6891726851463318,0.4329757988452911,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8244885802268982,0.3432236015796661,0.3283241987228393,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.5873851776123047,0.1221682652831077,0.5680317282676697,285.0194702148437,284.95001220703125,303.3835754394531,297.56109619140625,299.9068603515625,297.01544189453125,285.0346984863281,1.0,0.4765603244304657,0.8810842037200928,0.8810842037200928,1.0,1.0,-2.3857855796813965,1.0792036056518557,1.3065818548202517,0.5355585813522339,0.9142299890518188,0.9142299890518188,0.0,128.85238647460938,122.0,60979.0546875,0.0,1294.920654296875,1.0,279.2524108886719,283.4076232910156,300.5072326660156,304.3293762207031,293.1499938964844,293.1499938964844,279.3500061035156,33503.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776115536689758,1.0,0.0,0.0,3.480437755584717,3.480459690093994,8.082785143415094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9562.84765625,0.0,1334.764892578125,1895.4371337890625,0.0,2268.722412109375,0.8669025897979736,1.0,0.0,3.0,1.0,0.0
17691600,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7756407856941223,0.2848234176635742,0.259470671415329,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8764944076538086,0.415686547756195,0.3965500295162201,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9990000128746032,0.688697338104248,0.4326173961162567,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8239753842353821,0.3423095047473907,0.3273966014385223,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.5859699249267578,0.12132178992033,0.5640647411346436,285.05194091796875,284.95001220703125,303.36328125,297.5599975585937,299.89727783203125,297.0162353515625,285.04705810546875,1.0,0.4752339422702789,0.880602240562439,0.880602240562439,1.0,1.0,-2.3769938945770264,1.0749109983444214,1.3020830154418943,0.5331478118896484,0.9708490967750548,0.9708490967750548,0.0,128.42459106445312,125.0,61132.8671875,0.0,1282.749267578125,1.0,279.3475036621094,283.42413330078125,300.53350830078125,304.4416198730469,293.1499938964844,293.1499938964844,279.04998779296875,30479.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759596705436707,1.0,0.0,0.0,3.590998649597168,3.5910212993621826,8.604463914707594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10466.587890625,0.0,1427.87109375,1895.4371337890625,0.0,2253.941162109375,0.8908310532569885,1.0,0.0,3.0,1.0,0.0
17691660,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7745153903961182,0.2836312651634216,0.2586036920547485,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8752607107162476,0.4141149222850799,0.395274817943573,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.687475323677063,0.4330237209796905,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.822984516620636,0.3411127030849457,0.3264403641223907,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.584153413772583,0.1203787252306938,0.5601443648338318,284.9104309082031,284.95001220703125,303.34295654296875,297.5592346191406,299.8861694335937,297.0142517089844,284.88818359375,1.0,0.474252313375473,0.8802435398101807,0.8802435398101807,1.0,1.0,-2.3690505027771,1.071035861968994,1.298014760017395,0.5309891104698181,0.8927064538002014,0.8927064538002014,0.0,128.34934997558594,125.0,61800.62109375,0.0,1273.0723876953125,1.0,279.1669006347656,283.2573547363281,300.6056823730469,304.7679138183594,293.1499938964844,293.1499938964844,279.04998779296875,33668.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844805121421814,1.0,0.0,0.0,3.642902612686157,3.642926216125488,8.854996735863097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10294.8154296875,0.0,1507.874267578125,1895.4371337890625,0.0,2330.4599609375,0.9001314043998718,1.0,0.0,3.0,1.0,0.0
17691720,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7722710371017456,0.2819720804691314,0.2573064863681793,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8729273676872253,0.4120807349681854,0.39356130361557,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9990000128746032,0.685145378112793,0.4345673024654388,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8210276961326599,0.3395160138607025,0.3251151144504547,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.5814582705497742,0.1192651689052581,0.5555993914604187,284.8533630371094,284.95001220703125,303.32257080078125,297.5587463378906,299.87310791015625,297.0087890625,284.8607177734375,1.0,0.4734869301319122,0.8798848986625671,0.8798848986625671,1.0,1.0,-2.360237598419189,1.0667343139648438,1.2935032844543457,0.5286267399787903,0.8230732679367065,0.8230732679367065,0.0,128.7332763671875,113.0,61039.70703125,0.0,1264.2774658203125,1.0,279.0843505859375,283.2432556152344,300.5911560058594,304.6664428710937,293.1499938964844,293.1499938964844,279.3500061035156,40973.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876120805740356,1.0,0.0,0.0,3.498044013977051,3.498067617416382,8.164768132701283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9322.8896484375,0.0,1406.25146484375,1895.4371337890625,0.0,2358.74609375,0.8731175661087036,1.0,0.0,3.0,1.0,0.0
17691780,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7718507051467896,0.2806638181209564,0.255934476852417,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8726709485054016,0.4103654325008392,0.3917536437511444,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.6832208633422852,0.4329484403133392,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8208549618721008,0.3381688892841339,0.3236861824989319,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.5802257061004639,0.1182147860527038,0.5505812168121338,284.9587707519531,284.95001220703125,303.3021240234375,297.5585021972656,299.8609924316406,297.0059814453125,284.9734802246094,1.0,0.470746636390686,0.8795262575149536,0.8795262575149536,1.0,1.0,-2.3467376232147217,1.060131549835205,1.286605954170227,0.5251550674438477,0.876298189163208,0.876298189163208,0.0,127.63682556152344,113.0,60254.40625,0.0,1244.1651611328125,1.0,279.25946044921875,283.3682861328125,300.5179443359375,304.3438720703125,293.1499938964844,293.1499938964844,279.3500061035156,36953.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779725193977356,1.0,0.0,0.0,3.479342222213745,3.4793646335601807,8.077697088992863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9487.478515625,0.0,1358.26611328125,1895.4371337890625,0.0,2287.67333984375,0.8700645565986633,1.0,0.0,3.0,1.0,0.0
17691840,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7732602953910828,0.2797171771526336,0.2548933625221252,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8743457794189453,0.4089933037757873,0.3902674317359924,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.6823129653930664,0.428862601518631,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8223558664321899,0.3371093869209289,0.3225120306015014,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.5804188847541809,0.1172789484262466,0.545841634273529,284.9966125488281,284.95001220703125,303.2816162109375,297.5585632324219,299.85015869140625,297.0057373046875,284.99151611328125,1.0,0.4672256410121918,0.8791676163673401,0.8791676163673401,1.0,1.0,-2.331691026687622,1.052794098854065,1.2788969278335571,0.5212209224700928,0.9164525866508484,0.9164525866508484,0.0,125.45620727539062,116.0,60161.78125,0.0,1218.177734375,1.0,279.3486633300781,283.39306640625,300.5223999023437,304.39373779296875,293.1499938964844,293.1499938964844,279.04998779296875,33013.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757856845855713,1.0,0.0,0.0,3.560665845870972,3.5606884956359863,8.45971499074949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10321.310546875,0.0,1414.2303466796875,1895.4371337890625,0.0,2252.385986328125,0.8850985169410706,1.0,0.0,3.0,1.0,0.0
17691900,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7734422087669373,0.2785191237926483,0.2539316415786743,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8746026754379272,0.4073805809020996,0.3888621926307678,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.6813493967056274,0.4269471764564514,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8226311802864075,0.3358551263809204,0.3214164078235626,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.5795779228210449,0.1162926405668258,0.5414291024208069,284.8814697265625,284.95001220703125,303.2610778808594,297.558837890625,299.83935546875,297.0050048828125,284.8624572753906,1.0,0.4651877582073211,0.8788089156150818,0.8788089156150818,1.0,1.0,-2.319922685623169,1.047075867652893,1.2728469371795654,0.5180292725563049,0.840694010257721,0.840694010257721,0.0,124.29391479492188,116.0,60446.72265625,0.0,1200.2081298828125,1.0,279.1701965332031,283.2620544433594,300.5877990722656,304.6767578125,293.1499938964844,293.1499938964844,279.04998779296875,36621.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820844650268555,1.0,0.0,0.0,3.557696580886841,3.5577197074890137,8.445611570095934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10089.9375,0.0,1437.4122314453125,1895.4371337890625,0.0,2308.87548828125,0.8825879096984863,1.0,0.0,3.0,1.0,0.0
17691960,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.7723069190979004,0.2769617438316345,0.2526598274707794,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.8734913468360901,0.4054125249385834,0.3871412873268127,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.9990000128746032,0.6796435713768005,0.4266607761383056,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8217188119888306,0.3342960774898529,0.320060521364212,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.5776901245117188,0.115183375775814,0.5366678237915039,284.836669921875,284.95001220703125,303.2405090332031,297.559326171875,299.82769775390625,297.0027160644531,284.84381103515625,1.0,0.4635270535945892,0.8785513043403625,0.8785513043403625,1.0,1.0,-2.3086354732513428,1.041584014892578,1.2670514583587646,0.515038251876831,0.7741395831108093,0.7741395831108093,0.0,123.8345947265625,119.0,59098.47265625,0.0,1185.6947021484375,1.0,279.085693359375,283.2564697265625,300.5755920410156,304.56671142578125,293.1499938964844,293.1499938964844,279.3500061035156,45151.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835662364959717,1.0,0.0,0.0,3.368375778198242,3.368398904800415,7.570671414214303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9072.1005859375,0.0,1305.025390625,1895.4371337890625,0.0,2322.2177734375,0.8428124785423279,1.0,0.0,3.0,1.0,0.0
17692020,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7707983255386353,0.2758364677429199,0.2514359652996063,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8719303011894226,0.4038488268852234,0.3854574561119079,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.6783421635627747,0.4270650744438171,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8204042315483093,0.3330656588077545,0.3187278807163238,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.5754061341285706,0.1141806244850158,0.5319070816040039,284.9859924316406,284.95001220703125,303.2198791503906,297.56005859375,299.8169860839844,297.0019226074219,284.9964294433594,1.0,0.4622196555137634,0.8782936930656433,0.8782936930656433,1.0,1.0,-2.2983055114746094,1.036567449569702,1.2617379426956177,0.5122586488723755,0.8620970249176025,0.8620970249176025,0.0,123.6926040649414,119.0,58965.31640625,0.0,1173.6075439453125,1.0,279.2528076171875,283.4177551269531,300.5033569335937,304.2323608398437,293.1499938964844,293.1499938964844,279.3500061035156,36226.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740293741226196,1.0,0.0,0.0,3.361994981765747,3.362016439437866,7.542016078332381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9320.54296875,0.0,1237.294921875,1895.4371337890625,0.0,2236.70263671875,0.8454750776290894,1.0,0.0,3.0,1.0,0.0
17692080,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7695904970169067,0.2749587893486023,0.250590056180954,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8705586791038513,0.4025326669216156,0.384154736995697,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.6772201657295227,0.4276184737682342,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8192507028579712,0.3320462703704834,0.3177125453948974,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.5732720494270325,0.1132721379399299,0.5277202129364014,285.00457763671875,284.95001220703125,303.19921875,297.5609741210937,299.8070678710937,297.002197265625,284.9992370605469,1.0,0.4612666070461273,0.8780360817909241,0.8780360817909241,1.0,1.0,-2.290137529373169,1.0326019525527954,1.257535457611084,0.51003497838974,0.8932451009750366,0.8932451009750366,0.0,123.67845153808594,107.0,58877.89453125,0.0,1164.49609375,1.0,279.3480224609375,283.4270935058594,300.5151672363281,304.2978515625,293.1499938964844,293.1499938964844,279.6499938964844,32839.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694989442825317,1.0,0.0,0.0,3.4557790756225586,3.4558005332946777,7.968658906065684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8992.8251953125,0.0,1305.245361328125,1895.4371337890625,0.0,2196.390380859375,0.8607594966888428,1.0,0.0,3.0,1.0,0.0
17692140,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7701771855354309,0.2739070355892181,0.2496738880872726,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.871253252029419,0.4010598957538605,0.3827901184558868,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9990000128746032,0.6758807897567749,0.4250898361206054,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8199073076248169,0.3308978974819183,0.3166410028934479,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.5727170705795288,0.1123238131403923,0.5233471393585205,285.0234375,284.95001220703125,303.1785583496094,297.56207275390625,299.79644775390625,297.0020751953125,285.0385437011719,1.0,0.4584180414676666,0.8777784705162048,0.8777784705162048,1.0,1.0,-2.2778308391571045,1.026592493057251,1.2512383460998535,0.5068891048431396,0.9201041460037231,0.9201041460037231,0.0,122.26270294189452,107.0,57970.96484375,0.0,1145.4490966796875,1.0,279.5531005859375,283.48388671875,300.5031433105469,304.1323547363281,293.1499938964844,293.1499938964844,279.6499938964844,33218.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631272673606873,1.0,0.0,0.0,3.496712446212769,3.496734619140625,8.158552873283043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9159.4345703125,0.0,1349.2822265625,1895.4371337890625,0.0,2140.057861328125,0.8701741099357605,1.0,0.0,3.0,1.0,0.0
17692200,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.771988570690155,0.2730214297771454,0.2487511187791824,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8733398914337158,0.3997469246387481,0.3814222812652588,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9990000128746032,0.6752938032150269,0.4205740094184875,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.821773111820221,0.3298832774162292,0.315561294555664,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.5732089281082153,0.1114332526922226,0.5188854932785034,285.0547180175781,284.95001220703125,303.1578674316406,297.5633544921875,299.7859191894531,297.0025329589844,285.0487670898437,1.0,0.4547919929027557,0.8775208592414856,0.8775208592414856,1.0,1.0,-2.263001203536988,1.0193760395050049,1.2436251640319824,0.5030267238616943,0.9769929051399232,0.9769929051399232,0.0,119.95801544189452,110.0,57980.45703125,0.0,1120.430419921875,1.0,279.6474914550781,283.4989013671875,300.5335693359375,304.24420166015625,293.1499938964844,293.1499938964844,279.3500061035156,30430.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612437605857849,1.0,0.0,0.0,3.605975866317749,3.605998516082764,8.676387324157986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9999.755859375,0.0,1443.5728759765625,1895.4371337890625,0.0,2123.490478515625,0.8940320014953613,1.0,0.0,3.0,1.0,0.0
