time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7723541855812073,0.2718043625354767,0.2478106170892715,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8737971782684326,0.3981108069419861,0.3800360262393951,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.6744764447212219,0.4183961153030395,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8222203254699707,0.32860067486763,0.3144748508930206,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.5724905729293823,0.1104641184210777,0.5146040916442871,284.9095458984375,284.95001220703125,303.1371459960937,297.5647888183594,299.7752990722656,297.0022888183594,284.88507080078125,1.0,0.4526624083518982,0.8773438334465027,0.8773438334465027,1.0,1.0,-2.25113582611084,1.013629913330078,1.2375057935714722,0.4998399019241333,0.8967682719230652,0.8967682719230652,0.0,118.71345520019533,110.0,58547.0,0.0,1102.92236328125,1.0,279.4658508300781,283.3278503417969,300.61114501953125,304.56549072265625,293.1499938964844,293.1499938964844,279.3500061035156,33613.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699127793312073,1.0,0.0,0.0,3.658047914505005,3.658071517944336,8.928778925110237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9813.412109375,0.0,1524.248779296875,1895.4371337890625,0.0,2200.063720703125,0.9035171866416932,1.0,0.0,3.0,1.0,0.0
17692320,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.7711653113365173,0.2700943946838379,0.2464580535888672,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8726562857627869,0.3959843218326568,0.3782255053520202,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.9990000128746032,0.6726377010345459,0.4180185794830322,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.8212727308273315,0.3268939554691314,0.3130330145359039,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.570523738861084,0.109323039650917,0.509804904460907,284.8236083984375,284.95001220703125,303.11639404296875,297.5663757324219,299.7637023925781,297.000244140625,284.8271179199219,1.0,0.4509128034114837,0.8771668672561646,0.8771668672561646,1.0,1.0,-2.239387273788452,1.0079244375228882,1.2314627170562744,0.4967561960220337,0.8037882447242737,0.8037882447242737,0.0,118.21818542480467,113.0,57449.76953125,0.0,1088.551513671875,1.0,279.3837890625,283.28387451171875,300.5992736816406,304.4715270996094,293.1499938964844,293.1499938964844,279.6499938964844,42857.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731632590293884,1.0,0.0,0.0,3.509897470474243,3.5099215507507324,8.220196150432457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8851.3935546875,0.0,1432.1534423828125,1895.4371337890625,0.0,2228.9794921875,0.8723832368850708,1.0,0.0,3.0,1.0,0.0
17692380,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.7694171667098999,0.2687698006629944,0.2450686693191528,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8708842992782593,0.3942119777202606,0.3763611316680908,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9990000128746032,0.6710383296012878,0.4184771478176117,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8197540640830994,0.3254621922969818,0.3115295767784118,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5679817199707031,0.1082521602511406,0.5048123002052307,284.9657287597656,284.95001220703125,303.0956726074219,297.5680847167969,299.7525634765625,296.9989013671875,284.9814758300781,1.0,0.4495100975036621,0.8769898414611816,0.8769898414611816,1.0,1.0,-2.228224277496338,1.002512812614441,1.2257113456726074,0.4937894642353058,0.8775125741958618,0.8775125741958618,0.0,118.0827178955078,113.0,56897.49609375,0.0,1076.2869873046875,1.0,279.55914306640625,283.4533996582031,300.5200500488281,304.1273193359375,293.1499938964844,293.1499938964844,279.6499938964844,37018.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641614675521851,1.0,0.0,0.0,3.4655206203460693,3.465543031692505,8.013648766791448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9046.228515625,0.0,1344.6854248046875,1895.4371337890625,0.0,2149.17138671875,0.8682599663734436,1.0,0.0,3.0,1.0,0.0
17692440,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7680479288101196,0.2678250074386596,0.2441053092479705,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8693623542785645,0.3928074836730957,0.3749202787876129,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.6697577238082886,0.4190524220466614,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8184402585029602,0.3243358433246612,0.3103701174259186,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.5656089186668396,0.1072998568415641,0.5003712177276611,285.0018005371094,284.95001220703125,303.0749206542969,297.5699157714844,299.7424011230469,296.9989318847656,284.9978332519531,1.0,0.4484640657901764,0.8768128752708435,0.8768128752708435,1.0,1.0,-2.219296932220459,0.998188018798828,1.2211090326309204,0.4913932085037231,0.9173950552940368,0.9173950552940368,0.0,118.06050872802734,116.0,56874.80859375,0.0,1066.8770751953125,1.0,279.6494140625,283.4734802246094,300.52734375,304.18658447265625,293.1499938964844,293.1499938964844,279.3500061035156,33017.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75963294506073,1.0,0.0,0.0,3.558929443359375,3.5589520931243896,8.451466442238598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9839.916015625,0.0,1412.4322509765625,1895.4371337890625,0.0,2109.354248046875,0.8842402100563049,1.0,0.0,3.0,1.0,0.0
17692500,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.766435444355011,0.2666340172290802,0.2431931495666504,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8675497174263,0.3911766707897186,0.3735391199588775,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.6678378582000732,0.4201193749904632,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8168601393699646,0.3230198621749878,0.3092622458934784,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.5630305409431458,0.1062933355569839,0.4961068034172058,284.894775390625,284.95001220703125,303.0541687011719,297.57183837890625,299.7320251464844,296.9985046386719,284.87371826171875,1.0,0.447707861661911,0.8766358494758606,0.8766358494758606,1.0,1.0,-2.2113711833953857,0.9943420886993408,1.217029094696045,0.489285260438919,0.8509607315063477,0.8509607315063477,0.0,118.2718276977539,116.0,57341.5078125,0.0,1059.44287109375,1.0,279.4698791503906,283.34344482421875,300.6015014648437,304.4820251464844,293.1499938964844,293.1499938964844,279.3500061035156,35927.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663419246673584,1.0,0.0,0.0,3.568845510482788,3.568868637084961,8.498627153130656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9645.2744140625,0.0,1444.21142578125,1895.4371337890625,0.0,2168.42431640625,0.8849314451217651,1.0,0.0,3.0,1.0,0.0
17692560,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7639626264572144,0.2650732696056366,0.2419556081295013,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8648949265480042,0.3891792595386505,0.3718308806419372,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.9990000128746032,0.66496741771698,0.4220587909221649,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8144968152046204,0.321381151676178,0.307875394821167,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.5597559809684753,0.1051548421382904,0.4914087355136871,284.8504943847656,284.95001220703125,303.033447265625,297.5738525390625,299.72088623046875,296.9967041015625,284.8572998046875,1.0,0.4471395909786224,0.8765119314193726,0.8765119314193726,1.0,1.0,-2.202854871749878,0.9902105331420898,1.2126442193984983,0.4870471954345703,0.7882398366928101,0.7882398366928101,0.0,118.82975769042967,104.0,56279.23828125,0.0,1052.742431640625,1.0,279.385498046875,283.3414306640625,300.5927429199219,304.380615234375,293.1499938964844,293.1499938964844,279.6499938964844,43621.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682567834854126,1.0,0.0,0.0,3.387957811355591,3.387980699539185,7.658950949007703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8724.291015625,0.0,1313.6375732421875,1895.4371337890625,0.0,2185.3740234375,0.8485877513885498,1.0,0.0,3.0,1.0,0.0
17692620,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7634040117263794,0.2638624012470245,0.2406734079122543,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8644133806228638,0.3874943852424621,0.3700563907623291,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9990000128746032,0.6625459790229797,0.420748770236969,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8140597343444824,0.3199862837791443,0.3064061999320984,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5580506324768066,0.1040735989809036,0.4862872958183288,284.972412109375,284.95001220703125,303.0127258300781,297.5759582519531,299.7096252441406,296.9955139160156,284.98651123046875,1.0,0.4445516169071197,0.8763879537582397,0.8763879537582397,1.0,1.0,-2.189702272415161,0.983813226222992,1.205889105796814,0.4836946427822113,0.8556883931159973,0.8556883931159973,0.0,117.92133331298828,104.0,55787.46875,0.0,1035.8646240234375,1.0,279.55548095703125,283.4820251464844,300.5204772949219,304.0595397949219,293.1499938964844,293.1499938964844,279.6499938964844,37006.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758819580078125,1.0,0.0,0.0,3.370636463165283,3.3706579208374023,7.580836154374992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8911.921875,0.0,1250.9600830078125,1895.4371337890625,0.0,2102.227294921875,0.8468762040138245,1.0,0.0,3.0,1.0,0.0
17692680,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7646712064743042,0.2629367709159851,0.2396931797266006,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8658720850944519,0.3860874474048614,0.3685754835605621,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.6610571146011353,0.4169474244117737,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8153729438781738,0.3188311159610748,0.3051720857620239,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.5578126311302185,0.1030891761183738,0.4813981354236603,285.005859375,284.95001220703125,302.99200439453125,297.578125,299.69879150390625,296.99542236328125,284.99957275390625,1.0,0.441131055355072,0.8762639760971069,0.8762639760971069,1.0,1.0,-2.1748275756835938,0.9765983819961548,1.1982293128967283,0.4798387885093689,0.896197497844696,0.896197497844696,0.0,115.94573974609376,92.0,55686.23828125,0.0,1013.4732055664062,1.0,279.64703369140625,283.50079345703125,300.5302734375,304.1131896972656,293.1499938964844,293.1499938964844,279.95001220703125,32728.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538473010063171,1.0,0.0,0.0,3.46146297454834,3.461484670639038,7.994893849172513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8603.0263671875,0.0,1310.1409912109375,1895.4371337890625,0.0,2058.8271484375,0.8627834916114807,1.0,0.0,3.0,1.0,0.0
17692740,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7668993473052979,0.2618466317653656,0.238699659705162,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8684321641921997,0.3845303654670715,0.3670873045921325,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.6599202752113342,0.4116103053092956,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8176589012145996,0.3175574541091919,0.3039361834526062,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.5584409832954407,0.10208710283041,0.4765287637710571,285.0145568847656,284.95001220703125,302.9713134765625,297.5803527832031,299.6877136230469,296.99517822265625,285.0309143066406,1.0,0.436972826719284,0.8761399984359741,0.8761399984359741,1.0,1.0,-2.158107042312622,0.9684881567955016,1.1896188259124756,0.4755228757858276,0.9145885109901428,0.9145885109901428,0.0,113.31689453125,92.0,54622.62109375,0.0,987.1188354492188,1.0,279.8529968261719,283.5526428222656,300.5155639648437,303.9394836425781,293.1499938964844,293.1499938964844,279.95001220703125,33583.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467074990272522,1.0,0.0,0.0,3.4978177547454834,3.49783992767334,8.16371198197885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8746.248046875,0.0,1353.0318603515625,1895.4371337890625,0.0,1997.03466796875,0.8704730272293091,1.0,0.0,3.0,1.0,0.0
17692800,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7700413465499878,0.2609250545501709,0.2377098649740219,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8720324635505676,0.3831434249877929,0.3656084239482879,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9990000128746032,0.6597200036048889,0.4049325585365295,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.820827066898346,0.3164286911487579,0.3027077317237854,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.5598711371421814,0.1011586263775825,0.4717027544975281,285.0551452636719,284.95001220703125,302.9506530761719,297.58258056640625,299.6769104003906,296.9956970214844,285.0488586425781,1.0,0.4321913421154022,0.8760160803794861,0.8760160803794861,1.0,1.0,-2.1398510932922363,0.9596423506736756,1.180208683013916,0.4707944989204407,0.9761125445365906,0.9761125445365906,0.0,110.1446762084961,95.0,54585.4921875,0.0,957.6521606445312,1.0,279.9472045898437,283.57476806640625,300.5458984375,304.04168701171875,293.1499938964844,293.1499938964844,279.6499938964844,30503.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440462112426758,1.0,0.0,0.0,3.6033687591552734,3.603391408920288,8.663845960654726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9532.140625,0.0,1441.3052978515625,1895.4371337890625,0.0,1974.16796875,0.893717348575592,1.0,0.0,3.0,1.0,0.0
17692860,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7715792655944824,0.259687602519989,0.2367181479930877,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8738224506378174,0.3814598321914673,0.364138513803482,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.6594175100326538,0.4008595645427704,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.822395920753479,0.3150596618652344,0.3015003204345703,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.5599794983863831,0.1001777574419975,0.4671767354011535,284.9082336425781,284.95001220703125,302.9300231933594,297.5848693847656,299.666259765625,296.9957275390625,284.8816223144531,1.0,0.4290794730186462,0.8760769367218018,0.8760769367218018,1.0,1.0,-2.125109434127808,0.9525368809700012,1.1725724935531616,0.4669033288955688,0.8946486711502075,0.8946486711502075,0.0,108.13211059570312,95.0,55021.375,0.0,936.1710205078124,1.0,279.76568603515625,283.4001159667969,300.6289367675781,304.3594970703125,293.1499938964844,293.1499938964844,279.6499938964844,33681.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527031302452087,1.0,0.0,0.0,3.655854463577272,3.6558780670166016,8.918073604036181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9336.8115234375,0.0,1522.314208984375,1895.4371337890625,0.0,2048.882080078125,0.9030365943908693,1.0,0.0,3.0,1.0,0.0
17692920,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7713605761528015,0.2579672932624817,0.2353286743164062,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8737867474555969,0.3792913854122162,0.3622619211673736,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.9990000128746032,0.6581512093544006,0.3988420069217682,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.8223727345466614,0.3132720589637756,0.2999557554721832,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.5586914420127869,0.0990407764911651,0.4622467756271362,284.8159484863281,284.95001220703125,302.909423828125,297.587158203125,299.6547546386719,296.9941711425781,284.8216247558594,1.0,0.4265016913414001,0.8761377930641174,0.8761377930641174,1.0,1.0,-2.110987663269043,0.9457176327705384,1.16526997089386,0.4632413983345032,0.7955589890480042,0.7955589890480042,0.0,106.95982360839844,98.0,53848.69140625,0.0,918.5502319335938,1.0,279.68365478515625,283.360107421875,300.6184997558594,304.2617492675781,293.1499938964844,293.1499938964844,279.95001220703125,43523.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558877468109131,1.0,0.0,0.0,3.4879674911499023,3.4879913330078125,8.117796141959843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8422.9453125,0.0,1414.0526123046875,1895.4371337890625,0.0,2076.601318359375,0.8686654567718506,1.0,0.0,3.0,1.0,0.0
17692980,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7703937888145447,0.2566308677196502,0.2339093387126922,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8728976845741272,0.3774695694446563,0.3603325188159942,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9990000128746032,0.6571306586265564,0.3979164361953735,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8215937614440918,0.3117563724517822,0.2983525097370147,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.5566715598106384,0.0979697629809379,0.4571623206138611,284.9601135253906,284.95001220703125,302.8888854980469,297.5894470214844,299.6437683105469,296.9931945800781,284.9782409667969,1.0,0.4244009852409363,0.8761986494064331,0.8761986494064331,1.0,1.0,-2.097818851470948,0.9393693804740906,1.158449411392212,0.4597949981689453,0.8683574199676514,0.8683574199676514,0.0,106.2436981201172,98.0,53257.90234375,0.0,903.6477661132812,1.0,279.8592834472656,283.53338623046875,300.5352478027344,303.9179077148437,293.1499938964844,293.1499938964844,279.95001220703125,37485.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74603271484375,1.0,0.0,0.0,3.436635732650757,3.4366579055786133,7.880618113631499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8610.6083984375,0.0,1318.959228515625,1895.4371337890625,0.0,1991.22802734375,0.8624371290206909,1.0,0.0,3.0,1.0,0.0
17693040,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.769682765007019,0.2556900978088379,0.2329238951206207,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8721058368682861,0.3760339319705963,0.3588339984416961,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.6564534306526184,0.3973301947116852,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8208959698677063,0.3105669617652893,0.2971042692661285,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.5547143816947937,0.097019076347351,0.4526318311691284,285.0057678222656,284.95001220703125,302.86834716796875,297.5917358398437,299.6337585449219,296.9936218261719,285.0005187988281,1.0,0.4227652847766876,0.8762595057487488,0.8762595057487488,1.0,1.0,-2.0871877670288086,0.9342506527900696,1.1529371738433838,0.4570003747940063,0.9154658913612366,0.9154658913612366,0.0,105.73014068603516,101.0,53243.05859375,0.0,891.9613037109375,1.0,279.9478454589844,283.5564880371094,300.5424194335937,303.97119140625,293.1499938964844,293.1499938964844,279.6499938964844,32705.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407084107398987,1.0,0.0,0.0,3.533541917800904,3.53356409072876,8.331319349963451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9354.6826171875,0.0,1383.5609130859375,1895.4371337890625,0.0,1945.6202392578125,0.8789793252944946,1.0,0.0,3.0,1.0,0.0
17693100,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7685914039611816,0.2544926404953003,0.231994017958641,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8708654642105103,0.3743611872196197,0.3574012219905853,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.655106782913208,0.39742112159729,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8198091387748718,0.3091834485530853,0.2959181368350982,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.5524507164955139,0.0960165187716484,0.4483015239238739,284.8931884765625,284.95001220703125,302.847900390625,297.5939636230469,299.6236572265625,296.9935607910156,284.8704528808594,1.0,0.4215146005153656,0.8763204216957092,0.8763204216957092,1.0,1.0,-2.077833890914917,0.9297430515289308,1.1480907201766968,0.4545643627643585,0.845192551612854,0.845192551612854,0.0,105.51697540283205,101.0,53625.06640625,0.0,882.6044921875,1.0,279.7706298828125,283.4210510253906,300.6219482421875,304.2655334472656,293.1499938964844,293.1499938964844,279.6499938964844,35964.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474890947341919,1.0,0.0,0.0,3.5439369678497314,3.543959856033325,8.380410463360022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9155.314453125,0.0,1418.07958984375,1895.4371337890625,0.0,2003.7679443359373,0.8792825937271118,1.0,0.0,3.0,1.0,0.0
17693160,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.7664737701416016,0.252926766872406,0.2307402342557907,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8685991764068604,0.3723223805427551,0.3556413352489471,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.9990000128746032,0.6527850031852722,0.3985471427440643,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8178044557571411,0.3074795305728912,0.2944562435150146,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.5493749976158142,0.094889260828495,0.4435741901397705,284.8404235839844,284.95001220703125,302.8274841308594,297.59619140625,299.6128234863281,296.9922180175781,284.8470153808594,1.0,0.4205370545387268,0.8764347434043884,0.8764347434043884,1.0,1.0,-2.068134307861328,0.9250705242156982,1.14306378364563,0.4520567059516907,0.7749710083007812,0.7749710083007812,0.0,105.70025634765624,104.0,52465.93359375,0.0,874.3984985351562,1.0,279.685791015625,283.4153137207031,300.61492919921875,304.1677551269531,293.1499938964844,293.1499938964844,279.95001220703125,44552.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749504566192627,1.0,0.0,0.0,3.348504066467285,3.348526954650879,7.481608577109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8284.560546875,0.0,1281.605224609375,1895.4371337890625,0.0,2021.166259765625,0.8395716547966003,1.0,0.0,3.0,1.0,0.0
17693220,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7640433311462402,0.251709371805191,0.2294925898313522,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8659614324569702,0.3706048130989074,0.3538729548454284,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.6506174802780151,0.4001914858818054,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8154297471046448,0.3060290515422821,0.2929721474647522,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5459374785423279,0.0938220024108886,0.4387264847755432,284.97540283203125,284.95001220703125,302.80712890625,297.59832763671875,299.6024169921875,296.991455078125,284.9908752441406,1.0,0.419794887304306,0.8765490651130676,0.8765490651130676,1.0,1.0,-2.058880567550659,0.9206209778785706,1.1382595300674438,0.4496400952339172,0.8496714234352112,0.8496714234352112,0.0,106.099853515625,104.0,52172.40625,0.0,867.4150390625,1.0,279.8510437011719,283.5699462890625,300.5382995605469,303.8450012207031,293.1499938964844,293.1499938964844,279.95001220703125,36983.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394067049026489,1.0,0.0,0.0,3.325737237930298,3.325758457183838,7.380217539321166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8479.6962890625,0.0,1208.1502685546875,1895.4371337890625,0.0,1934.527587890625,0.8376266956329346,1.0,0.0,3.0,1.0,0.0
17693280,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7619983553886414,0.2507794201374054,0.2285887897014618,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8636113405227661,0.3691732287406921,0.3524509072303772,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.6486342549324036,0.401853084564209,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8132790923118591,0.3048219084739685,0.2917737960815429,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.5427071452140808,0.092840626835823,0.4342903196811676,285.017822265625,284.95001220703125,302.7868347167969,297.6004333496094,299.5927124023437,296.9916687011719,285.0142517089844,1.0,0.4193010330200195,0.8766634464263916,0.8766634464263916,1.0,1.0,-2.051313877105713,0.916986882686615,1.1343269348144531,0.4476601779460907,0.8975867033004761,0.8975867033004761,0.0,106.5540542602539,107.0,52218.84375,0.0,862.1856079101562,1.0,279.9468994140625,283.595947265625,300.5483703613281,303.9029235839844,293.1499938964844,293.1499938964844,280.25,32262.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340297698974609,1.0,0.0,0.0,3.4254817962646484,3.425503253936768,7.829547143956006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8213.611328125,0.0,1271.18603515625,1895.4371337890625,0.0,1888.9544677734373,0.8553270101547241,1.0,0.0,3.0,1.0,0.0
17693340,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7597978711128235,0.2497056573629379,0.2277163416147232,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8610790967941284,0.36761474609375,0.3510712385177612,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9990000128746032,0.6461883783340454,0.4038465023040771,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8109284043312073,0.3035154044628143,0.2906176447868347,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.5393640995025635,0.0918310806155204,0.4299725294113159,285.0284729003906,284.95001220703125,302.7666320800781,297.6024780273437,299.5829772949219,296.9916076660156,285.0462341308594,1.0,0.4190089702606201,0.8767777681350708,0.8767777681350708,1.0,1.0,-2.044429063796997,0.9136773347854614,1.1307517290115356,0.4458766579627991,0.9225018620491028,0.9225018620491028,0.0,107.16153717041016,107.0,51388.375,0.0,858.127685546875,1.0,280.1514892578125,283.6417541503906,300.53662109375,303.7495422363281,293.1499938964844,293.1499938964844,280.25,32748.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269375324249268,1.0,0.0,0.0,3.485443353652954,3.4854652881622314,8.106051154754823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8379.0107421875,0.0,1334.4510498046875,1895.4371337890625,0.0,1829.4747314453125,0.8670961856842041,1.0,0.0,3.0,1.0,0.0
17693400,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7574613094329834,0.248783528804779,0.2268608063459396,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8583917617797852,0.3662101030349731,0.3497178554534912,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9990000128746032,0.6437734365463257,0.406127005815506,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.808383584022522,0.3023415803909302,0.2894887328147888,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.5359068512916565,0.0908604562282562,0.4256995916366577,285.0806884765625,284.95001220703125,302.7464599609375,297.6044006347656,299.57354736328125,296.9919128417969,285.0746459960937,1.0,0.418883740901947,0.8768921494483948,0.8768921494483948,1.0,1.0,-2.0380263328552246,0.9106032252311708,1.1274231672286987,0.4442097246646881,0.9984381794929504,0.9984381794929504,0.0,107.89990234375,95.0,51558.51171875,0.0,854.9732055664062,1.0,280.2466735839844,283.6667785644531,300.5717163085937,303.87017822265625,293.1499938964844,293.1499938964844,279.95001220703125,29745.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248977422714233,1.0,0.0,0.0,3.6090359687805176,3.609058380126953,8.691118864589953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9147.8994140625,0.0,1441.798095703125,1895.4371337890625,0.0,1812.505859375,0.8938220739364624,1.0,0.0,3.0,1.0,0.0
17693460,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.7570615410804749,0.2475605309009552,0.2259209603071212,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.857947051525116,0.3645161986351013,0.3482819497585296,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9990000128746032,0.6408689618110657,0.4050986766815185,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8079459071159363,0.3009316325187683,0.2882877290248871,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.5340972542762756,0.0898042097687721,0.4211320579051971,284.94146728515625,284.95001220703125,302.7264099121094,297.6062316894531,299.56317138671875,296.991455078125,284.91131591796875,1.0,0.4166904389858246,0.876948893070221,0.876948893070221,1.0,1.0,-2.0270209312438965,0.9052770733833312,1.12174391746521,0.4414574801921844,0.9326769709587096,0.9326769709587096,0.0,107.21178436279295,95.0,52198.7578125,0.0,842.8184204101562,1.0,280.0646057128906,283.4899597167969,300.662109375,304.2059020996094,293.1499938964844,293.1499938964844,279.95001220703125,32123.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351349592208862,1.0,0.0,0.0,3.686723232269287,3.686746835708618,9.069312341125624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8991.5830078125,0.0,1545.1162109375,1895.4371337890625,0.0,1898.2886962890625,0.9094850420951844,1.0,0.0,3.0,1.0,0.0
17693520,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.7571769952774048,0.2457969933748245,0.2245180159807205,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.8582814931869507,0.3622835576534271,0.346368670463562,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9990000128746032,0.6374614238739014,0.4023950397968292,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.8082441091537476,0.2990576922893524,0.2866801619529724,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.532761812210083,0.0885666236281395,0.415766179561615,284.8119506835937,284.95001220703125,302.7063903808594,297.60797119140625,299.5513916015625,296.9891662597656,284.8106384277344,1.0,0.4135050773620605,0.8770056366920471,0.8770056366920471,1.0,1.0,-2.011422872543335,0.8977498412132263,1.113672971725464,0.4374749660491943,0.8147163987159729,0.8147163987159729,0.0,105.74595642089844,83.0,51269.34375,0.0,824.1026611328125,1.0,279.9824523925781,283.4056091308594,300.6537475585937,304.1299133300781,293.1499938964844,293.1499938964844,280.25,41502.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399404048919678,1.0,0.0,0.0,3.572756767272949,3.5727810859680176,8.517266110175115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8142.01416015625,0.0,1489.2183837890625,1895.4371337890625,0.0,1939.072509765625,0.8848589062690735,1.0,0.0,3.0,1.0,0.0
17693580,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.758013129234314,0.2442989498376846,0.2229486107826233,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8594939708709717,0.3602815568447113,0.3442640602588653,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9990000128746032,0.634955108165741,0.3982357978820801,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8093534111976624,0.2973562479019165,0.2848908007144928,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.5319240689277649,0.0873519331216812,0.4098833501338959,284.9415283203125,284.95001220703125,302.6864929199219,297.60955810546875,299.5394897460937,296.9870910644531,284.964111328125,1.0,0.4094427824020386,0.8770623803138733,0.8770623803138733,1.0,1.0,-1.9928041696548464,0.8887813687324524,1.104022741317749,0.4326749444007873,0.8706166744232178,0.8706166744232178,0.0,103.6443862915039,83.0,50326.5859375,0.0,800.8917236328125,1.0,280.1602783203125,283.58740234375,300.56201171875,303.7718811035156,293.1499938964844,293.1499938964844,280.25,38350.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304537296295166,1.0,0.0,0.0,3.477128744125366,3.477151393890381,8.067422641033772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8283.455078125,0.0,1365.9622802734375,1895.4371337890625,0.0,1858.8719482421875,0.8717581629753113,1.0,0.0,3.0,1.0,0.0
17693640,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7605248093605042,0.2432740330696106,0.2217748165130615,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8624334335327148,0.3587289154529571,0.3425433337688446,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.6337993144989014,0.3921682238578796,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8120434880256653,0.2960267066955566,0.2834064066410064,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.5323086380958557,0.0862819105386734,0.4043549001216888,284.9954528808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5284729003906,296.98663330078125,284.98974609375,1.0,0.4046974182128906,0.8771191239356995,0.8771191239356995,1.0,1.0,-1.973620176315308,0.8795515894889832,1.0940686464309692,0.4277115166187286,0.9195583462715148,0.9195583462715148,0.0,100.81517791748048,86.0,50171.91796875,0.0,775.1326293945312,1.0,280.248046875,283.6132202148437,300.5611877441406,303.8078918457031,293.1499938964844,293.1499938964844,279.95001220703125,33024.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246471047401428,1.0,0.0,0.0,3.5701615810394287,3.570184230804444,8.504896413796814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8980.142578125,0.0,1424.366455078125,1895.4371337890625,0.0,1810.4251708984373,0.887799084186554,1.0,0.0,3.0,1.0,0.0
17693700,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7617582082748413,0.2420333623886108,0.2207323759794235,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8638594150543213,0.3569728136062622,0.3409570455551147,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9990000128746032,0.6326768398284912,0.3884120285511017,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8133044838905334,0.2945309281349182,0.2820419371128082,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.5316764116287231,0.0852076560258865,0.3993152678012848,284.8783264160156,284.95001220703125,302.64697265625,297.61236572265625,299.5179138183594,296.9862976074219,284.8533020019531,1.0,0.4015926122665405,0.8771758675575256,0.8771758675575256,1.0,1.0,-1.9582550525665283,0.8721827864646912,1.0860722064971924,0.4236699342727661,0.8421745896339417,0.8421745896339417,0.0,98.99571228027344,86.0,50356.16015625,0.0,756.3057861328125,1.0,280.06866455078125,283.4729919433594,300.6385192871094,304.0848999023437,293.1499938964844,293.1499938964844,279.95001220703125,36598.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311545610427856,1.0,0.0,0.0,3.570678234100342,3.5707015991210938,8.507358870701864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8755.1435546875,0.0,1451.0810546875,1895.4371337890625,0.0,1864.752685546875,0.8854407668113708,1.0,0.0,3.0,1.0,0.0
17693760,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.7615046501159668,0.2404335588216781,0.2194022238254547,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.8637213110923767,0.3548661172389984,0.3390810191631317,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.9990000128746032,0.6308475732803345,0.3864608705043793,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.8131295442581177,0.2927342653274536,0.2804378867149353,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.5299432873725891,0.0840428620576858,0.3941283524036407,284.8167419433594,284.95001220703125,302.6273498535156,297.613525390625,299.507080078125,296.9850158691406,284.82293701171875,1.0,0.3990187048912048,0.8775324821472168,0.8775324821472168,1.0,1.0,-1.9439061880111688,0.8653131127357483,1.078593134880066,0.4199738204479217,0.7597062587738037,0.7597062587738037,0.0,97.9026336669922,89.0,48961.80859375,0.0,740.9567260742188,1.0,279.9849548339844,283.4662475585937,300.62799072265625,303.9747619628906,293.1499938964844,293.1499938964844,280.25,46655.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326295375823975,1.0,0.0,0.0,3.345153570175171,3.345176696777344,7.466643978659704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7908.07763671875,0.0,1292.78857421875,1895.4371337890625,0.0,1877.1534423828125,0.8380320072174072,1.0,0.0,3.0,1.0,0.0
17693820,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7606349587440491,0.239195629954338,0.2180851995944976,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.862870991230011,0.3531022667884826,0.3372124433517456,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.6293575167655945,0.3854742646217346,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8122922778129578,0.291212797164917,0.2788321077823639,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5276647806167603,0.0829546079039573,0.3889522552490234,284.9707946777344,284.95001220703125,302.6078491210937,297.6145324707031,299.496826171875,296.9844665527344,284.9888610839844,1.0,0.3969236314296722,0.877889096736908,0.877889096736908,1.0,1.0,-1.9307488203048704,0.8590268492698669,1.0717220306396484,0.4165660738945007,0.8417975306510925,0.8417975306510925,0.0,97.20813751220705,89.0,48678.05078125,0.0,728.0625610351562,1.0,280.1493225097656,283.64898681640625,300.5431823730469,303.63458251953125,293.1499938964844,293.1499938964844,280.25,37758.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210469841957092,1.0,0.0,0.0,3.294492483139038,3.294513463973999,7.242197170853615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8098.46826171875,0.0,1184.3231201171875,1895.4371337890625,0.0,1780.64453125,0.8326067924499512,1.0,0.0,3.0,1.0,0.0
17693880,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7599568963050842,0.2382794469594955,0.2171539366245269,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.862065851688385,0.3516561985015869,0.3357354402542114,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9990000128746032,0.6281510591506958,0.3848694264888763,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8114907145500183,0.2899580895900726,0.2775500416755676,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.5254578590393066,0.0819723829627037,0.3843085467815399,285.0133361816406,284.95001220703125,302.58843994140625,297.6153259277344,299.4875183105469,296.985107421875,285.0079345703125,1.0,0.3952879309654236,0.8782457113265991,0.8782457113265991,1.0,1.0,-1.9200118780136108,0.8539054989814758,1.0661063194274902,0.4137860834598541,0.8896406888961792,0.8896406888961792,0.0,96.7193374633789,92.0,48645.15625,0.0,717.9029541015625,1.0,280.24517822265625,283.6674499511719,300.5523376464844,303.6869506835937,293.1499938964844,293.1499938964844,280.54998779296875,32358.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144700884819031,1.0,0.0,0.0,3.4036693572998047,3.4036903381347656,7.730152447038563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7846.5146484375,0.0,1250.58447265625,1895.4371337890625,0.0,1726.765869140625,0.8503963351249695,1.0,0.0,3.0,1.0,0.0
17693940,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.758865475654602,0.2371975183486938,0.2162514179944992,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.860784113407135,0.3500612676143646,0.3342974185943603,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.6264454126358032,0.3849505186080932,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8102421760559082,0.2885811626911163,0.2763051092624664,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.5229816436767578,0.0809696763753891,0.3798592984676361,285.0201416015625,284.95001220703125,302.56915283203125,297.615966796875,299.478271484375,296.98553466796875,285.0395202636719,1.0,0.3940337896347046,0.8786023259162903,0.8786023259162903,1.0,1.0,-1.910460114479065,0.8493496775627136,1.0611103773117063,0.4113334119319916,0.9096394777297974,0.9096394777297974,0.0,96.52022552490234,92.0,47711.5703125,0.0,709.7095947265625,1.0,280.4496765136719,283.71563720703125,300.5390014648437,303.52740478515625,293.1499938964844,293.1499938964844,280.54998779296875,33115.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062782645225525,1.0,0.0,0.0,3.4544622898101807,3.454483985900879,7.96258802893135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7992.8603515625,0.0,1305.88330078125,1895.4371337890625,0.0,1660.648193359375,0.8603718280792236,1.0,0.0,3.0,1.0,0.0
17694000,296.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.7574076056480408,0.0,0.2153634876012802,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.859085202217102,0.0,0.3328833878040313,296.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.9990000128746032,0.0,0.3856281638145447,296.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.8085827231407166,0.0,0.2750805020332336,296.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.5202434062957764,0.0,0.3755009472370147,285.08270263671875,294.1499938964844,302.54998779296875,297.61639404296875,299.4693603515625,296.9863586425781,285.0791931152344,0.0,0.0,0.8789589405059814,0.8789589405059814,1.0,1.0,-1.901803731918335,0.8452270030975342,1.0565767288208008,0.4091053605079651,0.0,0.0,0.0,96.56869506835938,60.0,47850.72265625,0.0,703.0830688476562,0.0,280.5459289550781,283.75299072265625,300.57421875,303.6386108398437,293.1499938964844,293.1499938964844,278.1499938964844,29557.310546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5713319778442383,3.571353912353516,8.510473321621248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1400.2286376953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5549011230469,0.3823176920413971,0.0,0.0011734829749912,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.552490234375,0.3823176920413971,0.0,0.001235737465322,297.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.3823176920413971,0.0,0.0009127075318247,297.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54888916015625,0.3823176920413971,0.0,0.001235737465322,297.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5363464355469,0.0,0.0,0.0058616502210497,287.0140075683594,294.1499938964844,302.5308837890625,297.6170654296875,298.9709167480469,297.16925048828125,284.0126647949219,0.0,0.0,0.7031671404838562,0.7031671404838562,1.0,1.0,-0.0125045962631702,0.0128685859963297,-0.0003639903443399,-0.0154880620539188,0.0,0.0,0.0,-0.0660830959677696,60.0,3045.421630859375,0.0,-1.0660870430001523e-05,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,2.8489157557487488e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5796189009598116e-11,1.579672677387567e-11,2.936598377170635e-17,3.9414788099989535e-10,3.9414746466626127e-10,4.1675683307070563e-16,0.0,0.0,0.0,0.0,0.0,1.0547738004772526e-19,2.238667961333407e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
