time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,0.0008838729117996,297.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5336608886719,0.0,0.0,0.001326065743342,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555419921875,0.0,0.0,0.0016962960362434,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5313415527344,0.0,0.0,0.0011105088051408,297.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238647460937,0.0,0.0,0.0018106421921402,286.9447937011719,294.1499938964844,302.51177978515625,297.618408203125,299.3320007324219,297.8919982910156,283.40106201171875,0.0,0.0,0.527375340461731,0.527375340461731,1.0,1.0,-0.0076285791583359,0.008823131211102,-0.0011945525184273,-0.0186909791082143,0.0,0.0,0.0,-0.0417145155370235,60.0,1463.8358154296875,0.0,-4.57732903669239e-06,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.126096120764968e-25,9.531128883483127e-25,1.059460032790246e-27,-1.9641705565995224e-18,-1.962819150273765e-18,-1.351424703062157e-21,0.0,0.0,0.0,0.0,0.0,1.563849086186496e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351501464844,0.0,0.0,0.000117534691526,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,0.0001343294716207,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.0001183650529128,297.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301147460937,0.0,0.0,0.0001285713224206,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42901611328125,0.0,0.0,0.0005175234982743,286.79840087890625,294.1499938964844,302.49267578125,297.62042236328125,299.3857727050781,298.6445617675781,283.154296875,0.0,0.0,0.3515835702419281,0.3515835702419281,1.0,1.0,-0.0037304733414202,0.0037383574526757,-7.884187652962282e-06,-0.0235160514712333,0.0,0.0,0.0,-0.0228508207947015,60.0,698.0911865234375,0.0,-1.014312331903966e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.263131151838164e-33,-3.0433036300720465e-33,-7.321006367570054e-34,1.6983116574964702e-20,1.3563026856851974e-20,3.4200897181127315e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,9.506643982604146e-05,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,0.0001002883218461,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,7.439611363224685e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4475402832031,0.0,0.0,0.0001001909331534,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,0.0004736889968626,286.819091796875,294.1499938964844,302.4735717773437,297.6230773925781,299.27203369140625,299.2341003417969,283.0795288085937,0.0,0.0,0.175791785120964,0.175791785120964,1.0,1.0,-0.0072030071169137,0.0011154061648994,0.0060876007191836,-0.0262149814516305,0.0,0.0,0.0,-0.041831899434328,60.0,328.5431823730469,0.0,-6.9889630083253e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.108293421849688e-40,-6.248529982270792e-40,-3.305985375989037e-40,4.8819149621242656e-21,2.4815186135940333e-21,2.4003961465818413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487243652344,0.0,0.0,0.0001088264616555,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458557128906,0.0,0.0,0.0001146038121078,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717346191406,0.0,0.0,8.465298014925793e-05,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395690917969,0.0,0.0,0.0001146015783888,297.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8263244628906,0.0,0.0,0.0005435718339867,287.3495483398437,294.1499938964844,302.4544677734375,297.62628173828125,298.36944580078125,298.728515625,283.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,0.0216217786073684,6.5338925381297486e-09,-0.021621786057949,-0.0259652007371187,0.0,0.0,0.0,0.1085191443562507,60.0,194.421630859375,-0.0,-9.168284975658025e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.938544118444688e-21,2.470192338043488e-21,2.4683517804012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,0.0001507144479546,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,0.0001587101141922,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,0.0001172226548078,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,0.000158709968673,297.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,0.0007528325077146,287.970703125,294.1499938964844,302.43536376953125,297.63006591796875,297.2103271484375,298.5450439453125,283.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,0.1673029363155365,-1.0669558747622433e-07,-0.1673028171062469,0.1102358698844909,0.0,0.0,0.0,1.1709671020507812,60.0,258.6243591308594,-0.0,-1.7584257250291557e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.9398260868354304e-21,2.469935055792415e-21,2.469891031043017e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.77108211372979e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,0.000102894482552,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,7.599734817631543e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,0.0001028944243444,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,0.0004880749620497,287.9645080566406,294.1499938964844,302.416259765625,297.63433837890625,297.20556640625,299.3138427734375,283.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548895224928,1.0692853713578644e-08,0.0010548788122832,-0.0270470660179853,0.0,0.0,0.0,-0.0101820547133684,60.0,170.5563507080078,0.0,-7.391102485598823e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.46992859344388e-21,2.469927381753529e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.771967597771436e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,0.0001029038030537,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,7.600423123221844e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,0.0001029037448461,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935485839844,0.0,0.0,0.0004881192871835,287.9559020996094,294.1499938964844,302.39715576171875,297.6390991210937,297.2537536621094,299.95611572265625,283.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048001460731,1.0696840746504677e-08,0.0010479907505214,-0.0270644184201955,0.0,0.0,0.0,-0.0101492358371615,60.0,95.3803482055664,0.0,-7.39243546377111e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939856782990975e-21,2.469928189547096e-21,2.46992859344388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.773384226718916e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,0.0001029187187668,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,7.601524703204632e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,0.0001029186605592,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,0.000488190096803,287.94708251953125,294.1499938964844,302.3780822753906,297.644287109375,297.3031921386719,300.45751953125,283.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041421899572,1.0707683628652376e-08,0.0010414111893624,-0.0270994659513235,0.0,0.0,0.0,-0.0101210726425051,60.0,66.10063171386719,0.0,-7.394571355234802e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939856379094192e-21,2.469928189547096e-21,2.469928189547096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.77527379291132e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,0.0001029386185109,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,7.602994446642697e-05,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,0.0001029385603033,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896423339844,0.0,0.0,0.0004882845678366,287.9381103515625,294.1499938964844,302.3590087890625,297.64990234375,297.35009765625,300.8544311523437,283.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731169730604506e-08,0.0010416118893772,-0.0271609425544738,0.0,0.0,0.0,-0.0101327151060104,60.0,51.78096771240234,0.0,-7.397423473776146e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939856379094192e-21,2.469928189547096e-21,2.469928189547096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,9.777854575077072e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,0.0001029657942126,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,7.60500188334845e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,0.0001029657360049,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,0.0004884135560132,287.928955078125,294.1499938964844,302.3399353027344,297.6558532714844,297.3963623046875,301.161376953125,283.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418971069157,1.076326228144353e-08,0.0010418862802907,-0.0272449478507041,0.0,0.0,0.0,-0.01014862395823,60.0,45.64205551147461,0.0,-7.401322221767259e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939856379094192e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,9.781215339899064e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,0.0001030011844704,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,7.607616134919226e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,0.0001030011262628,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,0.0004885814851149,287.91961669921875,294.1499938964844,302.3208923339844,297.66217041015625,297.4421081542969,301.406494140625,283.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805082162335113e-08,0.0010422437917441,-0.0273544155061244,0.0,0.0,0.0,-0.0101693561300635,60.0,42.262962341308594,0.0,-7.406404023413415e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939856379094192e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,9.785499423742294e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,0.0001030462881317,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,7.610947795910761e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,0.0001030462372,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,0.0004887955146841,287.9100952148437,294.1499938964844,302.3018493652344,297.6687927246094,297.4871520996094,301.5888977050781,283.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427105007693,1.0858398624691292e-08,0.0010426996741443,-0.0274939741939306,0.0,0.0,0.0,-0.0101957870647311,60.0,40.59357833862305,0.0,-7.412885594249019e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,9.790689364308491e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,0.0001031009451253,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,7.614983769599348e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,0.0001031008869176,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798156738281,0.0,0.0,0.0004890548298135,287.90045166015625,294.1499938964844,302.2828369140625,297.6756591796875,297.5317077636719,301.73663330078125,283.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432630078867,1.0923006499297117e-08,0.0010432520648464,-0.0276630874723196,0.0,0.0,0.0,-0.0102278152480721,60.0,39.39048767089844,0.0,-7.42074348636379e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,9.797022357815877e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,0.0001031676365528,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,7.619910320499912e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,0.0001031675783451,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,0.0004893712466582,287.8906555175781,294.1499938964844,302.2638244628906,297.68280029296875,297.5756530761719,301.848388671875,283.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439372854307,1.1001862532111772e-08,0.0010439262259751,-0.0278694909065961,0.0,0.0,0.0,-0.0102669075131416,60.0,38.51107406616211,0.0,-7.430340076552967e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,9.80457552941516e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,0.0001032471627695,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,7.625784201081842e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,0.0001032471118378,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27398681640625,0.0,0.0,0.0004897486069239,287.88067626953125,294.1499938964844,302.2448425292969,297.69012451171875,297.6190795898437,301.9333801269531,283.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447414824739,1.1095913521330658e-08,0.0010447304230183,-0.0281156636774539,0.0,0.0,0.0,-0.0103135323151946,60.0,37.78434753417969,0.0,-7.44179402545342e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.813476208364592e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,0.0001033408989314,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,7.632707274751738e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,0.0001033408479997,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708435058594,0.0,0.0,0.0004901933134533,287.87060546875,294.1499938964844,302.2258605957031,297.6976013183594,297.66192626953125,301.996826171875,283.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456893360242,1.120676884625027e-08,0.0010456781601533,-0.0284058135002851,0.0,0.0,0.0,-0.0103684868663549,60.0,37.15224838256836,0.0,-7.455304995573897e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,9.8238633654546e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,0.0001034502784023,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,7.640786498086527e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,0.0001034502274706,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.267578125,0.0,0.0,0.0004907122347503,287.8603820800781,294.1499938964844,302.2069091796875,297.7052307128906,297.7043151855469,302.0446472167969,283.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467956308275,1.1336135585793272e-08,0.001046784222126,-0.0287444069981575,0.0,0.0,0.0,-0.0104326186701655,60.0,36.579689025878906,0.0,-7.471088281363336e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,9.835878881858662e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,0.0001035768000292,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,7.650131738046184e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895202636719,0.0,0.0,0.0001035767490975,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641906738281,0.0,0.0,0.0004913124721497,287.8500061035156,294.1499938964844,302.18798828125,297.71295166015625,297.7461242675781,302.0775451660156,283.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048075268045,1.1485789208620645e-08,0.0010480637429282,-0.0291360840201377,0.0,0.0,0.0,-0.0105068078264594,60.0,36.06438827514648,0.0,-7.4893677037835e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,9.849772322922944e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987060546875,0.0,0.0,0.0001037231122609,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,7.66093799029477e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,0.0001037230540532,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,0.0004920065402984,287.8395080566406,294.1499938964844,302.1690979003906,297.7207336425781,297.7874755859375,302.10009765625,283.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495551396161,1.1658854326412893e-08,0.0010495434980839,-0.0295890178531408,0.0,0.0,0.0,-0.0105926031246781,60.0,35.589195251464844,0.0,-7.510534061339058e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,9.866497566690668e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,0.0001038992340909,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,7.673945947317407e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,0.0001038991758832,298.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25701904296875,0.0,0.0,0.0004928419948555,287.82891845703125,294.1499938964844,302.15020751953125,297.7285461425781,297.82830810546875,302.1131286621094,283.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513365268707,1.186719611467879e-08,0.0010513246525079,-0.0301342513412237,0.0,0.0,0.0,-0.0106958849355578,60.0,35.15593719482422,0.0,-7.536054624779356e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,9.887350461212918e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.0,0.0001041188224917,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,7.690164784435183e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.000104118764284,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,0.0004938836791552,287.81817626953125,294.1499938964844,302.1313781738281,297.73638916015625,297.86865234375,302.1195068359375,283.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535578476265,1.2126972315229524e-08,0.0010535456240177,-0.0308140534907579,0.0,0.0,0.0,-0.0108246654272079,60.0,34.75690841674805,0.0,-7.567935966790176e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861633300781,0.0,0.0,9.913720714394005e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28662109375,0.0,0.0,0.00010439651669,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,7.710674981353804e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740173339844,0.0,0.0,0.0001043964584823,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24932861328125,0.0,0.0,0.0004952009767293,287.8072814941406,294.1499938964844,302.112548828125,297.7441711425781,297.9084777832031,302.11920166015625,284.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563668329268,1.2455500630892402e-08,0.0010563543764874,-0.0316737107932567,0.0,0.0,0.0,-0.0109875285997986,60.0,34.4003791809082,0.0,-7.608351637600208e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818908691406,0.0,0.0,9.946133650373667e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823791503906,0.0,0.0,0.0001047378391376,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,7.735885446891189e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,0.00010473778093,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24530029296875,0.0,0.0,0.000496820139233,287.7962951660156,294.1499938964844,302.09375,297.7519226074219,297.94793701171875,302.1150817871094,284.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598197113722,1.28593216075501e-08,0.0010598069056868,-0.0327302888035774,0.0,0.0,0.0,-0.0111877173185348,60.0,34.0736198425293,0.0,-7.658176315317179e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774963378906,0.0,0.0,9.9864206276834e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779541015625,0.0,0.0,0.0001051620783982,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,7.76721935835667e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655029296875,0.0,0.0,0.0001051620201906,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,0.0004988325526937,287.78515625,294.1499938964844,302.0749816894531,297.7595520019531,297.9869079589844,302.1065673828125,284.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641114786267,1.3361257877875232e-08,0.00106409820728,-0.0340434350073337,0.0,0.0,0.0,-0.0114365452900528,60.0,33.78902053833008,0.0,-7.720333883298738e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,0.0001003380166366,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734069824219,0.0,0.0,0.0001056610199157,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,7.804071356076747e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26104736328125,0.0,0.0,0.000105660968984,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,0.0005011993926018,287.7738952636719,294.1499938964844,302.0562744140625,297.7670593261719,298.0255126953125,302.09521484375,284.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691578499972,1.3951594546313116e-08,0.0010691439965739,-0.0355876237154006,0.0,0.0,0.0,-0.0117291891947388,60.0,33.53810501098633,0.0,-7.793759948526714e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,0.0001008961771731,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26873779296875,0.0,0.0,0.0001062487863237,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,7.847484084777534e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564697265625,0.0,0.0,0.000106248735392,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,0.0005039874813519,287.7624816894531,294.1499938964844,302.0375671386719,297.7744140625,298.0637512207031,302.0814514160156,284.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751050431281,1.4647035584403056e-08,0.0010750903747975,-0.0374064221978187,0.0,0.0,0.0,-0.0120739480480551,60.0,33.32158660888672,0.0,-7.88070337875979e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,0.0001015270972857,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26397705078125,0.0,0.0,0.0001069131758413,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,7.896555325714871e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,0.0001069131249096,298.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,0.0005071390769444,287.7509460449219,294.1499938964844,302.0189208984375,297.7815856933594,298.10174560546875,302.0660705566406,284.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818277951329,1.54331516455386e-08,0.0010818123118951,-0.0394619181752204,0.0,0.0,0.0,-0.0124636590480804,60.0,33.1331672668457,0.0,-7.9795633212143e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25860595703125,0.0,0.0,0.0001022451760945,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,0.0001076693515642,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,7.952406303957105e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469482421875,0.0,0.0,0.0001076693006325,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,0.0005107260658405,287.7392272949219,294.1499938964844,302.00030517578125,297.7885131835937,298.139404296875,302.0487365722656,284.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894786100834,1.6327877716548755e-08,0.0010894623119384,-0.0418008118867874,0.0,0.0,0.0,-0.0129072107374668,60.0,32.98405456542969,0.0,-8.092830938721819e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,0.0001030181665555,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,0.0001084833493223,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,8.012527541723102e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24200439453125,0.0,0.0,0.0001084832983906,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21844482421875,0.0,0.0,0.0005145872710272,287.7273864746094,294.1499938964844,301.9817199707031,297.79522705078125,298.17681884765625,302.0303649902344,284.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977141791954,1.7291037934796805e-08,0.0010976968333125,-0.0443178378045558,0.0,0.0,0.0,-0.0133846830576658,60.0,32.86021041870117,0.0,-8.21565180331163e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,0.0001038588379742,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24884033203125,0.0,0.0,0.0001093686150852,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835388183594,0.0,0.0,8.077912934822962e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,0.0001093685641535,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,0.0005187866045162,287.7153625488281,294.1499938964844,301.96319580078125,297.8016052246094,298.21392822265625,302.01092529296875,284.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066712904721,1.8338539575779578e-08,0.0011066530132666,-0.0470543354749679,0.0,0.0,0.0,-0.0139039698988199,60.0,32.76944351196289,0.0,-8.35027762491336e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,0.000104737082438,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,0.0001102934475056,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,8.146221080096439e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.231689453125,0.0,0.0,0.0001102933965739,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084655761719,0.0,0.0,0.0005231735995039,287.7032165527344,294.1499938964844,301.9447021484375,297.8077087402344,298.2508239746094,301.990966796875,284.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160285212099,1.94328730884763e-08,0.0011160091962665,-0.0499120615422725,0.0,0.0,0.0,-0.0144464708864688,60.0,32.699886322021484,0.0,-8.492088454659098e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376708984375,0.0,0.0,0.0001056463152053,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,0.000111250912596,299.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,8.216939022531733e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.226318359375,0.0,0.0,0.0001112508616643,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032775878906,0.0,0.0,0.000527715368662,287.6908874511719,294.1499938964844,301.9262390136719,297.8134460449219,298.2874755859375,301.9705505371094,284.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257161386311,2.0565838809716297e-08,0.0011256956495344,-0.0528694093227386,0.0,0.0,0.0,-0.0150081235915422,60.0,32.65509796142578,0.0,-8.640161297535087e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,0.0001065681353793,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,0.000112221641757,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665100097656,0.0,0.0,8.288636308861896e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208557128906,0.0,0.0,0.0001122215835493,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19793701171875,0.0,0.0,0.0005323200603015,287.67840576171875,294.1499938964844,301.9078369140625,297.8188171386719,298.3238830566406,301.95001220703125,284.4309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355380993336,2.171450397270292e-08,0.0011355164460837,-0.0558663494884967,0.0,0.0,0.0,-0.0155775593593716,60.0,32.6254768371582,0.0,-8.791591454837545e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,0.0001074830506695,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,0.0001131850876845,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26055908203125,0.0,0.0,8.359796629520133e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,0.0001131850367528,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925048828125,0.0,0.0,0.0005368902347981,287.665771484375,294.1499938964844,301.8894958496094,297.82379150390625,298.36004638671875,301.9294128417969,284.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452870676293,2.285457334494368e-08,0.0011452642502263,-0.0588394030928611,0.0,0.0,0.0,-0.0161427371203899,60.0,32.61115264892578,0.0,-8.943187168597434e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,0.0001083765164366,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210388183594,0.0,0.0,0.0001141259490395,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,8.429287845501676e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20947265625,0.0,0.0,0.0001141258981078,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,0.000541353248991,287.6529846191406,294.1499938964844,301.87115478515625,297.8283386230469,298.3959655761719,301.9089660644531,284.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548075126484,2.3967928086676693e-08,0.0011547836475074,-0.0617413148283958,0.0,0.0,0.0,-0.0166946724057197,60.0,32.60566711425781,0.0,-9.092478592265253e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21466064453125,0.0,0.0,0.0001092278471332,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.215087890625,0.0,0.0,0.0001150224416051,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483215332031,0.0,0.0,8.495502697769552e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20361328125,0.0,0.0,0.0001150223833974,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18121337890625,0.0,0.0,0.0005456058424897,287.6400756835937,294.1499938964844,301.8529052734375,297.8323974609375,298.4315795898437,301.888671875,284.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638785945251,2.502878437837808e-08,0.0011638535652309,-0.0645049735903739,0.0,0.0,0.0,-0.017220577225089,60.0,32.60474395751953,0.0,-9.235878906110885e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086181640625,0.0,0.0,0.0001100259978557,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20904541015625,0.0,0.0,0.0001158629311248,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,8.557581168133765e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976623535156,0.0,0.0,0.0001158628801931,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754150390625,0.0,0.0,0.000549592776224,287.6270446777344,294.1499938964844,301.8346862792969,297.8359680175781,298.4669494628906,301.8686218261719,284.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723826173692,2.602338611268351e-08,0.0011723565403372,-0.0670947134494781,0.0,0.0,0.0,-0.0177136342972517,60.0,32.60388946533203,0.0,-9.371340325969869e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,0.0001107444550143,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2028503417969,0.0,0.0,0.0001166195070254,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.235595703125,0.0,0.0,8.613461250206456e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1915588378906,0.0,0.0,0.0001166194488178,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16949462890625,0.0,0.0,0.0005531816277652,287.6138916015625,294.1499938964844,301.8165283203125,297.8389892578125,298.5019226074219,301.848876953125,284.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800382053479,2.6918682394239123e-08,0.0011800113134086,-0.0694247558712959,0.0,0.0,0.0,-0.0181574672460556,60.0,32.59906005859375,0.0,-9.49411926853827e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961669921875,0.0,0.0,0.0001113874022848,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19659423828125,0.0,0.0,0.0001172965567093,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,8.663468179292977e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853942871094,0.0,0.0,0.0001172965057776,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634521484375,0.0,0.0,0.0005563932936638,287.6006164550781,294.1499938964844,301.7984313964844,297.84149169921875,298.5365905761719,301.8293762207031,284.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868891306221,2.7719877948584333e-08,0.0011868614237755,-0.0715089589357376,0.0,0.0,0.0,-0.018554650247097,60.0,32.587257385253906,0.0,-9.604669060081505e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
