time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897888183594,0.0,0.0,0.000111947665573,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902160644531,0.0,0.0,0.0001178865350084,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,8.707043889444321e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1790771484375,0.0,0.0,0.0001178864840767,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573486328125,0.0,0.0,0.0005591919180005,287.5872802734375,294.1499938964844,301.7803955078125,297.8433837890625,298.57086181640625,301.8101501464844,284.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011928584426641,2.841803237174645e-08,0.0011928300373256,-0.0733243748545646,0.0,0.0,0.0,-0.0189007502049207,60.0,32.56639862060547,0.0,-9.701522429850229e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.183349609375,0.0,0.0,0.0001124157352023,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837463378906,0.0,0.0,0.000118379437481,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157897949219,0.0,0.0,8.743449143366888e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726989746094,0.0,0.0,0.0001183793792733,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.151123046875,0.0,0.0,0.0005615300615318,287.5738525390625,294.1499938964844,301.76239013671875,297.8446655273437,298.6047668457031,301.7911682128906,284.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978460242971,2.9001297363606682e-08,0.001197817036882,-0.0748405009508133,0.0,0.0,0.0,-0.0191898979246616,60.0,32.53361129760742,0.0,-9.78280922936392e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17681884765625,0.0,0.0,0.0001127968498622,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772155761719,0.0,0.0,0.000118780772027,299.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090148925781,0.0,0.0,8.773092122282833e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.166259765625,0.0,0.0,0.0001187807138194,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14483642578125,0.0,0.0,0.0005634338594973,287.5603942871094,294.1499938964844,301.74444580078125,297.8453063964844,298.6382751464844,301.7723999023437,284.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019070563837,2.94762045882635e-08,0.0012018776033073,-0.0760745927691459,0.0,0.0,0.0,-0.0194253269582986,60.0,32.48887634277344,0.0,-9.849244264614756e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17022705078125,0.0,0.0,0.0001131063690991,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,0.0001191067131003,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021789550781,0.0,0.0,8.79716535564512e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597595214844,0.0,0.0,0.0001191066548926,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13848876953125,0.0,0.0,0.0005649800295941,287.5469055175781,294.1499938964844,301.7265930175781,297.84527587890625,298.6714172363281,301.7538146972656,284.73565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052053352817,2.98618836325204e-08,0.0012051755329594,-0.077076569199562,0.0,0.0,0.0,-0.019616525620222,60.0,32.430660247802734,0.0,-9.903362752083924e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1635437011719,0.0,0.0,0.0001133455298258,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0001193585558212,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952514648437,0.0,0.0,8.815767068881541e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,0.0001193584976135,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.13201904296875,0.0,0.0,0.0005661747418344,287.5333251953125,294.1499938964844,301.7087707519531,297.84454345703125,298.7038879394531,301.7355041503906,284.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207752735354,3.0159871045043474e-08,0.0012077225837856,-0.0778505653142929,0.0,0.0,0.0,-0.0197642464190721,60.0,32.35605239868164,0.0,-9.94527766806641e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15679931640625,0.0,0.0,0.0001135441634687,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571960449219,0.0,0.0,0.0001195677250507,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1882629394531,0.0,0.0,8.831216109683737e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464538574219,0.0,0.0,0.000119567674119,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255187988281,0.0,0.0,0.0005671670078299,287.519775390625,294.1499938964844,301.6910400390625,297.8430480957031,298.7358703613281,301.7173156738281,284.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098695151507,3.040736373804975e-08,0.0012098390143364,-0.0784933045506477,0.0,0.0,0.0,-0.0198869388550519,60.0,32.27309799194336,0.0,-9.980156789879405e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14996337890625,0.0,0.0,0.0001137146755354,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503601074219,0.0,0.0,0.0001197472811327,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18121337890625,0.0,0.0,8.844478725222871e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397399902344,0.0,0.0,0.000119747230201,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1189270019531,0.0,0.0,0.0005680188187398,287.50616455078125,294.1499938964844,301.67333984375,297.8408203125,298.7673645019531,301.69927978515625,284.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012116858270019,3.0619801805187314e-08,0.0012116552097722,-0.0790449380874633,0.0,0.0,0.0,-0.0199922528117895,60.0,32.183895111083984,0.0,-1.0010145246042157e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430969238281,0.0,0.0,0.0001138655716204,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434936523437,0.0,0.0,0.0001199061734951,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741027832031,0.0,0.0,8.856214117258787e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329345703125,0.0,0.0,0.0001199061225634,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123046875,0.0,0.0,0.0005687726079486,287.4925842285156,294.1499938964844,301.6557312011719,297.8377990722656,298.79833984375,301.6813659667969,284.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807786544073685e-08,0.0012132624397054,-0.079533003270626,0.0,0.0,0.0,-0.0200854428112506,60.0,32.09038543701172,0.0,-1.0036718123274113e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361999511719,0.0,0.0,0.0001140039821621,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,0.000120051925478,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669616699219,0.0,0.0,8.866979624144733e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260986328125,0.0,0.0,0.0001200518745463,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056213378906,0.0,0.0,0.0005694640567526,287.4789733886719,294.1499938964844,301.63818359375,297.8339538574219,298.828857421875,301.6635131835937,284.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012147676898166,3.098022105518794e-08,0.001214736723341,-0.079980656504631,0.0,0.0,0.0,-0.0201709251850843,60.0,31.99387550354004,0.0,-1.0061124555704737e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1292419433594,0.0,0.0,0.0001141232060035,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296081542969,0.0,0.0,0.0001201774794026,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597595214844,0.0,0.0,8.87625283212401e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192321777344,0.0,0.0,0.0001201774284709,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989074707031,0.0,0.0,0.0005700596957467,287.4653625488281,294.1499938964844,301.6206970214844,297.8292541503906,298.85888671875,301.6457824707031,284.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160381302237,3.1128742250530195e-08,0.0012160070473328,-0.0803661867976188,0.0,0.0,0.0,-0.0202445555478334,60.0,31.894502639770508,0.0,-1.008216941045248e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222229003906,0.0,0.0,0.0001142285400419,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12261962890625,0.0,0.0,0.0001202883941004,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15252685546875,0.0,0.0,8.884444832801819e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123046875,0.0,0.0,0.0001202883431687,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921325683594,0.0,0.0,0.0005705858930014,287.4517822265625,294.1499938964844,301.603271484375,297.8236999511719,298.888427734375,301.62811279296875,284.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012171593261882,3.1259951072115655e-08,0.001217128126882,-0.0807067453861236,0.0,0.0,0.0,-0.0203095972537994,60.0,31.792848587036133,0.0,-1.010077994578751e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,0.0001143168774433,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1155700683594,0.0,0.0,0.0001203814244945,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.145263671875,0.0,0.0,8.891316247172654e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053161621094,0.0,0.0,0.0001203813735628,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0005710272234864,287.4382019042969,294.1499938964844,301.5859375,297.8172302246094,298.9174194335937,301.610595703125,284.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181004276499,3.1369985720175464e-08,0.0012180691119283,-0.0809923335909843,0.0,0.0,0.0,-0.0203641466796398,60.0,31.688459396362305,0.0,-1.011640051729046e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,0.0001143965055234,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084899902344,0.0,0.0,0.00012046527263,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1379699707031,0.0,0.0,8.897509542293847e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09832763671875,0.0,0.0,0.0001204652216983,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784606933594,0.0,0.0,0.0005714250728487,287.4246520996094,294.1499938964844,301.56866455078125,297.809814453125,298.9460144042969,301.5931091308594,284.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189481640234,3.14691561698055e-08,0.0012189167318865,-0.0812497064471244,0.0,0.0,0.0,-0.0204133093357086,60.0,31.582660675048828,0.0,-1.0130488448112376e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1010131835937,0.0,0.0,0.0001144589114119,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.10137939453125,0.0,0.0,0.0001205309818033,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.130615234375,0.0,0.0,8.902362606022507e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912780761719,0.0,0.0,0.0001205309308716,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,0.0005717368330806,287.4111328125,294.1499938964844,301.5514831542969,297.8014221191406,298.9740905761719,301.57574462890625,284.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219613244757,3.1546864676101904e-08,0.0012195816962048,-0.0814513638615608,0.0,0.0,0.0,-0.0204518344253301,60.0,31.473989486694336,0.0,-1.01415345454825e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938720703125,0.0,0.0,0.0001145105052273,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09423828125,0.0,0.0,0.0001205853186547,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1232604980469,0.0,0.0,8.90637602424249e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.084228515625,0.0,0.0,0.000120585267723,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646667480469,0.0,0.0,0.0005719946348108,287.3976135253906,294.1499938964844,301.53436279296875,297.79205322265625,299.001708984375,301.5584411621094,285.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201619101688,3.1611108397555654e-08,0.0012201303616166,-0.0816180706024169,0.0,0.0,0.0,-0.0204836782068014,60.0,31.36334800720215,0.0,-1.015067141452164e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867004394531,0.0,0.0,0.0001145478527178,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870666503906,0.0,0.0,0.0001206246379297,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158752441406,0.0,0.0,8.909280586522073e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771484375,0.0,0.0,0.0001206245942739,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577087402344,0.0,0.0,0.0005721812485717,287.3841247558594,294.1499938964844,301.517333984375,297.7816467285156,299.0288391113281,301.5412292480469,285.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205593520775,3.165758499790172e-08,0.00122052768711,-0.0817386731505394,0.0,0.0,0.0,-0.0205067191272974,60.0,31.2500057220459,0.0,-1.0157283725220625e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794982910156,0.0,0.0,0.0001145718924817,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798645019531,0.0,0.0,0.0001206499582622,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.10845947265625,0.0,0.0,8.911150507628918e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07000732421875,0.0,0.0,0.0001206499073305,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507507324219,0.0,0.0,0.0005723013891838,287.3706970214844,294.1499938964844,301.5003662109375,297.77020263671875,299.0555114746094,301.5241394042969,285.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208150001242,3.1687484636222514e-08,0.0012207833351567,-0.0818162560462951,0.0,0.0,0.0,-0.0205215420573949,60.0,31.13379669189453,0.0,-1.016153916566509e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722961425781,0.0,0.0,0.0001145788337453,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726623535156,0.0,0.0,0.0001206572560477,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1010437011719,0.0,0.0,8.91169038368389e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628967285156,0.0,0.0,0.0001206572123919,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04376220703125,0.0,0.0,0.0005723361391574,287.3572998046875,294.1499938964844,301.4834899902344,297.7576599121094,299.0815734863281,301.50714111328125,285.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208885746076,3.1696067992470496e-08,0.0012208567932248,-0.0818385258316993,0.0,0.0,0.0,-0.0205257963389158,60.0,31.01358222961425,0.0,-1.0162760588627864e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650939941406,0.0,0.0,0.0001145800633821,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654296875,0.0,0.0,0.0001206585584441,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935974121094,0.0,0.0,8.911786426324397e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05572509765625,0.0,0.0,0.0001206585075124,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367431640625,0.0,0.0,0.0005723423673771,287.3439636230469,294.1499938964844,301.4667053222656,297.7440185546875,299.1072692871094,301.490234375,285.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209009146317,3.169754236864719e-08,0.0012208692496642,-0.0818423628807067,0.0,0.0,0.0,-0.0205265264958143,60.0,30.891895294189453,0.0,-1.0162970909277649e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.057861328125,0.0,0.0,0.0001145644855569,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0581970214844,0.0,0.0,0.0001206421511597,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0861511230469,0.0,0.0,8.910574251785874e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.048583984375,0.0,0.0,0.0001206421075039,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0297241210937,0.0,0.0,0.0005722646019421,287.33062744140625,294.1499938964844,301.45001220703125,297.7292175292969,299.1325988769531,301.4734191894531,285.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207353720441,3.1678066392260014e-08,0.0012207037070766,-0.0817918181419372,0.0,0.0,0.0,-0.0205168779939413,60.0,30.767066955566406,0.0,-1.016019837152271e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05059814453125,0.0,0.0,0.0001145385322161,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05096435546875,0.0,0.0,0.0001206148153869,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07867431640625,0.0,0.0,8.9085559011437e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,0.0001206147717311,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.022705078125,0.0,0.0,0.0005721350316889,287.3173828125,294.1499938964844,301.4335632324219,297.71405029296875,299.1573181152344,301.456787109375,285.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204576050862,3.164565498536831e-08,0.0012204259401187,-0.0817077159881591,0.0,0.0,0.0,-0.0205008070915937,60.0,30.63927459716797,0.0,-1.0155586238624893e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,0.0001145051137427,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.043701171875,0.0,0.0,0.0001205796215799,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712280273437,0.0,0.0,8.905956201488152e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342102050781,0.0,0.0,0.0001205795779242,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0156555175781,0.0,0.0,0.0005719681503251,287.30419921875,294.1499938964844,301.4175720214844,297.6993103027344,299.1816101074219,301.4405212402344,285.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201013742014,3.160394612677919e-08,0.0012200697092339,-0.0815994888544082,0.0,0.0,0.0,-0.0204801317304372,60.0,30.51153564453125,0.0,-1.014965249623856e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361022949219,0.0,0.0,0.0001144661655416,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03643798828125,0.0,0.0,0.0001205386070068,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0637512207031,0.0,0.0,8.902927220333368e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270080566406,0.0,0.0,0.0001205385633511,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00860595703125,0.0,0.0,0.00057177367853,287.29107666015625,294.1499938964844,301.4020080566406,297.6849670410156,299.2054443359375,301.4245300292969,285.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196855386719,3.15553450036532e-08,0.0012196538737043,-0.0814733728766441,0.0,0.0,0.0,-0.0204560365527868,60.0,30.383583068847656,0.0,-1.0142740336505085e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0288391113281,0.0,0.0,0.000114420945465,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0291748046875,0.0,0.0,0.0001204909858643,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562744140625,0.0,0.0,8.899410022422671e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01983642578125,0.0,0.0,0.0001204909349326,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0015563964844,0.0,0.0,0.0005715478328056,287.2779846191406,294.1499938964844,301.38690185546875,297.6710205078125,299.2288818359375,301.4089050292969,285.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192035792395,3.149892080500649e-08,0.0012191720306873,-0.0813269466161727,0.0,0.0,0.0,-0.0204280689358711,60.0,30.256595611572266,0.0,-1.0134719019561089e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0215759277344,0.0,0.0,0.0001143694025813,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219116210937,0.0,0.0,0.0001204367072205,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.048828125,0.0,0.0,8.895400969777256e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126342773437,0.0,0.0,0.0001204366635647,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945068359375,0.0,0.0,0.0005712904967367,287.2649841308594,294.1499938964844,301.3721923828125,297.6574401855469,299.2518310546875,301.39373779296875,285.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186535168439,3.1434630898274924e-08,0.001218622084707,-0.0811600983142852,0.0,0.0,0.0,-0.0203961953520774,60.0,30.130863189697266,0.0,-1.012558215052195e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0143127441406,0.0,0.0,0.0001143123372457,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146484375,0.0,0.0,0.0001203766150865,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413513183594,0.0,0.0,8.890962635632604e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054626464844,0.0,0.0,0.0001203765641548,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874572753906,0.0,0.0,0.0005710054538212,287.2520751953125,294.1499938964844,301.35791015625,297.6442565917969,299.2743530273437,301.37896728515625,285.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180448975414,3.136344872700647e-08,0.0012180134654045,-0.0809753686189651,0.0,0.0,0.0,-0.0203609075397253,60.0,30.00655174255371,0.0,-1.011547183793482e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0070495605469,0.0,0.0,0.0001142498949775,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074157714844,0.0,0.0,0.0001203108549816,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339050292969,0.0,0.0,8.886105933925137e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9982604980469,0.0,0.0,0.0001203108113259,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804077148437,0.0,0.0,0.0005706936353817,287.2391967773437,294.1499938964844,301.3440246582031,297.6314697265625,299.29644775390625,301.3645935058594,285.2430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012173790019005,3.1285566137739806e-08,0.0012173476861789,-0.0807732343673706,0.0,0.0,0.0,-0.020322298631072,60.0,29.88371467590332,0.0,-1.0104415082423657e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99981689453125,0.0,0.0,0.0001141833490692,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0001525878906,0.0,0.0,0.0001202407729579,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264587402344,0.0,0.0,8.880929817678407e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,0.0001202407293021,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9733581542969,0.0,0.0,0.0005703612696379,287.22637939453125,294.1499938964844,301.3305358886719,297.6190185546875,299.3182678222656,301.3505249023437,285.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166699161753,3.1202571193489355e-08,0.001216638716869,-0.0805578231811523,0.0,0.0,0.0,-0.0202811583876609,60.0,29.76183319091797,0.0,-1.0092639257663905e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925842285156,0.0,0.0,0.0001141100365202,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.992919921875,0.0,0.0,0.0001201635750476,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0190124511719,0.0,0.0,8.875227649696171e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9839172363281,0.0,0.0,0.0001201635313918,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96630859375,0.0,0.0,0.0005699951434507,287.21368408203125,294.1499938964844,301.31744384765625,297.60693359375,299.3395690917969,301.3370056152344,285.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012158879544585,3.1111149212392775e-08,0.0012158568715676,-0.0803205221891403,0.0,0.0,0.0,-0.0202358346432447,60.0,29.64198875427246,0.0,-1.0079675405449964e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9853515625,0.0,0.0,0.0001140335662057,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856872558594,0.0,0.0,0.0001200830447487,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115966796875,0.0,0.0,8.869280281942338e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97674560546875,0.0,0.0,0.000120083001093,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95928955078125,0.0,0.0,0.0005696132429875,287.2010192871094,294.1499938964844,301.3047180175781,297.59521484375,299.360595703125,301.32373046875,285.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150729307904,3.101579082454009e-08,0.0012150419643148,-0.0800729915499687,0.0,0.0,0.0,-0.0201885644346475,60.0,29.52302932739257,0.0,-1.0066162303701277e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781494140625,0.0,0.0,0.0001139509040513,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784545898437,0.0,0.0,0.0001199960024678,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041809082031,0.0,0.0,8.862851245794445e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.0,0.0,0.000119995958812,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522705078125,0.0,0.0,0.0005692003760486,287.1884765625,294.1499938964844,301.2923583984375,297.58380126953125,299.381103515625,301.3109741210937,285.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012141914339736,3.091271594257705e-08,0.001214160467498,-0.0798054113984108,0.0,0.0,0.0,-0.0201374646276235,60.0,29.40618705749512,0.0,-1.0051566334823293e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.970947265625,0.0,0.0,0.0001138659863499,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97125244140625,0.0,0.0,0.0001199065736727,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99676513671875,0.0,0.0,8.85624613147229e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96246337890625,0.0,0.0,0.000119906530017,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452514648437,0.0,0.0,0.0005687762750312,287.17596435546875,294.1499938964844,301.2803649902344,297.5727233886719,299.40142822265625,301.2984313964844,285.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132864212617,3.0806823758666724e-08,0.0012132555712014,-0.0795305073261261,0.0,0.0,0.0,-0.020084973424673,60.0,29.28999328613281,0.0,-1.0036581699068849e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637451171875,0.0,0.0,0.0001137744911829,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640808105469,0.0,0.0,0.000119810218166,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894104003906,0.0,0.0,8.849129517329857e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,0.0001198101817863,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9382629394531,0.0,0.0,0.0005683192866854,287.1636047363281,294.1499938964844,301.2687072753906,297.5619812011719,299.4211730957031,301.28643798828125,285.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123107444494,3.069273901701308e-08,0.0012122801272198,-0.0792343169450759,0.0,0.0,0.0,-0.0200284179300069,60.0,29.17609214782715,0.0,-1.0020450957881621e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9565734863281,0.0,0.0,0.0001136815335485,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569091796875,0.0,0.0,0.0001197123347083,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820556640625,0.0,0.0,8.841899398248643e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482421875,0.0,0.0,0.0001197122910525,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313049316406,0.0,0.0,0.0005678550223819,287.1512451171875,294.1499938964844,301.25738525390625,297.55157470703125,299.4408264160156,301.2745666503906,285.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.0576835285955895e-08,0.0012112894328311,-0.078933373093605,0.0,0.0,0.0,-0.0199709609150886,60.0,29.062644958496094,0.0,-1.000407650053603e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9494323730469,0.0,0.0,0.0001135820130002,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94976806640625,0.0,0.0,0.0001196075318148,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747009277344,0.0,0.0,8.834159234538674e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.941162109375,0.0,0.0,0.000119607488159,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9243469238281,0.0,0.0,0.0005673579289577,287.1390380859375,294.1499938964844,301.2464294433594,297.5414428710937,299.4598388671875,301.2633056640625,285.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102590408176,3.0452753208010115e-08,0.0012102285400032,-0.078611172735691,0.0,0.0,0.0,-0.0199094489216804,60.0,28.95160484313965,0.0,-9.986560201014073e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423217773437,0.0,0.0,0.000113479567517,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9426574707031,0.0,0.0,0.0001194996511912,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674072265625,0.0,0.0,8.826191333355382e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341125488281,0.0,0.0,0.0001194996075355,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174194335937,0.0,0.0,0.0005668462836183,287.126953125,294.1499938964844,301.2357482910156,297.5316162109375,299.478515625,301.2523193359375,285.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091664830222,3.032502959854355e-08,0.0012091362150385,-0.0782794877886772,0.0,0.0,0.0,-0.0198461282998323,60.0,28.84193992614746,0.0,-9.968546521577085e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93524169921875,0.0,0.0,0.0001133739497163,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.935546875,0.0,0.0,0.0001193884309032,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601135253906,0.0,0.0,8.817976777208969e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92706298828125,0.0,0.0,0.0001193883872474,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,0.0005663187475875,287.11492919921875,294.1499938964844,301.2254333496094,297.5220642089844,299.4968566894531,301.2416687011719,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080403976142,3.019334826603881e-08,0.0012080102460458,-0.077937513589859,0.0,0.0,0.0,-0.0197808481752872,60.0,28.73358726501465,0.0,-9.949992119118178e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281311035156,0.0,0.0,0.0001132678880821,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.928466796875,0.0,0.0,0.0001192767376778,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9528503417969,0.0,0.0,8.809727296466008e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200439453125,0.0,0.0,0.000119276701298,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9035949707031,0.0,0.0,0.0005657890578731,287.1029052734375,294.1499938964844,301.21539306640625,297.5128173828125,299.51519775390625,301.2309875488281,285.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061112710200184e-08,0.0012068806681782,-0.0775940641760826,0.0,0.0,0.0,-0.0197153016924858,60.0,28.62528610229492,0.0,-9.931376609984e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9211120605469,0.0,0.0,0.0001131541939685,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214172363281,0.0,0.0,0.0001191570117953,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94561767578125,0.0,0.0,8.800884825177491e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130554199219,0.0,0.0,0.0001191569754155,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.896728515625,0.0,0.0,0.0005652211839333,287.0910949707031,294.1499938964844,301.20562744140625,297.5038452148437,299.53289794921875,301.22100830078125,285.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056989362463,2.9919370092557074e-08,0.0012056690175086,-0.0772258937358856,0.0,0.0,0.0,-0.0196450352668762,60.0,28.519609451293945,0.0,-9.911441622989517e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
