time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140625,0.0,0.0,0.0001130404925788,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91436767578125,0.0,0.0,0.0001190372786368,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384155273437,0.0,0.0,8.792040898697451e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060974121094,0.0,0.0,0.000119037242257,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.889892578125,0.0,0.0,0.0005646533099934,287.0792541503906,294.1499938964844,301.1961975097656,297.4951171875,299.5505676269531,301.2110290527344,285.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044869363307,2.9777620369486613e-08,0.0012044571340084,-0.0768576711416244,0.0,0.0,0.0,-0.0195747632533311,60.0,28.41393280029297,0.0,-9.891525820648894e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9070739746094,0.0,0.0,0.0001129208249039,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073791503906,0.0,0.0,0.0001189112590509,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312438964844,0.0,0.0,8.782733493717387e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.899169921875,0.0,0.0,0.0001189112153952,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830871582031,0.0,0.0,0.0005640555755235,287.067626953125,294.1499938964844,301.18701171875,297.4866638183594,299.5675964355469,301.20166015625,285.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012032112572342,2.9628429487615904e-08,0.0012031816877424,-0.0764700919389724,0.0,0.0,0.0,-0.0195008050650358,60.0,28.310829162597656,0.0,-9.87058683676878e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001159667969,0.0,0.0,0.0001128011135733,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004211425781,0.0,0.0,0.0001187851958093,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241027832031,0.0,0.0,8.773422450758517e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922424316406,0.0,0.0,0.0001187851521535,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87628173828125,0.0,0.0,0.0005634576664306,287.0559997558594,294.1499938964844,301.1781005859375,297.4784240722656,299.58465576171875,301.1922912597656,285.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019353453069,2.9479187091396852e-08,0.0012019058922305,-0.0760823413729667,0.0,0.0,0.0,-0.0194268207997083,60.0,28.207727432250977,0.0,-9.849662063743381e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,0.000112676032586,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934936523437,0.0,0.0,0.0001186534791486,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169921875,0.0,0.0,8.763693767832592e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854064941406,0.0,0.0,0.0001186534354928,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695373535156,0.0,0.0,0.000562832923606,287.0445556640625,294.1499938964844,301.1694641113281,297.470458984375,299.60107421875,301.1834716796875,285.5023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006019242107,2.93232584880343e-08,0.0012005725875496,-0.075677178800106,0.0,0.0,0.0,-0.0193495191633701,60.0,28.107072830200195,0.0,-9.827823532759797e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88629150390625,0.0,0.0,0.0001125508715631,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8865966796875,0.0,0.0,0.0001185216751764,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.909912109375,0.0,0.0,8.753959264140576e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785400390625,0.0,0.0,0.0001185216315207,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628234863281,0.0,0.0,0.0005622077733278,287.0331420898437,294.1499938964844,301.1610717773437,297.46270751953125,299.61749267578125,301.1746520996094,285.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992680374532,2.9167223303261384e-08,0.0011992389336228,-0.0752717107534408,0.0,0.0,0.0,-0.019272169098258,60.0,28.006420135498047,0.0,-9.805994949374509e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87945556640625,0.0,0.0,0.0001124201371567,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797302246094,0.0,0.0,0.0001183840067824,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,8.743791113374755e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87176513671875,0.0,0.0,0.0001183839631266,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,0.0005615547997877,287.0219116210937,294.1499938964844,301.15289306640625,297.4552001953125,299.6333312988281,301.1663513183594,285.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978743132203,2.9004251445030604e-08,0.0011978452093899,-0.0748481750488281,0.0,0.0,0.0,-0.0191913768649101,60.0,27.907974243164062,0.0,-9.783221344150661e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87261962890625,0.0,0.0,0.0001122867906815,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729248046875,0.0,0.0,0.0001182435808004,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959045410156,0.0,0.0,8.733419963391498e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.864990234375,0.0,0.0,0.0001182435444206,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494873046875,0.0,0.0,0.0005608887295238,287.0107727050781,294.1499938964844,301.1449890136719,297.4478759765625,299.64898681640625,301.158203125,285.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964521836489,2.8838021748356368e-08,0.0011964233126491,-0.0744161382317543,0.0,0.0,0.0,-0.0191089659929275,60.0,27.81014442443848,0.0,-9.760019992199886e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658447265625,0.0,0.0,0.0001121478198911,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,0.000118097232189,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8889465332031,0.0,0.0,8.722610800759867e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8582458496094,0.0,0.0,0.0001180971958092,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428649902344,0.0,0.0,0.0005601946031674,286.99969482421875,294.1499938964844,301.13726806640625,297.4407958984375,299.6644287109375,301.15020751953125,285.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011949714971706,2.8664778994880183e-08,0.0011949428590014,-0.0739658176898956,0.0,0.0,0.0,-0.0190230868756771,60.0,27.712345123291016,0.0,-9.735868644611401e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590393066406,0.0,0.0,0.0001120083106798,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593444824219,0.0,0.0,0.0001179503306047,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819885253906,0.0,0.0,8.711760165169835e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515319824219,0.0,0.0,0.000117950294225,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83624267578125,0.0,0.0,0.0005594977992586,286.9886169433594,294.1499938964844,301.1297912597656,297.43389892578125,299.6799011230469,301.1422424316406,285.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934877838939,2.8490880765730253e-08,0.00119345926214,-0.0735137537121772,0.0,0.0,0.0,-0.0189368948340415,60.0,27.61454200744629,0.0,-9.711655479804905e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8523254394531,0.0,0.0,0.0001118526852224,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526306152344,0.0,0.0,0.0001177864396595,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751220703125,0.0,0.0,8.69965588208288e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448791503906,0.0,0.0,0.0001177864032797,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297119140625,0.0,0.0,0.0005587204941548,286.9777526855469,294.1499938964844,301.1225280761719,297.4271850585937,299.6947937011719,301.1347961425781,285.58746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918259551748,2.8296881282585683e-08,0.0011917976662516,-0.0730093941092491,0.0,0.0,0.0,-0.0188407078385353,60.0,27.517423629760746,0.0,-9.684680435384509e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456420898437,0.0,0.0,0.0001116965941037,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459167480469,0.0,0.0,0.000117622068501,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86822509765625,0.0,0.0,8.687515219207853e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382263183594,0.0,0.0,0.0001176220321212,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231811523437,0.0,0.0,0.0005579408025369,286.9668884277344,294.1499938964844,301.1154479980469,297.420654296875,299.7096862792969,301.1273498535156,285.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190164592117,2.8102309812538813e-08,0.0011901365360245,-0.0725034847855568,0.0,0.0,0.0,-0.0187442637979984,60.0,27.420305252075195,0.0,-9.65766204785723e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,0.0001115268387366,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392639160156,0.0,0.0,0.0001174433127744,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614196777344,0.0,0.0,8.674312266521156e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316345214844,0.0,0.0,0.0001174432763946,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166809082031,0.0,0.0,0.000557092949748,286.9561767578125,294.1499938964844,301.1085510253906,297.4142761230469,299.7242126464844,301.1202087402344,285.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011883536353707,2.7890715514899973e-08,0.0011883258121088,-0.0719532519578933,0.0,0.0,0.0,-0.0186393596231937,60.0,27.32284927368164,0.0,-9.628323738297696e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323669433594,0.0,0.0,0.0001113513862947,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326416015625,0.0,0.0,0.0001172585471067,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8546447753906,0.0,0.0,8.660665480419993e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8250732421875,0.0,0.0,0.0001172585107269,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81024169921875,0.0,0.0,0.0005562165752053,286.945556640625,294.1499938964844,301.1018371582031,297.4081115722656,299.7385559082031,301.1132507324219,285.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864870321005,2.7672017566260365e-08,0.0011864593252539,-0.0713844746351242,0.0,0.0,0.0,-0.018530961126089,60.0,27.22536849975586,0.0,-9.598046091241488e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258056640625,0.0,0.0,0.0001111667297664,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260803222656,0.0,0.0,0.0001170640971395,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.847900390625,0.0,0.0,8.646303467685357e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81854248046875,0.0,0.0,0.0001170640607597,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038330078125,0.0,0.0,0.0005552942166104,286.9350280761719,294.1499938964844,301.09527587890625,297.4020690917969,299.75262451171875,301.1064758300781,285.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845164699479,2.744185501057928e-08,0.001184488995932,-0.0707858130335807,0.0,0.0,0.0,-0.0184168480336666,60.0,27.12742042541504,0.0,-9.566233671876034e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192749023437,0.0,0.0,0.000110974011477,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8195495605469,0.0,0.0,0.0001168611488537,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412475585937,0.0,0.0,8.631314267404377e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121032714844,0.0,0.0,0.0001168611124739,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7974853515625,0.0,0.0,0.0005543316365219,286.9246520996094,294.1499938964844,301.0888977050781,297.39617919921875,299.766357421875,301.0999450683594,285.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824656976386,2.7201641827900858e-08,0.0011824384564533,-0.0701609328389167,0.0,0.0,0.0,-0.0182977821677923,60.0,27.029443740844727,0.0,-9.533088274338297e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81280517578125,0.0,0.0,0.0001107758871512,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,0.0001166525107691,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345947265625,0.0,0.0,8.615904516773298e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056640625,0.0,0.0,0.0001166524816653,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911376953125,0.0,0.0,0.0005533419898711,286.9143371582031,294.1499938964844,301.0826721191406,297.39044189453125,299.7799987792969,301.0934753417969,285.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803514789789,2.695469270008744e-08,0.0011803245870396,-0.0695184469223022,0.0,0.0,0.0,-0.018175346776843,60.0,26.930953979492188,0.0,-9.49907317249199e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063659667969,0.0,0.0,0.0001105712799471,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,0.0001164370478363,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279724121094,0.0,0.0,8.599990542279556e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992553710937,0.0,0.0,0.0001164370114565,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78485107421875,0.0,0.0,0.0005523199797607,286.90411376953125,294.1499938964844,301.0765991210937,297.38482666015625,299.7933959960937,301.08721923828125,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781706707552,2.6699664701368423e-08,0.0011781440116465,-0.068854846060276,0.0,0.0,0.0,-0.0180489178746938,60.0,26.83219718933105,0.0,-9.4640093095677e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999572753906,0.0,0.0,0.0001103622780647,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002319335937,0.0,0.0,0.0001162169573944,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214416503906,0.0,0.0,8.583734597777948e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929077148437,0.0,0.0,0.0001162169210147,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77862548828125,0.0,0.0,0.0005512760253623,286.8940124511719,294.1499938964844,301.0706481933594,297.3793334960937,299.8065490722656,301.08111572265625,285.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759432964026,2.6439161970870373e-08,0.0011759167537093,-0.0681769177317619,0.0,0.0,0.0,-0.0179197788238525,60.0,26.733436584472656,0.0,-9.428259062360669e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79364013671875,0.0,0.0,0.0001101514935726,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938842773437,0.0,0.0,0.0001159949897555,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81494140625,0.0,0.0,8.56734041008167e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7866516113281,0.0,0.0,0.0001159949533757,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724609375,0.0,0.0,0.0005502232233993,286.8840637207031,294.1499938964844,301.0648193359375,297.3739624023437,299.81939697265625,301.0751647949219,285.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737002059817,2.6176447676107293e-08,0.0011736740125343,-0.067493125796318,0.0,0.0,0.0,-0.0177895575761795,60.0,26.635459899902344,0.0,-9.39227291496536e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,0.0001099372821045,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.78759765625,0.0,0.0,0.0001157694132416,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085021972656,0.0,0.0,8.550679922336712e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803955078125,0.0,0.0,0.0001157693841378,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0005491532501764,286.87420654296875,294.1499938964844,301.05908203125,297.3686828613281,299.8320617675781,301.0693359375,285.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171413459815,2.5909454137718058e-08,0.0011713874991983,-0.0667981207370758,0.0,0.0,0.0,-0.0176571793854236,60.0,26.53739356994629,0.0,-9.3557730451721e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78106689453125,0.0,0.0,0.0001097236163332,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813415527344,0.0,0.0,0.0001155444115283,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020935058594,0.0,0.0,8.534060907550156e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.774169921875,0.0,0.0,0.0001155443824245,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.0,0.0005480860127136,286.8644104003906,294.1499938964844,301.0534973144531,297.363525390625,299.8446044921875,301.0635681152344,285.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691395193338,2.564315160213937e-08,0.001169113907963,-0.0661047995090484,0.0,0.0,0.0,-0.0175251793116331,60.0,26.439838409423828,0.0,-9.319436600208064e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748718261719,0.0,0.0,0.0001095124025596,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.775146484375,0.0,0.0,0.00011532199278,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957458496094,0.0,0.0,8.517633250448853e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680358886719,0.0,0.0,0.0001153219564002,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.754150390625,0.0,0.0,0.0005470309988595,286.8547668457031,294.1499938964844,301.0479736328125,297.3584289550781,299.8568115234375,301.0579833984375,285.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011668853694573,2.5379893742183413e-08,0.0011668599909171,-0.0654193311929702,0.0,0.0,0.0,-0.017394658178091,60.0,26.343441009521484,0.0,-9.283585455932553e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687072753906,0.0,0.0,0.0001093006430892,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689514160156,0.0,0.0,0.0001150989992311,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893981933594,0.0,0.0,8.501163392793387e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76190185546875,0.0,0.0,0.0001150989628513,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74810791015625,0.0,0.0,0.0005459732492454,286.8451232910156,294.1499938964844,301.0425720214844,297.3534240722656,299.8690490722656,301.05242919921875,285.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646318016573,2.511596974841268e-08,0.0011646066559478,-0.0647320225834846,0.0,0.0,0.0,-0.0172638371586799,60.0,26.24705696105957,0.0,-9.247712284832232e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,0.0001090992009267,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628479003906,0.0,0.0,0.0001148868686868,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831726074219,0.0,0.0,8.485495345667005e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.755859375,0.0,0.0,0.000114886832307,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,0.0005449670716188,286.835693359375,294.1499938964844,301.0372314453125,297.3485107421875,299.880859375,301.0470275878906,285.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624818434938,2.4864892367304492e-08,0.0011624570470303,-0.0640781000256538,0.0,0.0,0.0,-0.0171393528580665,60.0,26.153324127197266,0.0,-9.2136509977081e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565002441406,0.0,0.0,0.0001088990757125,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567749023437,0.0,0.0,0.0001146761278505,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77691650390625,0.0,0.0,8.469930617138743e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74981689453125,0.0,0.0,0.0001146760987467,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362365722656,0.0,0.0,0.000543967471458,286.8262939453125,294.1499938964844,301.0319519042969,297.3436584472656,299.89263916015625,301.0416564941406,285.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160352374427,2.4615475879841145e-08,0.0011603276943787,-0.063428409397602,0.0,0.0,0.0,-0.0170157235115766,60.0,26.06013298034668,0.0,-9.17987605930648e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75054931640625,0.0,0.0,0.0001087152413674,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,0.0001144825364463,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77081298828125,0.0,0.0,8.45563190523535e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,0.0001144825073424,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304077148437,0.0,0.0,0.0005430491873994,286.8171081542969,294.1499938964844,301.0267333984375,297.3388671875,299.9039611816406,301.0364685058594,285.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583899613469,2.4386341834770064e-08,0.0011583655141294,-0.0628314912319183,0.0,0.0,0.0,-0.0169021170586347,60.0,25.97122383117676,0.0,-9.148902790911961e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,0.0001085377080016,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7448425292969,0.0,0.0,0.0001142955879913,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,8.441824320470914e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73797607421875,0.0,0.0,0.0001142955588875,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245788574219,0.0,0.0,0.000542162451893,286.8079833984375,294.1499938964844,301.0216064453125,297.3341064453125,299.91522216796875,301.03125,285.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565004242584,2.416507527414069e-08,0.0011564762098714,-0.0622550025582313,0.0,0.0,0.0,-0.0167924407869577,60.0,25.88371467590332,0.0,-9.119042232441644e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386474609375,0.0,0.0,0.0001083648385247,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388916015625,0.0,0.0,0.0001141135508078,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586364746094,0.0,0.0,8.428378350799903e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320861816406,0.0,0.0,0.000114113514428,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187805175781,0.0,0.0,0.0005412989994511,286.79888916015625,294.1499938964844,301.0164794921875,297.3293762207031,299.9263916015625,301.0260925292969,285.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011546588502824,2.3949615624019322e-08,0.0011546348687261,-0.0616935864090919,0.0,0.0,0.0,-0.0166856329888105,60.0,25.79729461669922,0.0,-9.090012298429428e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,0.0001082140443031,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330627441406,0.0,0.0,0.0001139547530328,299.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7526550292969,0.0,0.0,8.416650234721601e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.726318359375,0.0,0.0,0.000113954723929,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131042480469,0.0,0.0,0.0005405457923188,286.7900085449219,294.1499938964844,301.01141357421875,297.32470703125,299.93719482421875,301.02099609375,285.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530498741194,2.3761664635912894e-08,0.0011530261253938,-0.0612038038671016,0.0,0.0,0.0,-0.0165924485772848,60.0,25.716102600097656,0.0,-9.064726214091936e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269592285156,0.0,0.0,0.0001080557776731,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272033691406,0.0,0.0,0.0001137880899477,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,8.404340042034164e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204895019531,0.0,0.0,0.0001137880535679,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073669433594,0.0,0.0,0.000539755274076,286.7810974121094,294.1499938964844,301.0063781738281,297.320068359375,299.94805908203125,301.01593017578125,285.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115136441309,2.356440198525433e-08,0.001151340897195,-0.060689702630043,0.0,0.0,0.0,-0.0164946652948856,60.0,25.633413314819336,0.0,-9.03822510167629e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72125244140625,0.0,0.0,0.0001079432695405,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72149658203125,0.0,0.0,0.0001136696082539,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408142089844,0.0,0.0,8.395589247811586e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71484375,0.0,0.0,0.0001136695791501,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018127441406,0.0,0.0,0.0005391932791098,286.7724914550781,294.1499938964844,301.0013427734375,297.3154296875,299.9583435058594,301.0108947753906,285.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501642875373,2.3424160389140525e-08,0.0011501408880576,-0.0603241883218288,0.0,0.0,0.0,-0.0164251383394002,60.0,25.560789108276367,0.0,-9.01940850894789e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154846191406,0.0,0.0,0.0001078091081581,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,0.000113528323709,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73492431640625,0.0,0.0,8.385154796997085e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,0.0001135282946052,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,0.0005385231925174,286.7637939453125,294.1499938964844,300.9963073730469,297.310791015625,299.9688415527344,301.0058898925781,285.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487357551231,2.3256939485349903e-08,0.0011487124720588,-0.0598883144557476,0.0,0.0,0.0,-0.0163422469049692,60.0,25.48426818847656,0.0,-8.996997280519282e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098999023437,0.0,0.0,0.0001077306078514,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,0.0001134456688305,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,8.379049540963024e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,0.0001134456397267,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69073486328125,0.0,0.0,0.0005381311057135,286.7554016113281,294.1499938964844,300.9913024902344,297.30615234375,299.9787902832031,301.0008850097656,285.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478983797132,2.31590870924947e-08,0.0011478753294795,-0.0596332475543022,0.0,0.0,0.0,-0.0162937343120574,60.0,25.41862297058105,0.0,-8.983896293557336e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,0.0001076274202205,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,0.0001133370024035,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.723388671875,0.0,0.0,8.371023432118818e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,0.0001133369732997,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852111816406,0.0,0.0,0.0005376156768761,286.74688720703125,294.1499938964844,300.9862670898437,297.301513671875,299.9889221191406,300.9958801269531,285.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011467994190752,2.303046109375373e-08,0.0011467763688415,-0.0592979378998279,0.0,0.0,0.0,-0.0162299741059541,60.0,25.34898567199707,0.0,-8.966689080125435e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,0.0001075853142538,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6989440917969,0.0,0.0,0.0001132926627178,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177124023437,0.0,0.0,8.367748523596674e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,0.000113292633614,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798095703125,0.0,0.0,0.0005374054308049,286.7386474609375,294.1499938964844,300.981201171875,297.2968444824219,299.9985656738281,300.9908142089844,285.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146349706687,2.297795909100841e-08,0.0011463266564533,-0.0591610670089721,0.0,0.0,0.0,-0.0162039417773485,60.0,25.29069709777832,0.0,-8.959670338981598e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6931457519531,0.0,0.0,0.0001075170803233,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,0.0001132208053604,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,8.362441440112889e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869506835937,0.0,0.0,0.0001132207762566,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,0.0005370646249502,286.7303466796875,294.1499938964844,300.97613525390625,297.29217529296875,300.00836181640625,300.9858093261719,285.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456233914941,2.2892892914683216e-08,0.001145600574091,-0.0589392967522144,0.0,0.0,0.0,-0.0161617770791053,60.0,25.2285099029541,0.0,-8.948303786837641e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,0.0001074841929948,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878356933594,0.0,0.0,0.0001131861718022,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063293457031,0.0,0.0,8.359883941011503e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68145751953125,0.0,0.0,0.0001131861426983,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689758300781,0.0,0.0,0.0005369004211388,286.7220764160156,294.1499938964844,300.97100830078125,297.2874450683594,300.01806640625,300.98077392578125,285.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452714679762,2.2851880387975143e-08,0.0011452485341578,-0.0588323734700679,0.0,0.0,0.0,-0.0161414388567209,60.0,25.16950798034668,0.0,-8.942826212887668e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68212890625,0.0,0.0,0.0001074827741831,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,0.0001131846802309,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,8.359773346455768e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.676025390625,0.0,0.0,0.000113184651127,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66363525390625,0.0,0.0,0.0005368933198042,286.7139587402344,294.1499938964844,300.9658508300781,297.2826843261719,300.0275573730469,300.9756774902344,285.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452555190771,2.2850075609426312e-08,0.0011452327016741,-0.058827668428421,0.0,0.0,0.0,-0.0161405429244041,60.0,25.118030548095703,0.0,-8.942585338900244e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766662597656,0.0,0.0,0.0001074938263627,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769104003906,0.0,0.0,0.0001131963144871,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951599121094,0.0,0.0,8.360632637050003e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,0.0001131962853833,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,0.0005369485588744,286.7059020996094,294.1499938964844,300.96063232421875,297.27789306640625,300.03692626953125,300.9705810546875,285.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453708866611,2.2863808624151722e-08,0.001145348069258,-0.0588634759187698,0.0,0.0,0.0,-0.0161473397165536,60.0,25.069732666015625,0.0,-8.944419249701242e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
