time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712646484375,0.0,0.0,0.0001075290419976,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714782714844,0.0,0.0,0.0001132334000431,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896057128906,0.0,0.0,8.363372035091743e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,0.0001132333709392,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,0.0005371245206333,286.6979064941406,294.1499938964844,300.9553527832031,297.27301025390625,300.0461730957031,300.9653625488281,285.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457478394731,2.2907665098159672e-08,0.0011457250220701,-0.0589778125286102,0.0,0.0,0.0,-0.0161690916866064,60.0,25.026103973388672,0.0,-8.950276964014847e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659240722656,0.0,0.0,0.0001075871477951,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661682128906,0.0,0.0,0.0001132945835706,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68414306640625,0.0,0.0,8.367891132365912e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65997314453125,0.0,0.0,0.0001132945544668,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478271484375,0.0,0.0,0.0005374148022383,286.6900939941406,294.1499938964844,300.95001220703125,297.2680969238281,300.0551147460937,300.9604187011719,285.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463644914329,2.2980033875796835e-08,0.0011463415576145,-0.0591664798557758,0.0,0.0,0.0,-0.0162049569189548,60.0,24.989999771118164,0.0,-8.959947450648542e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605834960937,0.0,0.0,0.0001076536791515,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66082763671875,0.0,0.0,0.0001133646437665,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786804199219,0.0,0.0,8.37306579342112e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,0.0001133646146627,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64263916015625,0.0,0.0,0.0005377471679821,286.6822509765625,294.1499938964844,300.94488525390625,297.26336669921875,300.0640869140625,300.9551696777344,285.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470750905573,2.3062909804139053e-08,0.0011470520403236,-0.0593825280666351,0.0,0.0,0.0,-0.0162460505962371,60.0,24.954174041748047,0.0,-8.971028364612722e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553649902344,0.0,0.0,0.0001077356209862,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,0.0001134509293478,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67333984375,0.0,0.0,8.379438804695383e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,0.00011345090752,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63751220703125,0.0,0.0,0.0005381565424613,286.67462158203125,294.1499938964844,300.9402770996094,297.2591247558594,300.07275390625,300.9506225585937,285.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479456443339,2.316498282084467e-08,0.0011479224776849,-0.0596486181020736,0.0,0.0,0.0,-0.0162966400384902,60.0,24.92586708068848,0.0,-8.984685706536767e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,0.0001078181157936,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503295898437,0.0,0.0,0.0001135378042818,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679382324219,0.0,0.0,8.385855471715331e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6442565917969,0.0,0.0,0.0001135377751779,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63238525390625,0.0,0.0,0.0005385686527006,286.6669616699219,294.1499938964844,300.93621826171875,297.25537109375,300.0814514160156,300.9458312988281,285.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011488263262435,2.3267750393074493e-08,0.0011488030431792,-0.0599164962768554,0.0,0.0,0.0,-0.0163475964218378,60.0,24.896881103515625,0.0,-8.99844536661476e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448669433594,0.0,0.0,0.0001079078720067,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451110839844,0.0,0.0,0.0001136323262471,299.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,8.39283675304614e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390686035156,0.0,0.0,0.0001136322971433,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272888183594,0.0,0.0,0.0005390170263126,286.65936279296875,294.1499938964844,300.9326477050781,297.2520751953125,300.090087890625,300.9413757324219,286.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497808154672,2.33795702797579e-08,0.0011497574159875,-0.0602079629898071,0.0,0.0,0.0,-0.0164030212908983,60.0,24.87073516845703,0.0,-9.013430002369205e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63970947265625,0.0,0.0,0.0001080063157132,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399230957031,0.0,0.0,0.0001137359795393,299.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,8.400492515647784e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339416503906,0.0,0.0,0.0001137359577114,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.000539508764632,286.65185546875,294.1499938964844,300.9295349121094,297.24920654296875,300.0985412597656,300.93756103515625,286.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508298339322,2.350220462687957e-08,0.0011508063180372,-0.060527604073286,0.0,0.0,0.0,-0.0164638180285692,60.0,24.84945297241211,0.0,-9.029878356159317e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63458251953125,0.0,0.0,0.0001081087903003,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347961425781,0.0,0.0,0.0001138438892667,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,8.408463327214122e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6288757324219,0.0,0.0,0.0001138438674388,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61724853515625,0.0,0.0,0.0005400207010097,286.6444396972656,294.1499938964844,300.9268798828125,297.24676513671875,300.1069030761719,300.93414306640625,286.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519219260662,2.362987139292727e-08,0.0011518982937559,-0.0608603358268737,0.0,0.0,0.0,-0.0165271088480949,60.0,24.83066749572754,0.0,-9.047016646945849e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,0.0001082157032215,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62969970703125,0.0,0.0,0.0001139564774348,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,8.416779019171372e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,0.000113956448331,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,0.0005405548145063,286.6371154785156,294.1499938964844,300.9246826171875,297.2447204589844,300.1151733398437,300.93115234375,286.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530608171597,2.3763069734172866e-08,0.001153037068434,-0.061207465827465,0.0,0.0,0.0,-0.0165931396186351,60.0,24.81440734863281,0.0,-9.064915218459649e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,0.0001083242532331,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,0.0001140707827289,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416320800781,0.0,0.0,8.425221312791109e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187744140625,0.0,0.0,0.000114070760901,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,0.0005410970770753,286.6297912597656,294.1499938964844,300.9228820800781,297.2431030273437,300.1234436035156,300.9282531738281,286.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542160063982,2.38983037803564e-08,0.0011541921412572,-0.0615598820149898,0.0,0.0,0.0,-0.0166601743549108,60.0,24.798791885375977,0.0,-9.08310582303784e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194152832031,0.0,0.0,0.000108440661279,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,0.0001141933680628,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,8.434275514446199e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,0.000114193338959,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024475097656,0.0,0.0,0.0005416785716079,286.6226501464844,294.1499938964844,300.9215087890625,297.2418212890625,300.1315002441406,300.9262084960937,286.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554561788216,2.4043334434509244e-08,0.0011554321972653,-0.0619377978146076,0.0,0.0,0.0,-0.0167320724576711,60.0,24.78774642944336,0.0,-9.102634379587472e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144104003906,0.0,0.0,0.0001085574549506,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146240234375,0.0,0.0,0.0001143163535743,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313781738281,0.0,0.0,8.443359547527507e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,0.0001143163317465,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975646972656,0.0,0.0,0.0005422619869932,286.6155090332031,294.1499938964844,300.9205017089844,297.24090576171875,300.1395874023437,300.9242248535156,286.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567003093659,2.4188842928651866e-08,0.001156676094979,-0.0623169317841529,0.0,0.0,0.0,-0.0168042052537202,60.0,24.77703857421875,0.0,-9.122247490722657e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094665527344,0.0,0.0,0.0001086787160602,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,0.0001144440466305,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263122558594,0.0,0.0,8.452790643787012e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,0.0001144440175266,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927429199219,0.0,0.0,0.0005428677541203,286.60845947265625,294.1499938964844,300.9198913574219,297.24029541015625,300.1475524902344,300.9228515625,286.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579920537769,2.4339916748772346e-08,0.0011579677229747,-0.0627105459570884,0.0,0.0,0.0,-0.0168790984898805,60.0,24.7692985534668,0.0,-9.14263367235435e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045837402344,0.0,0.0,0.000108801315946,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60479736328125,0.0,0.0,0.0001145731512224,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213073730469,0.0,0.0,8.462325786240399e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990905761719,0.0,0.0,0.0001145731221185,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,0.0005434802151285,286.6015014648437,294.1499938964844,300.9195861816406,297.24005126953125,300.1554260253906,300.9218444824219,286.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592981172725,2.4492662120678688e-08,0.0011592736700549,-0.0631084814667701,0.0,0.0,0.0,-0.0169548206031322,60.0,24.763240814208984,0.0,-9.16326854394356e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,0.0001089261641027,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,0.0001147046205005,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163330078125,0.0,0.0,8.472036279272288e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0001147045913967,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832214355469,0.0,0.0,0.0005441038520075,286.5946350097656,294.1499938964844,300.91961669921875,297.2400817871094,300.1632385253906,300.92120361328125,286.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606281623244,2.4648212360034453e-08,0.0011606034822762,-0.063513696193695,0.0,0.0,0.0,-0.0170319322496652,60.0,24.759082794189453,0.0,-9.184306293263945e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,0.0001090515434043,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,0.0001148366500274,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6113586425781,0.0,0.0,8.481788245262578e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894775390625,0.0,0.0,0.0001148366281995,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,0.0005447302246466,286.5877990722656,294.1499938964844,300.91998291015625,297.2403869628906,300.1710205078125,300.9207763671875,286.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619637953117,2.4804425180491307e-08,0.0011619389988481,-0.0639206022024154,0.0,0.0,0.0,-0.0171093717217445,60.0,24.75565528869629,0.0,-9.205457729422053e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,0.000109178108687,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.000114969931019,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064758300781,0.0,0.0,8.491631888318807e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,0.0001149699019151,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738525390625,0.0,0.0,0.0005453624180518,286.5810546875,294.1499938964844,300.9206237792969,297.2409973144531,300.1787109375,300.9208374023437,286.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633120011538,2.4962110600768028e-08,0.0011632870882749,-0.0643313154578208,0.0,0.0,0.0,-0.0171875413507223,60.0,24.75426483154297,0.0,-9.226832986541925e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853576660156,0.0,0.0,0.000109304623038,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855712890625,0.0,0.0,0.0001151031610788,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,8.50147262099199e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800476074219,0.0,0.0,0.000115103131975,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,0.000545994436834,286.57440185546875,294.1499938964844,300.9215393066406,297.2418212890625,300.18634033203125,300.92120361328125,286.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646598577499,2.5119742730339567e-08,0.0011646348284557,-0.0647418573498725,0.0,0.0,0.0,-0.0172656867653131,60.0,24.75408935546875,0.0,-9.248225296687453e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806579589844,0.0,0.0,0.0001094307444873,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58087158203125,0.0,0.0,0.0001152359618572,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968017578125,0.0,0.0,8.51128133945167e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57537841796875,0.0,0.0,0.0001152359400293,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,0.0005466244765557,286.5678405761719,294.1499938964844,300.9226989746094,297.242919921875,300.19390869140625,300.9218444824219,286.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660034069791,2.5276872150925562e-08,0.0011659781448543,-0.0651510581374168,0.0,0.0,0.0,-0.0173435807228088,60.0,24.75496292114257,0.0,-9.269574974268836e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760192871094,0.0,0.0,0.0001095550542231,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57623291015625,0.0,0.0,0.0001153668708866,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.592041015625,0.0,0.0,8.520950359525159e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707702636719,0.0,0.0,0.0001153668490587,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56011962890625,0.0,0.0,0.00054724549409,286.5613708496094,294.1499938964844,300.9241027832031,297.24420166015625,300.201416015625,300.9227905273437,286.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673277476802,2.5431758032823385e-08,0.00116730236914,-0.0655543804168701,0.0,0.0,0.0,-0.0174203626811504,60.0,24.756595611572266,0.0,-9.29064327692686e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714111328125,0.0,0.0,0.0001096798441722,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716247558594,0.0,0.0,0.0001154982819571,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,8.53065648698248e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661926269531,0.0,0.0,0.0001154982528532,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,0.0005478688399307,286.5549621582031,294.1499938964844,300.9257202148437,297.2456970214844,300.2088928222656,300.9239196777344,286.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686568614095,2.558723188883505e-08,0.0011686312500387,-0.0659592077136039,0.0,0.0,0.0,-0.0174974352121353,60.0,24.75916290283203,0.0,-9.311816029367037e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668334960937,0.0,0.0,0.0001098022839869,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670471191406,0.0,0.0,0.0001156272192019,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826110839844,0.0,0.0,8.540179260307923e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616760253906,0.0,0.0,0.0001156271900981,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511474609375,0.0,0.0,0.0005484804860316,286.5486145019531,294.1499938964844,300.9275207519531,297.24737548828125,300.21630859375,300.92529296875,286.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699617607519,2.5739787190559585e-08,0.0011699359165504,-0.0663564056158065,0.0,0.0,0.0,-0.0175730641931295,60.0,24.762104034423828,0.0,-9.332614325785472e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,0.0001099224464269,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,0.0001157537481049,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,8.549525227863342e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55718994140625,0.0,0.0,0.000115753726277,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467529296875,0.0,0.0,0.0005490807234309,286.5423889160156,294.1499938964844,300.9295349121094,297.24920654296875,300.22369384765625,300.92694091796875,286.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712413979694,2.588949143955688e-08,0.0011712155537679,-0.0667461454868316,0.0,0.0,0.0,-0.0176472775638103,60.0,24.76575088500977,0.0,-9.353046692694988e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578308105469,0.0,0.0,0.0001100395238609,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580139160156,0.0,0.0,0.0001158770319307,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733947753906,0.0,0.0,8.558631088817492e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,0.0001158770101028,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423889160156,0.0,0.0,0.0005496655940078,286.5362243652344,294.1499938964844,300.93170166015625,297.2511901855469,300.23101806640625,300.9287414550781,286.1905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724889045581,2.6035358757781072e-08,0.001172462827526,-0.0671258717775344,0.0,0.0,0.0,-0.0177195891737937,60.0,24.769577026367188,0.0,-9.372976705890325e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55340576171875,0.0,0.0,0.0001101546149584,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,0.0001159982275567,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,8.567582699470222e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.0001159982057288,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380554199219,0.0,0.0,0.0005502405110746,286.5301208496094,294.1499938964844,300.9339904785156,297.2533264160156,300.23828125,300.9307556152344,286.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737145250663,2.617875161092797e-08,0.0011736883316189,-0.0674991309642791,0.0,0.0,0.0,-0.0177906733006238,60.0,24.773897171020508,0.0,-9.392589106482776e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54901123046875,0.0,0.0,0.0001102664682548,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491943359375,0.0,0.0,0.0001161160180345,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643310546875,0.0,0.0,8.576282561989501e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,0.0001161159962066,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,0.0005507993046194,286.52410888671875,294.1499938964844,300.9364013671875,297.25555419921875,300.2455444335937,300.9328918457031,286.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749066179618,2.6318112134049443e-08,0.001174880308099,-0.0678618624806404,0.0,0.0,0.0,-0.017859760671854,60.0,24.77815055847168,0.0,-9.411670021108877e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5446472167969,0.0,0.0,0.0001103743488783,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448608398437,0.0,0.0,0.0001162296248367,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55987548828125,0.0,0.0,8.584673196310177e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396728515625,0.0,0.0,0.0001162296030088,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.529541015625,0.0,0.0,0.0005513382493518,286.5181884765625,294.1499938964844,300.9389343261719,297.25787353515625,300.2527160644531,300.9352111816406,286.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760555207729,2.645252550337318e-08,0.0011760290944948,-0.0682116970419883,0.0,0.0,0.0,-0.0179263930767774,60.0,24.78252601623535,0.0,-9.430091552076193e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,0.0001104786788346,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.0,0.0,0.0001163394845207,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5554504394531,0.0,0.0,8.592788071837276e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,0.0001163394626928,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253601074219,0.0,0.0,0.0005518593825399,286.5123596191406,294.1499938964844,300.9415588378906,297.2602844238281,300.2598876953125,300.9376220703125,286.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177166821435,2.6582505086025776e-08,0.0011771402787417,-0.0685499608516693,0.0,0.0,0.0,-0.0179908275604248,60.0,24.786806106567383,0.0,-9.447922622030093e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361022949219,0.0,0.0,0.0001105791889131,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,0.0001164453278761,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,8.600605360697955e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311889648437,0.0,0.0,0.0001164452987723,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212097167969,0.0,0.0,0.000552361481823,286.506591796875,294.1499938964844,300.9442443847656,297.2627868652344,300.2669982910156,300.9401550292969,286.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782374931499,2.6707725808705618e-08,0.0011782108340412,-0.0688758268952369,0.0,0.0,0.0,-0.0180529039353132,60.0,24.79088020324707,0.0,-9.465116335150014e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318908691406,0.0,0.0,0.0001106763374991,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,0.0001165476278401,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467834472656,0.0,0.0,8.608161442680284e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270080566406,0.0,0.0,0.0001165476060123,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171203613281,0.0,0.0,0.0005528468172997,286.5009155273437,294.1499938964844,300.9469909667969,297.2652893066406,300.2740783691406,300.9427490234375,286.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792728910222,2.6828763211028672e-08,0.0011792459990829,-0.0691907852888107,0.0,0.0,0.0,-0.0181129090487957,60.0,24.79462623596192,0.0,-9.48175156167963e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277404785156,0.0,0.0,0.0001107684147427,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279235839844,0.0,0.0,0.0001166445872513,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425109863281,0.0,0.0,8.615322440164164e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228881835937,0.0,0.0,0.0001166445654234,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130615234375,0.0,0.0,0.0005533067742362,286.4953308105469,294.1499938964844,300.9497375488281,297.2678527832031,300.2810974121094,300.9454040527344,286.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802533408626,2.694347678300346e-08,0.0011802264489233,-0.0694892629981041,0.0,0.0,0.0,-0.0181697756052017,60.0,24.797983169555664,0.0,-9.497529873669921e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,0.0001108572978409,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,0.0001167381851701,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382995605469,0.0,0.0,8.622236055089161e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,0.0001167381633422,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,0.0005537507822737,286.48980712890625,294.1499938964844,300.9525146484375,297.2704162597656,300.2881164550781,300.9481201171875,286.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181200495921,2.7054213092014844e-08,0.0011811734875664,-0.0697773844003677,0.0,0.0,0.0,-0.018224673345685,60.0,24.800931930541992,0.0,-9.512774568065653e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,0.0001109413788071,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5197448730469,0.0,0.0,0.0001168267262983,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341186523437,0.0,0.0,8.628775685792789e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,0.0001168267044704,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050964355469,0.0,0.0,0.0005541708087548,286.484375,294.1499938964844,300.9552917480469,297.2729797363281,300.2950744628906,300.95086669921875,286.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820958461612,2.7158964854834283e-08,0.0011820687213912,-0.070049911737442,0.0,0.0,0.0,-0.0182766001671552,60.0,24.80337142944336,0.0,-9.527206401571676e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155334472656,0.0,0.0,0.0001110227094613,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0001169123715953,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299987792969,0.0,0.0,8.63510140334256e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51080322265625,0.0,0.0,0.0001169123497675,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,0.000554577098228,286.47900390625,294.1499938964844,300.9580383300781,297.2755126953125,300.302001953125,300.9535827636719,286.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829625582322,2.7260290025310496e-08,0.0011829353170469,-0.0703135058283805,0.0,0.0,0.0,-0.0183268319815397,60.0,24.80537414550781,0.0,-9.541175671756721e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115661621094,0.0,0.0,0.000111098983325,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.0001169926908914,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,8.641033491585404e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,0.0001169926690636,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.497314453125,0.0,0.0,0.0005549581255763,286.4737548828125,294.1499938964844,300.96075439453125,297.27801513671875,300.3088684082031,300.9563293457031,286.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837747879326,2.7355312681720534e-08,0.001183747430332,-0.0705607011914253,0.0,0.0,0.0,-0.0183739364147186,60.0,24.806655883789062,0.0,-9.554285895774228e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50762939453125,0.0,0.0,0.0001111730089178,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.0001170706455013,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,8.646790956845507e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029602050781,0.0,0.0,0.0001170706236734,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,0.0005553279188461,286.46856689453125,294.1499938964844,300.9634094238281,297.28045654296875,300.3157043457031,300.9590148925781,286.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184563501738,2.7447534023394844e-08,0.001184536027722,-0.0708005875349044,0.0,0.0,0.0,-0.0184196550399065,60.0,24.8074951171875,0.0,-9.567018821599049e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037841796875,0.0,0.0,0.0001112425379687,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50396728515625,0.0,0.0,0.0001171438634628,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,8.65219917614013e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,0.0001171438416349,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0005556753021664,286.4634704589844,294.1499938964844,300.9659729003906,297.2828063964844,300.322509765625,300.9616394042969,286.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853039031848,2.7534150959240843e-08,0.0011852764291688,-0.0710258930921554,0.0,0.0,0.0,-0.0184625945985317,60.0,24.80754852294922,0.0,-9.578985071811985e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,0.0001113095568143,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001525878906,0.0,0.0,0.0001172144329757,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,8.657410944579169e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.495361328125,0.0,0.0,0.0001172144111478,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,0.0005560100544244,286.45849609375,294.1499938964844,300.96844482421875,297.2850952148437,300.3292541503906,300.9642333984375,286.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860175291076,2.7617636177978972e-08,0.0011859899386763,-0.0712430402636528,0.0,0.0,0.0,-0.0185039788484573,60.0,24.80704498291016,0.0,-9.5905257069262e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,0.0001113741018343,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963684082031,0.0,0.0,0.0001172823976958,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101318359375,0.0,0.0,8.662431355332956e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916381835937,0.0,0.0,0.0001172823758679,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,0.0005563325248658,286.4535827636719,294.1499938964844,300.9707946777344,297.2872619628906,300.3359680175781,300.9667053222656,286.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011867050779983,2.7698044746671258e-08,0.0011866773711517,-0.0714521706104278,0.0,0.0,0.0,-0.0185438394546508,60.0,24.80594253540039,0.0,-9.601647832369056e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
