time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924621582031,0.0,0.0,0.0001114374390454,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926452636719,0.0,0.0,0.0001173491036752,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062866210937,0.0,0.0,8.667357906233519e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879455566406,0.0,0.0,0.0001173490745713,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,0.0005566489417105,286.4486999511719,294.1499938964844,300.9730224609375,297.289306640625,300.3426513671875,300.9691162109375,286.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873801704496,2.7776952293834256e-08,0.001187352463603,-0.0716573894023895,0.0,0.0,0.0,-0.018582958728075,60.0,24.804489135742188,0.0,-9.61256816367495e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,0.0001114972910727,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889831542969,0.0,0.0,0.00011741212802,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025329589844,0.0,0.0,8.672013063915074e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843139648437,0.0,0.0,0.0001174121061922,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47515869140625,0.0,0.0,0.0005569479544647,286.4439392089844,294.1499938964844,300.9750671386719,297.29119873046875,300.3492431640625,300.9713439941406,286.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880176607519,2.7851511319454403e-08,0.0011879897210747,-0.071851298213005,0.0,0.0,0.0,-0.0186199210584163,60.0,24.8020076751709,0.0,-9.62289306016828e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,0.0001115561899496,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,0.0001174741482827,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988098144531,0.0,0.0,8.676594006828964e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,0.0001174741264549,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716491699219,0.0,0.0,0.0005572421941906,286.4392395019531,294.1499938964844,300.9769592285156,297.2929382324219,300.3558349609375,300.97344970703125,286.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886449065059,2.7924876633278492e-08,0.0011886169668287,-0.072042092680931,0.0,0.0,0.0,-0.0186562910676002,60.0,24.799131393432617,0.0,-9.633057374003329e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,0.0001116131170419,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,0.0001175340876216,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,8.681021427037194e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771728515625,0.0,0.0,0.0001175340657937,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681701660156,0.0,0.0,0.0005575265386141,286.4346618652344,294.1499938964844,300.9786682128906,297.29449462890625,300.3623352050781,300.9753723144531,286.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892510810866,2.7995788798307334e-08,0.0011892230249941,-0.0722264945507049,0.0,0.0,0.0,-0.0186914429068565,60.0,24.79547691345215,0.0,-9.642887022209837e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4780578613281,0.0,0.0,0.0001116692001232,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0001175931538455,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914855957031,0.0,0.0,8.685384091222659e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.0,0.0,0.0001175931320176,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,0.0005578067502938,286.4301147460937,294.1499938964844,300.98016357421875,297.2958679199219,300.36883544921875,300.9771728515625,286.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898486409336,2.80656600182283e-08,0.001189820584841,-0.0724081844091415,0.0,0.0,0.0,-0.0187260825186967,60.0,24.791481018066406,0.0,-9.65257740404013e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.474609375,0.0,0.0,0.0001117226420319,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47479248046875,0.0,0.0,0.0001176494261017,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879455566406,0.0,0.0,8.68954011821188e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,0.0001176494042738,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,0.0005580736906267,286.4257202148437,294.1499938964844,300.9814147949219,297.29705810546875,300.375244140625,300.97869873046875,286.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904176790267,2.8132223661714303e-08,0.0011903895065188,-0.0725812688469886,0.0,0.0,0.0,-0.0187590792775154,60.0,24.78639793395996,0.0,-9.661813749062277e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,0.000111775327241,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713439941406,0.0,0.0,0.0001177049052785,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.0,0.0,8.693637937540188e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,0.0001177048907265,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580383300781,0.0,0.0,0.000558336963877,286.4213256835937,294.1499938964844,300.982421875,297.2979736328125,300.3816223144531,300.9801025390625,286.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909790337085,2.8197860046930145e-08,0.0011909507447853,-0.0727519318461418,0.0,0.0,0.0,-0.0187916178256273,60.0,24.780981063842773,0.0,-9.670925749105665e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,0.0001118251457228,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679870605469,0.0,0.0,0.0001177573649329,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48095703125,0.0,0.0,8.697512384969741e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635009765625,0.0,0.0,0.000117757343105,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,0.0005585858016274,286.4170837402344,294.1499938964844,300.9831848144531,297.2986755371094,300.3879089355469,300.9811096191406,286.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915094219148,2.82599081913304e-08,0.0011914811329916,-0.0729132667183876,0.0,0.0,0.0,-0.0188223775476217,60.0,24.77429580688477,0.0,-9.679543211404964e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645080566406,0.0,0.0,0.0001118733998737,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646911621094,0.0,0.0,0.0001178081802208,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,8.701266051502898e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602355957031,0.0,0.0,0.000117808158393,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,0.0005588268977589,286.4129333496094,294.1499938964844,300.983642578125,297.2991027832031,300.3941345214844,300.9819030761719,286.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119202316273,2.8320021883132543e-08,0.0011919948738068,-0.0730695575475692,0.0,0.0,0.0,-0.0188521761447191,60.0,24.76686668395996,0.0,-9.687895641263824e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612731933594,0.0,0.0,0.000111919856863,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,0.0001178571037598,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,8.704879292054102e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45703125,0.0,0.0,0.000117857081932,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483947753906,0.0,0.0,0.000559058971703,286.4088439941406,294.1499938964844,300.9837951660156,297.2992553710937,300.4002990722656,300.982421875,286.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011925178114324,2.8377888483532853e-08,0.0011924894060939,-0.0732200071215629,0.0,0.0,0.0,-0.0188808627426624,60.0,24.75857162475586,0.0,-9.695939695575364e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580078125,0.0,0.0,0.0001119657754315,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,0.0001179054524982,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,8.708450332051143e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,0.0001179054306703,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,0.0005592883680947,286.40478515625,294.1499938964844,300.983642578125,297.2991027832031,300.4064636230469,300.9828796386719,286.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930073378607,2.843508539740469e-08,0.0011929789325222,-0.0733687058091163,0.0,0.0,0.0,-0.0189092196524143,60.0,24.75006484985352,0.0,-9.70389351095946e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,0.0001120074011851,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,0.0001179492901428,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,8.711688133189455e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,0.0001179492683149,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,0.0005594963440671,286.40087890625,294.1499938964844,300.983154296875,297.29864501953125,300.4124755859375,300.98272705078125,286.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934506474062,2.8486931924476263e-08,0.0011934221256524,-0.0735034942626953,0.0,0.0,0.0,-0.0189349222928285,60.0,24.73941421508789,0.0,-9.711106940812897e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45172119140625,0.0,0.0,0.0001120488304877,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518737792969,0.0,0.0,0.0001179929167847,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643859863281,0.0,0.0,8.714910654816777e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,0.0001179928949568,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,0.0005597032723017,286.39697265625,294.1499938964844,300.9822998046875,297.2978515625,300.4184875488281,300.9825439453125,286.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193891861476,2.8538535090660844e-08,0.0011938633397221,-0.0736376494169235,0.0,0.0,0.0,-0.018960503861308,60.0,24.728660583496094,0.0,-9.718288396243224e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0001120859960792,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,0.0001180320541607,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,8.717801392776892e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,0.0001180320323328,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,0.00055988895474,286.3932189941406,294.1499938964844,300.9810791015625,297.2967224121094,300.4243469238281,300.9816589355469,286.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942876735702,2.858482694989561e-08,0.001194259035401,-0.0737579837441444,0.0,0.0,0.0,-0.0189834516495466,60.0,24.71564483642578,0.0,-9.724733018856568e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456481933594,0.0,0.0,0.0001121231543947,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44580078125,0.0,0.0,0.0001180711769848,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580993652344,0.0,0.0,8.720690675545484e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,0.0001180711551569,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332580566406,0.0,0.0,0.0005600745789706,286.38946533203125,294.1499938964844,300.9794311523437,297.29522705078125,300.4302062988281,300.98077392578125,286.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946833692491,2.863110104556199e-08,0.0011946547310799,-0.0738782808184623,0.0,0.0,0.0,-0.0190063919872045,60.0,24.70262718200684,0.0,-9.731176930927177e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427185058594,0.0,0.0,0.0001121555324061,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44287109375,0.0,0.0,0.0001181052721221,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,8.723208884475753e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43865966796875,0.0,0.0,0.0001181052502943,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.430419921875,0.0,0.0,0.0005602363380603,286.3858947753906,294.1499938964844,300.9774169921875,297.2933654785156,300.4359130859375,300.9790954589844,286.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195028075017,2.8671426122173216e-08,0.0011949994368478,-0.0739831030368805,0.0,0.0,0.0,-0.0190263818949461,60.0,24.686994552612305,0.0,-9.736794481796097e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,0.0001121879031416,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,0.0001181393599836,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520568847656,0.0,0.0,8.725727093406022e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,0.0001181393381557,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,0.00056039809715,286.3822937011719,294.1499938964844,300.9749450683594,297.29107666015625,300.44158935546875,300.9774169921875,286.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953727807849,2.8711740540643405e-08,0.0011953441426157,-0.0740878954529762,0.0,0.0,0.0,-0.0190463662147521,60.0,24.67136001586914,0.0,-9.742412032665017e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369506835937,0.0,0.0,0.0001122152752941,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371032714844,0.0,0.0,0.0001181681873276,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491271972656,0.0,0.0,8.727856038603932e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,0.0001181681654998,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,0.0005605348851531,286.3788757324219,294.1499938964844,300.9720153808594,297.28839111328125,300.44708251953125,300.9748840332031,286.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956641683354,2.874583060474833e-08,0.001195635413751,-0.0741765052080154,0.0,0.0,0.0,-0.0190632659941911,60.0,24.65289306640625,0.0,-9.74716414248178e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43414306640625,0.0,0.0,0.0001122407993534,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342956542969,0.0,0.0,0.0001181950647151,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,8.729841647436842e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,0.0001181950428872,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,0.0005606624181382,286.37554931640625,294.1499938964844,300.9686279296875,297.2852478027344,300.4524841308594,300.9719543457031,286.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959354160353,2.8777614957675723e-08,0.0011959066614508,-0.0742591246962547,0.0,0.0,0.0,-0.0190790202468633,60.0,24.63325309753418,0.0,-9.75159508698198e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314270019531,0.0,0.0,0.000112264046038,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315795898437,0.0,0.0,0.0001182195410365,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44342041015625,0.0,0.0,8.731649722903967e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.427490234375,0.0,0.0,0.0001182195264846,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,0.0005607785424217,286.3722839355469,294.1499938964844,300.9647521972656,297.2816772460937,300.4577941894531,300.9686279296875,286.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961825657635,2.880655891601691e-08,0.0011961538111791,-0.0743343606591224,0.0,0.0,0.0,-0.0190933663398027,60.0,24.61228370666504,0.0,-9.755631680263833e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,0.00011228704534,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,0.0001182437626994,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,8.733438153285533e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247741699219,0.0,0.0,0.0001182437408715,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168395996094,0.0,0.0,0.0005608934443444,286.3690185546875,294.1499938964844,300.9603576660156,297.27764892578125,300.4631042480469,300.9653015136719,286.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964283185079,2.883519556462489e-08,0.0011963994475081,-0.0744087919592857,0.0,0.0,0.0,-0.0191075671464204,60.0,24.591306686401367,0.0,-9.75962564098154e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,0.0001123032852774,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262084960937,0.0,0.0,0.0001182608611998,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,8.734701259527355e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42218017578125,0.0,0.0,0.0001182608393719,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,0.0005609745858237,286.3659362792969,294.1499938964844,300.9554443359375,297.2731018066406,300.4681701660156,300.9608154296875,286.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966010788455,2.8855406952743585e-08,0.0011965722078457,-0.074461318552494,0.0,0.0,0.0,-0.0191175863146781,60.0,24.566469192504883,0.0,-9.762445074557037e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234619140625,0.0,0.0,0.0001123194742831,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,0.0001182779087685,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,8.73596072779037e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,0.0001182778942165,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,0.0005610554944723,286.3628234863281,294.1499938964844,300.95001220703125,297.2680969238281,300.47320556640625,300.9563293457031,286.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967734899371,2.887555972108657e-08,0.0011967446189373,-0.074513703584671,0.0,0.0,0.0,-0.0191275775432586,60.0,24.541627883911133,0.0,-9.765256692162438e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,0.0001123319161706,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42108154296875,0.0,0.0,0.0001182910054922,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,8.736927702557296e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,0.0001182909909402,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,0.0005611176602542,286.3598937988281,294.1499938964844,300.9436950683594,297.2632751464844,300.4779968261719,300.95037841796875,286.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969053884968,2.889103534187145e-08,0.001196876517497,-0.0745539218187332,0.0,0.0,0.0,-0.0191352479159832,60.0,24.51614189147949,0.0,-9.767416031536413e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,0.0001123442416428,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,0.0001183039858005,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,8.737886673770845e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,0.0001183039639727,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,0.0005611792439594,286.3569641113281,294.1499938964844,300.9363098144531,297.2593994140625,300.4827880859375,300.9444274902344,286.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970369378104,2.8906370630465972e-08,0.0011970079503953,-0.0745937824249267,0.0,0.0,0.0,-0.0191428512334823,60.0,24.49065399169922,0.0,-9.769556186256525e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,0.0001123539041145,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161682128906,0.0,0.0,0.0001183141575893,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,8.73863828019239e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,0.0001183141430374,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,0.000561227556318,286.3542175292969,294.1499938964844,300.9278259277344,297.2564392089844,300.4872741699219,300.9366149902344,286.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197139499709,2.8918389460841364e-08,0.0011971105122938,-0.0746250227093696,0.0,0.0,0.0,-0.0191488079726696,60.0,24.46700668334961,0.0,-9.771233777655652e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41363525390625,0.0,0.0,0.0001123634865507,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0001183242493425,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,8.739383338252082e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,0.0001183242347906,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022827148437,0.0,0.0,0.0005612754612229,286.3514404296875,294.1499938964844,300.9183044433594,297.2543334960937,300.49176025390625,300.9288024902344,286.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972415959462,2.8930308815233733e-08,0.0011972126085311,-0.0746560022234916,0.0,0.0,0.0,-0.0191547181457281,60.0,24.443359375,0.0,-9.77289715820007e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41131591796875,0.0,0.0,0.000112370820716,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114685058594,0.0,0.0,0.0001183319764095,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,8.739953773329034e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,0.0001183319545816,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.0005613120738416,286.3488464355469,294.1499938964844,300.90777587890625,297.2530822753906,300.4958801269531,300.9190979003906,286.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973192449659,2.8939423302176692e-08,0.0011972902575507,-0.0746796876192092,0.0,0.0,0.0,-0.0191592350602149,60.0,24.42240333557129,0.0,-9.774169740239813e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,0.0001123773618019,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,0.0001183388594654,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203186035156,0.0,0.0,8.740462362766266e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053955078125,0.0,0.0,0.0001183388449135,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979187011719,0.0,0.0,0.0005613447865471,286.3463134765625,294.1499938964844,300.89630126953125,297.2525939941406,300.4998474121094,300.9086608886719,286.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973885120823,2.8947550134716952e-08,0.0011973595246672,-0.0747008100152015,0.0,0.0,0.0,-0.0191632639616727,60.0,24.402645111083984,0.0,-9.775304476988825e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,0.0001123829715652,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,0.0001183447748189,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41802978515625,0.0,0.0,8.740898920223117e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,0.0001183447529911,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957824707031,0.0,0.0,0.0005613728426396,286.3438415527344,294.1499938964844,300.8839111328125,297.2528381347656,300.5036315917969,300.8974304199219,286.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974480003118,2.89545223353116e-08,0.0011974190128967,-0.0747189372777938,0.0,0.0,0.0,-0.0191667191684246,60.0,24.38419342041016,0.0,-9.776277920536813e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,0.0001123884139815,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,0.0001183505009976,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,8.741322380956262e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,0.0001183504864457,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0005614000838249,286.34136962890625,294.1499938964844,300.87060546875,297.2538146972656,300.5074157714844,300.8861999511719,286.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197506324388,2.8961281373085512e-08,0.0011974773369729,-0.0747364982962608,0.0,0.0,0.0,-0.0191700719296932,60.0,24.3657341003418,0.0,-9.777221521289905e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.402587890625,0.0,0.0,0.0001123915644711,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,0.0001183538188342,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,8.74156758072786e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0001183538042823,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,0.0005614157998934,286.3390808105469,294.1499938964844,300.8564453125,297.2554626464844,300.5107421875,300.8729248046875,286.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975395027548,2.8965185805418524e-08,0.0011975105153396,-0.0747466459870338,0.0,0.0,0.0,-0.0191720072180032,60.0,24.350622177124023,0.0,-9.777766507568233e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005126953125,0.0,0.0,0.0001123946276493,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,0.0001183570420835,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,8.741805504541844e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969421386719,0.0,0.0,0.0001183570202556,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,0.0005614311085082,286.3367919921875,294.1499938964844,300.8414611816406,297.2577514648437,300.5140686035156,300.859619140625,286.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975720990449,2.8968972998200115e-08,0.0011975431116297,-0.0747564882040023,0.0,0.0,0.0,-0.0191738866269588,60.0,24.335508346557617,0.0,-9.778295151363636e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985290527344,0.0,0.0,0.0001123960610129,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,0.0001183585482067,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,8.741916826693341e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,0.0001183585336548,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,0.0005614383262582,286.33465576171875,294.1499938964844,300.8257141113281,297.2606506347656,300.5169677734375,300.8446350097656,286.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975871166214,2.8970740473255322e-08,0.0011975581292062,-0.0747610852122306,0.0,0.0,0.0,-0.0191747620701789,60.0,24.323137283325195,0.0,-9.778541709692945e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39654541015625,0.0,0.0,0.0001123973852372,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,0.0001183599451906,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,8.742020145291463e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930358886719,0.0,0.0,0.0001183599306386,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858642578125,0.0,0.0,0.0005614449619315,286.33251953125,294.1499938964844,300.8092041015625,297.2640991210937,300.51983642578125,300.82965087890625,286.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976015521213,2.8972372945190727e-08,0.0011975725647062,-0.0747653245925903,0.0,0.0,0.0,-0.0191755723208189,60.0,24.310760498046875,0.0,-9.778769793911125e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946838378906,0.0,0.0,0.0001123972033383,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948059082031,0.0,0.0,0.0001183597560157,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,8.742006320971996e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39117431640625,0.0,0.0,0.0001183597414637,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,0.0005614440888166,286.3305358886719,294.1499938964844,300.7919921875,297.26806640625,300.52227783203125,300.81317138671875,286.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975989909842,2.8972122478876372e-08,0.0011975700035691,-0.0747646763920784,0.0,0.0,0.0,-0.0191754475235939,60.0,24.300926208496094,0.0,-9.778734977317073e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,0.0001123969123,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,0.0001183594431495,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,8.74198303790763e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38934326171875,0.0,0.0,0.0001183594285976,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822937011719,0.0,0.0,0.0005614426336251,286.3285522460937,294.1499938964844,300.77410888671875,297.27252197265625,300.5246887207031,300.79669189453125,286.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975960806012,2.8971733456728543e-08,0.001197567093186,-0.0747636631131172,0.0,0.0,0.0,-0.0191752556711435,60.0,24.29108619689941,0.0,-9.778680265526418e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910522460937,0.0,0.0,0.0001123953188653,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39117431640625,0.0,0.0,0.0001183577624033,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,8.741859346628189e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,0.0001183577478514,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,0.0005614347173832,286.32672119140625,294.1499938964844,300.75555419921875,297.27740478515625,300.5266418457031,300.7788391113281,286.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975783854722,2.8969724397143185e-08,0.0011975495144724,-0.0747584477066993,0.0,0.0,0.0,-0.0191742572933435,60.0,24.28346061706543,0.0,-9.778400311688529e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,0.0001123932743212,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,0.0001183556159958,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,8.7417007307522e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,0.0001183556014439,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37896728515625,0.0,0.0,0.0005614245310425,286.324951171875,294.1499938964844,300.7364501953125,297.28271484375,300.5284118652344,300.76055908203125,286.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975563829764,2.8967159337867088e-08,0.0011975273955613,-0.0747517719864845,0.0,0.0,0.0,-0.0191729851067066,60.0,24.27660179138184,0.0,-9.77804148760697e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
