time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,0.0001123906840803,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,0.0001183528802357,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39801025390625,0.0,0.0,8.741498459130526e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842468261719,0.0,0.0,0.0001183528656838,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773498535156,0.0,0.0,0.0005614116089418,286.3232421875,294.1499938964844,300.7167358398437,297.28839111328125,300.5299072265625,300.74169921875,286.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975285597145,2.8963901499423628e-08,0.0011974995722994,-0.0747433081269264,0.0,0.0,0.0,-0.0191713701933622,60.0,24.27058219909668,0.0,-9.777586740256085e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.385986328125,0.0,0.0,0.0001123879337683,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861083984375,0.0,0.0,0.0001183499844046,298.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,8.741284545976669e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825988769531,0.0,0.0,0.0001183499698527,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,0.0005613978719338,286.321533203125,294.1499938964844,300.696533203125,297.2943725585937,300.53143310546875,300.7228698730469,286.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119749980513,2.8960453590798352e-08,0.0011974708177149,-0.0747343450784683,0.0,0.0,0.0,-0.0191696640104055,60.0,24.26454734802246,0.0,-9.777105702823976e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,0.0001123839610954,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,0.0001183458080049,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,8.740976045373827e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,0.000118345793453,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,0.0005613780813291,286.32000732421875,294.1499938964844,300.6758117675781,297.3006896972656,300.5323486328125,300.7027587890625,286.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974567314609,2.8955488673432228e-08,0.0011974277440458,-0.074721448123455,0.0,0.0,0.0,-0.0191672015935182,60.0,24.26042556762696,0.0,-9.776412213113873e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38287353515625,0.0,0.0,0.0001123798938351,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0001183415151899,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930053710937,0.0,0.0,8.74065954121761e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,0.000118341500638,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0005613577668555,286.3184814453125,294.1499938964844,300.6546325683594,297.3072204589844,300.5332946777344,300.6826171875,286.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974135413765,2.8950394082016828e-08,0.0011973846703767,-0.0747082009911537,0.0,0.0,0.0,-0.0191646758466959,60.0,24.25629234313965,0.0,-9.775700959835377e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,0.0001123751208069,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815612792969,0.0,0.0,0.0001183364947792,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,8.740288467379287e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,0.0001183364802272,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,0.0005613339599221,286.3171081542969,294.1499938964844,300.6330261230469,297.3139953613281,300.53375244140625,300.66162109375,286.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973620858043,2.8944425523036443e-08,0.0011973332148045,-0.0746926888823509,0.0,0.0,0.0,-0.0191617161035537,60.0,24.253374099731445,0.0,-9.774868203749065e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,0.0001123702386394,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,0.0001183313506771,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,8.739907934796065e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.376708984375,0.0,0.0,0.0001183313288493,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,0.0005613095709122,286.3157043457031,294.1499938964844,300.6110534667969,297.3209533691406,300.5342102050781,300.640625,286.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973103974014,2.8938316631865746e-08,0.0011972814099863,-0.0746768116950988,0.0,0.0,0.0,-0.0191586893051862,60.0,24.25044250488281,0.0,-9.774015552466153e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786315917969,0.0,0.0,0.0001123647380154,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,0.0001183255590149,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885498046875,0.0,0.0,8.739480836084113e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753662109375,0.0,0.0,0.000118325544463,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,0.0005612821551039,286.3144836425781,294.1499938964844,300.5887451171875,297.3280639648437,300.5341491699219,300.618896484375,286.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972510255873,2.8931447459967785e-08,0.0011972220381721,-0.0746589601039886,0.0,0.0,0.0,-0.0191552806645631,60.0,24.248506546020508,0.0,-9.773056319772877e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,0.000112359142804,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.0001183196654892,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871154785156,0.0,0.0,8.739045006223023e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,0.0001183196436613,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,0.0005612542154267,286.313232421875,294.1499938964844,300.56610107421875,297.3352966308594,300.5340881347656,300.59716796875,286.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971914209425,2.8924448614020548e-08,0.0011971624335274,-0.0746407732367515,0.0,0.0,0.0,-0.0191518124192953,60.0,24.246553421020508,0.0,-9.772079323511208e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37603759765625,0.0,0.0,0.0001123531183111,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37615966796875,0.0,0.0,0.0001183133208542,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38580322265625,0.0,0.0,8.738577162148431e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,0.0001183133063022,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,0.000561224122066,286.3121337890625,294.1499938964844,300.5431823730469,297.34259033203125,300.5335388183594,300.5747985839844,286.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971269268542,2.8916925742805688e-08,0.0011970979394391,-0.0746212154626846,0.0,0.0,0.0,-0.0191480834037065,60.0,24.24523162841797,0.0,-9.771029141347753e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37481689453125,0.0,0.0,0.0001123469264712,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,0.0001183068015961,298.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.384521484375,0.0,0.0,8.738095493754372e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,0.0001183067870442,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652038574219,0.0,0.0,0.0005611932137981,286.31109619140625,294.1499938964844,300.5200500488281,297.3499450683594,300.5327453613281,300.5522155761719,286.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970608029514,2.89091897087701e-08,0.0011970318155363,-0.0746011063456535,0.0,0.0,0.0,-0.0191442482173442,60.0,24.24409866333008,0.0,-9.769949826932137e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736572265625,0.0,0.0,0.0001123405818361,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,0.0001183001222671,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38330078125,0.0,0.0,8.73760218382813e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,0.0001183001004392,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,0.0005611615488305,286.31011962890625,294.1499938964844,300.4966735839844,297.3572998046875,300.53173828125,300.5293884277344,286.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969930492341,2.8901261828195857e-08,0.0011969641782343,-0.074580505490303,0.0,0.0,0.0,-0.0191403180360794,60.0,24.24309158325196,0.0,-9.768843511892557e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725280761719,0.0,0.0,0.0001123341571656,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0001182933483505,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,8.737102325540036e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.369384765625,0.0,0.0,0.0001182933337986,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,0.0005611294764094,286.30914306640625,294.1499938964844,300.4731750488281,297.3646240234375,300.5307312011719,300.506591796875,286.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969245970249,2.8893234471638607e-08,0.0011968956096097,-0.074559636414051,0.0,0.0,0.0,-0.0191363394260406,60.0,24.24205780029297,0.0,-9.767722985998264e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,0.0001123275869758,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,0.0001182864361908,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,8.73659155331552e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,0.0001182864216389,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620300292969,0.0,0.0,0.0005610967054963,286.30828857421875,294.1499938964844,300.44952392578125,297.37188720703125,300.5292663574219,300.4833984375,286.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968543985858,2.8885029479397417e-08,0.001196825527586,-0.0745383128523826,0.0,0.0,0.0,-0.0191322714090347,60.0,24.24105262756348,0.0,-9.766578301650952e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.0001123209731304,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,0.0001182794658234,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798217773437,0.0,0.0,8.736076415516436e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,0.0001182794512715,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3610534667969,0.0,0.0,0.0005610636435449,286.30743408203125,294.1499938964844,300.42578125,297.37908935546875,300.5278015136719,300.460205078125,286.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967838509008,2.8876764091023688e-08,0.001196754979901,-0.0745168328285217,0.0,0.0,0.0,-0.0191281754523515,60.0,24.240020751953125,0.0,-9.76542438024808e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,0.0001123143665608,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,0.0001182725100079,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,8.735562732908875e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,0.000118272495456,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,0.0005610306980088,286.3067321777344,294.1499938964844,300.4019775390625,297.3861694335937,300.52587890625,300.4367980957031,286.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967133032158,2.8868512913504684e-08,0.0011966844322159,-0.0744953900575637,0.0,0.0,0.0,-0.0191240850836038,60.0,24.238773345947266,0.0,-9.764273301016146e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,0.0001123077381635,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,0.0001182655323646,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37774658203125,0.0,0.0,8.73504759510979e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,0.0001182655178126,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,0.0005609976360574,286.3059997558594,294.1499938964844,300.378173828125,297.3930969238281,300.52398681640625,300.4133605957031,286.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966426391154,2.8860235090633072e-08,0.0011966137681156,-0.0744738727807998,0.0,0.0,0.0,-0.0191199816763401,60.0,24.23750114440918,0.0,-9.763118669070536e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,0.0001123012625612,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36767578125,0.0,0.0,0.0001182587075163,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,8.734543371247128e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,0.0001182586929644,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,0.0005609652725979,286.3053894042969,294.1499938964844,300.3543701171875,297.3998413085937,300.5216979980469,300.3898620605469,286.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965734884142,2.885214200887276e-08,0.0011965446174144,-0.0744528323411941,0.0,0.0,0.0,-0.0191159695386886,60.0,24.235763549804688,0.0,-9.761989616663413e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,0.0001122947869589,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667907714844,0.0,0.0,0.000118251889944,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,8.734039874980226e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,0.0001182518753921,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,0.0005609329673461,286.3047790527344,294.1499938964844,300.3305969238281,297.4063720703125,300.5193786621094,300.3663635253906,286.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965043377131,2.8844052479826132e-08,0.0011964754667133,-0.0744318068027496,0.0,0.0,0.0,-0.0191119592636823,60.0,24.234004974365234,0.0,-9.760861274799026e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,0.0001122886096709,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,0.0001182453852379,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749694824219,0.0,0.0,8.73355966177769e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,0.000118245370686,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568725585937,0.0,0.0,0.0005609021172858,286.3042907714844,294.1499938964844,300.30694580078125,297.4126892089844,300.5166931152344,300.3428955078125,286.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964384466409,2.8836335985715777e-08,0.0011964096920564,-0.0744117572903633,0.0,0.0,0.0,-0.0191081352531909,60.0,24.23151397705078,0.0,-9.75978480255435e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651123046875,0.0,0.0,0.0001122826142818,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,0.0001182390769827,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,8.733093272894621e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,0.0001182390551548,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0005608721985481,286.3038330078125,294.1499938964844,300.28338623046875,297.418701171875,300.5138244628906,300.3194580078125,286.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963745346292,2.8828850417994545e-08,0.0011963456636294,-0.0743922963738441,0.0,0.0,0.0,-0.0191044248640537,60.0,24.2286434173584,0.0,-9.758740304732785e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,0.0001122768662753,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,0.00011823301611,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37335205078125,0.0,0.0,8.732645801501349e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,0.0001182330015581,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,0.0005608435021713,286.303466796875,294.1499938964844,300.260009765625,297.4244384765625,300.5107421875,300.296142578125,286.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963131837546,2.8821661501865492e-08,0.0011962843127548,-0.074373610317707,0.0,0.0,0.0,-0.0191008616238832,60.0,24.22530174255371,0.0,-9.757737728932625e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,0.0001122711619245,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,0.0001182270134449,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37255859375,0.0,0.0,8.732202695682645e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607788085937,0.0,0.0,0.000118226998893,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,0.0005608150386251,286.3030700683594,294.1499938964844,300.2368469238281,297.4298400878906,300.5076904296875,300.2727966308594,286.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962520657107,2.8814538310939497e-08,0.0011962233111262,-0.0743550956249237,0.0,0.0,0.0,-0.0190973300486803,60.0,24.22194099426269,0.0,-9.756744390188032e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,0.0001122661633417,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,0.0001182217456516,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,8.731814159546047e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,0.0001182217310997,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,0.0005607900675386,286.3028259277344,294.1499938964844,300.2138977050781,297.4349060058594,300.5042419433594,300.24981689453125,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961987474933,2.8808292640292172e-08,0.0011961699929088,-0.074338860809803,0.0,0.0,0.0,-0.0190942343324422,60.0,24.21717071533203,0.0,-9.75587326479399e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,0.0001122612156905,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,0.00011821652879,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37115478515625,0.0,0.0,8.731428533792496e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35955810546875,0.0,0.0,0.0001182165142381,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,0.0005607653874903,286.30255126953125,294.1499938964844,300.1911926269531,297.4395751953125,300.50079345703125,300.226806640625,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961457785218,2.8802102036706856e-08,0.001196116907522,-0.0743227675557136,0.0,0.0,0.0,-0.0190911628305912,60.0,24.21238899230957,0.0,-9.755009955370045e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,0.0001122571193263,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36199951171875,0.0,0.0,0.0001182122214231,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705749511719,0.0,0.0,8.731109846848994e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,0.0001182122068712,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,0.0005607449566014,286.3023986816406,294.1499938964844,300.1688232421875,297.44384765625,300.4969787597656,300.2042541503906,286.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961020063608,2.8796982576295704e-08,0.0011960732517763,-0.0743094682693481,0.0,0.0,0.0,-0.0190886259078979,60.0,24.206039428710938,0.0,-9.754295859920604e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,0.0001122530666179,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,0.000118207950436,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,8.7307947978843e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0,0.00011820794316,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0005607247003354,286.3022766113281,294.1499938964844,300.14678955078125,297.4476928710937,300.4931640625,300.1817321777344,286.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960585834458,2.879191640658973e-08,0.0011960298288613,-0.0742962956428527,0.0,0.0,0.0,-0.0190861131995916,60.0,24.199682235717773,0.0,-9.75358958044126e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608703613281,0.0,0.0,0.0001122500616475,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,0.0001182047853944,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36944580078125,0.0,0.0,8.730561239644885e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580627441406,0.0,0.0,0.0001182047708425,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523864746094,0.0,0.0,0.0005607096827588,286.30224609375,294.1499938964844,300.1251525878906,297.4510803222656,300.489013671875,300.1598205566406,286.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960265692323,2.8788150530090213e-08,0.0011959976982325,-0.0742865055799484,0.0,0.0,0.0,-0.0190842468291521,60.0,24.1915283203125,0.0,-9.753063778816796e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,0.0001122470930567,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,0.0001182016567327,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689270019531,0.0,0.0,8.730330591788515e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,0.0001182016494567,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,0.000560694898013,286.3022155761719,294.1499938964844,300.1038818359375,297.4539794921875,300.48486328125,300.13787841796875,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959946714341,2.878443261522534e-08,0.0011959658004343,-0.0742768421769142,0.0,0.0,0.0,-0.0190824046730995,60.0,24.183368682861328,0.0,-9.752545793162429e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,0.0001122453541029,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,0.0001181998304673,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,8.730195258976892e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572998046875,0.0,0.0,0.0001181998159154,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,0.0005606862250715,286.3022766113281,294.1499938964844,300.0830993652344,297.45635986328125,300.4804077148437,300.1167297363281,286.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959760449826,2.87822530253834e-08,0.0011959472903981,-0.0742711797356605,0.0,0.0,0.0,-0.0190813243389129,60.0,24.17316627502441,0.0,-9.75224168087152e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,0.0001122441535699,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0001181985717266,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,8.73010212671943e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,0.0001181985571747,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514099121094,0.0,0.0,0.0005606802878901,286.30242919921875,294.1499938964844,300.06280517578125,297.4582214355469,300.4757995605469,300.0959777832031,286.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959632392972,2.8780739569356232e-08,0.0011959344847127,-0.0742672458291053,0.0,0.0,0.0,-0.0190805755555629,60.0,24.16206932067871,0.0,-9.752030649679e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,0.000112243607873,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35955810546875,0.0,0.0,0.00011819798965,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,8.730059198569506e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,0.0001181979750981,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,0.00056067755213,286.3026123046875,294.1499938964844,300.04302978515625,297.45953369140625,300.4710388183594,300.0756225585937,286.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959573021158,2.8780041461118344e-08,0.0011959285475313,-0.0742654278874397,0.0,0.0,0.0,-0.0190802291035652,60.0,24.14993667602539,0.0,-9.751933305324201e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,0.0001122431494877,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,0.0001181975021609,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,8.730023546377197e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,0.0001181974948849,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,0.0005606752820312,286.3028259277344,294.1499938964844,300.0238037109375,297.4602355957031,300.4662780761719,300.0552673339844,286.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195951947011,2.8779448157933984e-08,0.0011959231924265,-0.0742638856172561,0.0,0.0,0.0,-0.0190799329429864,60.0,24.137794494628903,0.0,-9.751850882366853e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,0.0001122445100918,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,0.0001181989355245,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,8.730129047762603e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562927246094,0.0,0.0,0.0001181989209726,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.350830078125,0.0,0.0,0.0005606820923276,286.3031311035156,294.1499938964844,300.00518798828125,297.4603271484375,300.4612121582031,300.0360717773437,286.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959663825109,2.8781126815147218e-08,0.0011959376279264,-0.0742682516574859,0.0,0.0,0.0,-0.0190807655453681,60.0,24.12281990051269,0.0,-9.75208465092692e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,0.0001122458997997,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,0.000118200397992,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,8.730237459531054e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0001182003834401,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,0.0005606890190392,286.303466796875,294.1499938964844,299.9871826171875,297.4598083496094,300.4561767578125,300.0168762207031,286.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959809344261,2.87828392231404e-08,0.0011959521798416,-0.0742726996541023,0.0,0.0,0.0,-0.019081613048911,60.0,24.10784149169922,0.0,-9.752323393286133e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,0.0001122490939451,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,0.0001182037594844,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,8.730485569685698e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,0.0001182037449325,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,0.000560705026146,286.30389404296875,294.1499938964844,299.9698486328125,297.4586181640625,300.450927734375,299.9989013671875,287.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960148112848,2.87868022752491e-08,0.0011959860567003,-0.0742830038070678,0.0,0.0,0.0,-0.0190835781395435,60.0,24.09006690979004,0.0,-9.752876195534554e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,0.0001122523026424,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,0.0001182071428047,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,8.730735862627625e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,0.0001182071355287,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0005607210914604,286.3043212890625,294.1499938964844,299.9532470703125,297.45672607421875,300.4456481933594,299.9809265136719,287.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960489209741,2.8790790196353555e-08,0.0011960200499743,-0.0742933675646781,0.0,0.0,0.0,-0.0190855544060468,60.0,24.07228660583496,0.0,-9.753432550496657e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,0.0001122574976761,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,0.0001182126143248,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,8.731139678275213e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,0.0001182126070489,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,0.0005607470520772,286.3048400878906,294.1499938964844,299.9373474121094,297.45416259765625,300.4401550292969,299.9643249511719,287.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961041018366,2.879724902982161e-08,0.0011960753472521,-0.0743101611733436,0.0,0.0,0.0,-0.0190887581557035,60.0,24.05150032043457,0.0,-9.754332808142865e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0,0.0001122627145377,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,0.0001182181003969,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,8.731544949114323e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,0.0001182180931209,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0005607731291092,286.3053894042969,294.1499938964844,299.9222412109375,297.4508361816406,300.4346618652344,299.94775390625,287.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961595155298,2.8803725626858068e-08,0.00119613064453,-0.0743269920349121,0.0,0.0,0.0,-0.0190919674932956,60.0,24.03071022033692,0.0,-9.755235907960016e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,0.0001122700850828,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,0.0001182258638436,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,8.73211829457432e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,0.0001182258565677,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.350830078125,0.0,0.0,0.0005608099745586,286.3060302734375,294.1499938964844,299.907958984375,297.44677734375,300.42901611328125,299.9326477050781,287.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962378630414,2.881289695721989e-08,0.0011962091084569,-0.0743508338928222,0.0,0.0,0.0,-0.0190965142101049,60.0,24.00668334960937,0.0,-9.75651559542712e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
