time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,0.0001122782778111,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587951660156,0.0,0.0,0.0001182345004053,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,8.732755668461323e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0001182344858534,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,0.0005608508945442,286.3067626953125,294.1499938964844,299.89453125,297.4419250488281,300.4233093261719,299.9182434082031,287.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963252909481,2.8823095021834888e-08,0.0011962964199483,-0.0743773356080055,0.0,0.0,0.0,-0.0191015712916851,60.0,23.98127555847168,0.0,-9.757937391441376e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,0.0001122875110013,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,0.0001182442138087,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,8.733473805477843e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,0.0001182442065328,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,0.0005608970532193,286.3075256347656,294.1499938964844,299.8819885253906,297.4362487792969,300.4175109863281,299.90460205078125,287.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964235454797,2.8834582721515293e-08,0.0011963947908952,-0.074407197535038,0.0,0.0,0.0,-0.0191072653979063,60.0,23.954301834106445,0.0,-9.759539665310513e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,0.0001122968751587,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,0.0001182540800073,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,8.734202128835022e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,0.0001182540654554,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514099121094,0.0,0.0,0.0005609438521787,286.30828857421875,294.1499938964844,299.870361328125,297.42974853515625,300.4117431640625,299.8910827636719,287.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965228477492,2.8846235622381755e-08,0.0011964940931648,-0.0744374841451644,0.0,0.0,0.0,-0.019113041460514,60.0,23.92705535888672,0.0,-9.761165387089933e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,0.0001123091060435,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,0.0001182669584522,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,8.735153824090958e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567810058594,0.0,0.0,0.0001182669439003,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,0.0005610049702227,286.30914306640625,294.1499938964844,299.85968017578125,297.4223937988281,300.4058532714844,299.8793640136719,287.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196653000079,2.8861464329565933e-08,0.0011966242454946,-0.0744770616292953,0.0,0.0,0.0,-0.0191205907613039,60.0,23.895999908447266,0.0,-9.763289909869854e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,0.0001123206020565,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,0.0001182790583698,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,8.73604731168598e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570251464844,0.0,0.0,0.0001182790438178,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,0.0005610623629763,286.3100280761719,294.1499938964844,299.8500061035156,297.4141540527344,300.39996337890625,299.8678283691406,287.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875767554836784e-08,0.0011967464815825,-0.0745142474770546,0.0,0.0,0.0,-0.019127681851387,60.0,23.864669799804688,0.0,-9.765285824414605e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0001123296387959,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,0.0001182885753223,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673400878906,0.0,0.0,8.736750896787271e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,0.0001182885680464,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523864746094,0.0,0.0,0.0005611075321212,286.31103515625,294.1499938964844,299.8412780761719,297.40557861328125,300.39404296875,299.85797119140625,287.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968712788075,2.8887017222700706e-08,0.0011968424078077,-0.0745434835553169,0.0,0.0,0.0,-0.0191332567483186,60.0,23.830427169799805,0.0,-9.766855413317901e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,0.0001123372567235,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602600097656,0.0,0.0,0.0001182966007036,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,8.737343159737065e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,0.0001182965861517,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,0.0005611455999314,286.31201171875,294.1499938964844,299.8334655761719,297.3971862792969,300.3881225585937,299.84832763671875,287.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969526531174,2.8896497639152585e-08,0.0011969237821176,-0.0745681226253509,0.0,0.0,0.0,-0.0191379580646753,60.0,23.795957565307617,0.0,-9.768178443891885e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,0.000112335459562,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,0.0001182947016786,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,8.737202733755112e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,0.0001182946944027,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,0.0005611366359516,286.3131103515625,294.1499938964844,299.82647705078125,297.3890075683594,300.3821716308594,299.8402404785156,287.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969332117587,2.8894236336896032e-08,0.0011969043407589,-0.0745622441172599,0.0,0.0,0.0,-0.0191368367522954,60.0,23.75969696044922,0.0,-9.767862962917206e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,0.0001123318797908,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,0.0001182909327326,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,8.73692479217425e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,0.0001182909181807,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,0.0005611187661997,286.314208984375,294.1499938964844,299.8203430175781,297.3810119628906,300.376220703125,299.8324890136719,287.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968951439484,2.88897581413039e-08,0.0011968662729486,-0.0745506063103675,0.0,0.0,0.0,-0.0191346183419227,60.0,23.72319602966309,0.0,-9.76723768530974e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,0.0001123202600865,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,0.0001182787018478,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,8.736021118238568e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,0.0001182786872959,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,0.0005610607913695,286.3154296875,294.1499938964844,299.81500244140625,297.3731689453125,300.37030029296875,299.8260803222656,287.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967710452154,2.8875268398564933e-08,0.0011967421742156,-0.0745129436254501,0.0,0.0,0.0,-0.0191274341195821,60.0,23.68548393249512,0.0,-9.7652161912265e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620300292969,0.0,0.0,0.0001123048423323,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,0.0001182624619104,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,8.734822040423751e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,0.0001182624546345,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,0.0005609837826341,286.316650390625,294.1499938964844,299.8103942871094,297.36553955078125,300.3643798828125,299.82037353515625,287.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966062011197,2.8856039335778405e-08,0.0011965773301199,-0.0744629651308059,0.0,0.0,0.0,-0.0191178992390632,60.0,23.64725112915039,0.0,-9.76253318185627e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36260986328125,0.0,0.0,0.0001122850007959,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627014160156,0.0,0.0,0.0001182415726361,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,8.733278809813783e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602600097656,0.0,0.0,0.0001182415580842,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,0.0005608846549876,286.3179626464844,294.1499938964844,299.8065490722656,297.3580322265625,300.3585205078125,299.8153686523437,287.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963945580646,2.883130001407608e-08,0.0011963656870648,-0.0743986591696739,0.0,0.0,0.0,-0.0191056337207555,60.0,23.60844993591309,0.0,-9.759082075788684e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,0.0001122627654694,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633117675781,0.0,0.0,0.0001182181513286,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,8.73154858709313e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608703613281,0.0,0.0,0.0001182181367767,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,0.0005607735947705,286.3192749023437,294.1499938964844,299.80340576171875,297.3507080078125,300.3526306152344,299.8106384277344,287.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961584677919,2.88035693074562e-08,0.0011961295967921,-0.0743265822529792,0.0,0.0,0.0,-0.0190918911248445,60.0,23.569379806518555,0.0,-9.755214591677941e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,0.0001122323592426,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,0.0001181861298391,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709411621094,0.0,0.0,8.72918390086852e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,0.0001181861225632,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568725585937,0.0,0.0,0.0005606217309832,286.3206787109375,294.1499938964844,299.8009033203125,297.3435363769531,300.3468322753906,299.8072204589844,287.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011958341347053,2.876566540521708e-08,0.0011958053801208,-0.0742280632257461,0.0,0.0,0.0,-0.0190731007605791,60.0,23.529279708862305,0.0,-9.749928864266624e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,0.000112199501018,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,0.0001181515326607,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,8.726628584554419e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,0.0001181515253847,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,0.0005604576435871,286.3221130371094,294.1499938964844,299.799072265625,297.33648681640625,300.341064453125,299.8041687011719,287.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954840738326,2.8724704392857348e-08,0.0011954553192481,-0.0741215944290161,0.0,0.0,0.0,-0.0190527960658073,60.0,23.48887634277344,0.0,-9.744218942842053e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,0.0001121611712733,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,0.0001181111656478,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,8.723646897124127e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,0.0001181111510959,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,0.0005602661403827,286.3236083984375,294.1499938964844,299.7978515625,297.3295593261719,300.3353576660156,299.8020324707031,287.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950752232223,2.867691861752064e-08,0.0011950464686378,-0.0739973783493042,0.0,0.0,0.0,-0.0190291050821542,60.0,23.447790145874023,0.0,-9.73755973632251e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,0.0001121206951211,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,0.0001180685430881,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,8.720499317860231e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,0.0001180685358121,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,0.0005600639851763,286.3251342773437,294.1499938964844,299.7972106933594,297.3227844238281,300.3296813964844,299.8002014160156,287.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946442537009,2.8626468306924835e-08,0.0011946156155318,-0.0738662332296371,0.0,0.0,0.0,-0.0190040972083807,60.0,23.40644645690918,0.0,-9.730531758123109e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,0.0001120740416808,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36700439453125,0.0,0.0,0.0001180194158223,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,8.716870797798038e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,0.0001180194085463,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,0.0005598309799097,286.3267517089844,294.1499938964844,299.7970886230469,297.31610107421875,300.3240966796875,299.7992858886719,287.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011941469274461,2.856831393671657e-08,0.0011941182892769,-0.0737150609493255,0.0,0.0,0.0,-0.0189752671867609,60.0,23.364320755004883,0.0,-9.722433702563649e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,0.0001120250817621,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678283691406,0.0,0.0,0.0001179678583866,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3745422363281,0.0,0.0,8.713062561582774e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,0.0001179678511107,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,0.0005595864495262,286.3283996582031,294.1499938964844,299.7975158691406,297.3095397949219,300.3185729980469,299.7987060546875,287.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193625270389,2.8507287197498964e-08,0.0011935967486351,-0.0735564082860946,0.0,0.0,0.0,-0.018945014104247,60.0,23.321897506713867,0.0,-9.713939164157637e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36865234375,0.0,0.0,0.0001119713197113,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,0.0001179112441604,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,8.708881068741903e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.366455078125,0.0,0.0,0.0001179112368845,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619689941406,0.0,0.0,0.0005593178793787,286.330078125,294.1499938964844,299.7984313964844,297.30303955078125,300.3131408691406,299.7988586425781,287.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930520413443,2.8440275912089425e-08,0.0011930236360058,-0.0733821988105773,0.0,0.0,0.0,-0.0189117938280105,60.0,23.27886009216309,0.0,-9.704615422378993e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36962890625,0.0,0.0,0.0001119144944823,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36968994140625,0.0,0.0,0.000117851406685,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,8.704461652087048e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,0.0001178513921331,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,0.0005590340588241,286.33184814453125,294.1499938964844,299.7998046875,297.2966613769531,300.3077697753906,299.79949951171875,287.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924463324248,2.8369447235832013e-08,0.0011924179270863,-0.0731980577111244,0.0,0.0,0.0,-0.0188766811043024,60.0,23.23541259765625,0.0,-9.694765878975886e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,0.0001118544532801,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706970214844,0.0,0.0,0.0001177881786134,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37725830078125,0.0,0.0,8.699791214894503e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,0.0001177881640614,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,0.0005587341729551,286.3336486816406,294.1499938964844,299.8016052246094,297.2903747558594,300.3024597167969,299.800537109375,287.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918063974007,2.82946057694744e-08,0.0011917781084775,-0.0730034783482551,0.0,0.0,0.0,-0.0188395790755748,60.0,23.1915340423584,0.0,-9.684364243867097e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.000111792323878,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,0.0001177227532025,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782043457031,0.0,0.0,8.694959251442924e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36944580078125,0.0,0.0,0.0001177227386506,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,0.0005584238097071,286.3354797363281,294.1499938964844,299.8038024902344,297.2841186523437,300.2972412109375,299.8018493652344,287.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911449255421,2.8217170822131266e-08,0.0011911167530342,-0.0728021413087844,0.0,0.0,0.0,-0.0188011955469846,60.0,23.147380828857425,0.0,-9.673607337390425e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726806640625,0.0,0.0,0.0001117253341362,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727722167969,0.0,0.0,0.0001176522055175,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,8.689748938195407e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,0.0001176521982415,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,0.0005580891738645,286.3373718261719,294.1499938964844,299.8063659667969,297.2779541015625,300.2921142578125,299.8038024902344,287.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190430833958,2.8133671392538417e-08,0.0011904026614502,-0.0725850313901901,0.0,0.0,0.0,-0.0187598019838333,60.0,23.102542877197266,0.0,-9.662014832656497e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,0.0001116561325034,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,0.000117579336802,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,8.684366912348196e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,0.000117579329526,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,0.000557743536774,286.3392944335937,294.1499938964844,299.80926513671875,297.2718505859375,300.2870788574219,299.8060302734375,287.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896935757249,2.8047425715271856e-08,0.0011896655196323,-0.0723607689142227,0.0,0.0,0.0,-0.0187170468270778,60.0,23.0573787689209,0.0,-9.650047871900824e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,0.0001115840714192,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.375,0.0,0.0,0.00011750345584,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813781738281,0.0,0.0,8.67876224219799e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0001175034412881,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,0.0005573836388066,286.3412780761719,294.1499938964844,299.8124694824219,297.2657775878906,300.2821350097656,299.8086853027344,287.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011889253510162,2.7957611337114944e-08,0.0011888974113389,-0.0721272155642509,0.0,0.0,0.0,-0.0186725221574306,60.0,23.01181983947754,0.0,-9.637594189371157e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760986328125,0.0,0.0,0.0001115102058975,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37615966796875,0.0,0.0,0.0001174256613012,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,8.67301641847007e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,0.0001174256540252,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,0.0005570146022364,286.3432922363281,294.1499938964844,299.8159484863281,297.259765625,300.2772521972656,299.8115234375,287.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881384998559,2.7865542762128825e-08,0.001188110676594,-0.0718877911567688,0.0,0.0,0.0,-0.018626881763339,60.0,22.965978622436523,0.0,-9.624836394550584e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773193359375,0.0,0.0,0.0001114329788833,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.0001173443451989,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,8.667010115459561e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,0.000117344330647,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710021972656,0.0,0.0,0.0005566289182752,286.34539794921875,294.1499938964844,299.8196716308594,297.2537841796875,300.2724914550781,299.8147888183594,287.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873154435306,2.7769297972213284e-08,0.001187287736684,-0.0716374814510345,0.0,0.0,0.0,-0.0185791682451963,60.0,22.91960906982422,0.0,-9.611508744455932e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,0.0001113541075028,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.378662109375,0.0,0.0,0.0001172612828668,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,8.660875755595043e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,0.0001172612755908,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,0.0005562349106185,286.3475036621094,294.1499938964844,299.8236083984375,297.247802734375,300.267822265625,299.8182373046875,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864750413224,2.7670994384720884e-08,0.0011864474508911,-0.0713818147778511,0.0,0.0,0.0,-0.0185304377228021,60.0,22.87295150756836,0.0,-9.597905403779805e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798828125,0.0,0.0,0.0001112729369197,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,0.0001171758049167,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,8.654562407173216e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,0.0001171757976408,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,0.0005558294942602,286.34967041015625,294.1499938964844,299.8277282714844,297.2418518066406,300.2632751464844,299.8219909667969,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856099590659,2.7569825533646508e-08,0.0011855823686346,-0.0711186826229095,0.0,0.0,0.0,-0.0184802841395139,60.0,22.825937271118164,0.0,-9.583915527855424e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,0.0001111901074182,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,0.0001170885880128,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874206542969,0.0,0.0,8.648120274301618e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.379150390625,0.0,0.0,0.0001170885734609,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,0.0005554157542064,286.3518981933594,294.1499938964844,299.8320007324219,297.23590087890625,300.2587890625,299.8258972167969,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847272980958,2.746659610863844e-08,0.0011846998240798,-0.0708501785993576,0.0,0.0,0.0,-0.0184291098266839,60.0,22.77860641479492,0.0,-9.56965138243504e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.382568359375,0.0,0.0,0.0001111057354137,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,0.0001169997340184,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,8.641558088129386e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,0.0001169997267425,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,0.0005549942725338,286.3541564941406,294.1499938964844,299.8363952636719,297.2299499511719,300.2544250488281,299.8299865722656,287.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838282225653,2.7361441112816465e-08,0.0011838008649647,-0.0705766379833221,0.0,0.0,0.0,-0.0183769799768924,60.0,22.730972290039062,0.0,-9.555132152172521e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,0.0001110242446884,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,0.0001169139286503,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,8.635220001451671e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,0.0001169139140984,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,0.0005545872845686,286.3564453125,294.1499938964844,299.84088134765625,297.2239990234375,300.2501220703125,299.8341369628906,287.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829601135104,2.725988146323744e-08,0.0011829328723251,-0.0703124478459358,0.0,0.0,0.0,-0.0183266345411539,60.0,22.68354797363281,0.0,-9.541119538880596e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38543701171875,0.0,0.0,0.0001109395307139,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,0.000116824718134,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,8.628630894236267e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,0.000116824703582,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,0.0005541641148738,286.3587646484375,294.1499938964844,299.8454284667969,297.218017578125,300.24591064453125,299.8384704589844,287.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820581275969,2.7154298365417162e-08,0.0011820308864116,-0.070037767291069,0.0,0.0,0.0,-0.0182742979377508,60.0,22.635631561279297,0.0,-9.526562649853076e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,0.0001108622891479,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,0.0001167433802038,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,8.622623136034235e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,0.0001167433656519,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808898925781,0.0,0.0,0.0005537783144973,286.36114501953125,294.1499938964844,299.8500061035156,297.2120056152344,300.2417907714844,299.84283447265625,287.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812336742877,2.7058034035576384e-08,0.0011812066659331,-0.0697873160243034,0.0,0.0,0.0,-0.0182265695184469,60.0,22.588172912597656,0.0,-9.513300369690114e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,0.0001107966454583,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.0,0.0001166742513305,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944091796875,0.0,0.0,8.617517596576363e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,0.0001166742367786,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,0.0005534503725357,286.36358642578125,294.1499938964844,299.8545837402344,297.2059936523437,300.23779296875,299.8473205566406,287.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805344838649,2.6976216815910448e-08,0.0011805074755102,-0.0695744454860687,0.0,0.0,0.0,-0.0181860104203224,60.0,22.5418701171875,0.0,-9.502035425157376e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,0.0001107333882828,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,0.0001166076399385,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,8.612597594037652e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,0.0001166076253866,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,0.0005531344213522,286.36602783203125,294.1499938964844,299.859130859375,297.1999206542969,300.2338562011719,299.85174560546875,287.35693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798604391515,2.6897376770307343e-08,0.0011798335472121,-0.0693693161010742,0.0,0.0,0.0,-0.0181469283998012,60.0,22.49600601196289,0.0,-9.491187569210525e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,0.0001106753989006,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,0.0001165465728263,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974609375,0.0,0.0,8.60808722791262e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,0.0001165465582744,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,0.0005528447800315,286.3685607910156,294.1499938964844,299.8636169433594,297.1938171386719,300.2300109863281,299.8562316894531,287.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792422737926,2.6825098586869e-08,0.0011792154982686,-0.0691812485456466,0.0,0.0,0.0,-0.0181110966950655,60.0,22.45112991333008,0.0,-9.48124707633724e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,0.0001106164781958,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39324951171875,0.0,0.0,0.0001164845307357,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,8.603504829807207e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,0.0001164845161838,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,0.000552550482098,286.3711242675781,294.1499938964844,299.8680114746094,297.1876220703125,300.2262878417969,299.8605651855469,287.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786145623773,2.6751667547841865e-08,0.0011785877868533,-0.0689901709556579,0.0,0.0,0.0,-0.018074695020914,60.0,22.406234741210938,0.0,-9.47115381677577e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
