time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,0.0001105603369069,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949279785156,0.0,0.0,0.0001164254063041,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006652832031,0.0,0.0,8.599138527642936e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,0.0001164253990282,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,0.0005522700375877,286.37371826171875,294.1499938964844,299.8722839355469,297.181396484375,300.2226257324219,299.8649597167969,287.3823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780158383771,2.6681693299224207e-08,0.0011779891792684,-0.0688080862164497,0.0,0.0,0.0,-0.0180400051176548,60.0,22.36200904846192,0.0,-9.46154088410367e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39654541015625,0.0,0.0,0.00011050212197,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,0.0001163640990853,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,8.594609971623868e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,0.0001163640918093,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39080810546875,0.0,0.0,0.0005519792321138,286.3763427734375,294.1499938964844,299.8764038085937,297.17510986328125,300.21905517578125,299.86920166015625,287.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773956939578,2.6609132675048386e-08,0.0011773690348491,-0.0686192587018013,0.0,0.0,0.0,-0.0180040337145328,60.0,22.31764030456543,0.0,-9.451577653862844e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,0.0001104416078305,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983764648437,0.0,0.0,0.0001163003762485,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,8.589903154643252e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964233398437,0.0,0.0,0.0001163003689725,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,0.0005516770179383,286.3790283203125,294.1499938964844,299.8803405761719,297.1687316894531,300.215576171875,299.8733215332031,287.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011767508694902,2.6533712116361133e-08,0.0011767243267968,-0.0684229880571365,0.0,0.0,0.0,-0.0179666467010974,60.0,22.27298927307129,0.0,-9.441227177831024e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,0.0001103780741686,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,0.0001162334738182,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40576171875,0.0,0.0,8.58496205182746e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,0.0001162334665423,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944091796875,0.0,0.0,0.000551359669771,286.3817443847656,294.1499938964844,299.8840637207031,297.1622619628906,300.212158203125,299.87725830078125,287.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760740308091,2.6454532786601703e-08,0.001176047604531,-0.0682169198989868,0.0,0.0,0.0,-0.0179273951798677,60.0,22.227807998657227,0.0,-9.430366532114932e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40185546875,0.0,0.0,0.000110311928438,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,0.0001161638138,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,8.579817222198471e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,0.0001161638065241,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,0.00055102922488,286.3844909667969,294.1499938964844,299.8875427246094,297.1557006835937,300.20880126953125,299.8810119628906,287.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753687867894,2.6372088512971465e-08,0.0011753424769267,-0.068002350628376,0.0,0.0,0.0,-0.0178865231573581,60.0,22.18225479125977,0.0,-9.419065349902669e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037170410156,0.0,0.0,0.0001102428796002,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,0.0001160911051556,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,8.574446837883443e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40185546875,0.0,0.0,0.0001160910978796,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,0.0005506843444891,286.3872985839844,294.1499938964844,299.8907470703125,297.1490783691406,300.2055053710937,299.88458251953125,287.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746335076168,2.62860364586004e-08,0.001174607197754,-0.0677783787250518,0.0,0.0,0.0,-0.0178438648581504,60.0,22.136119842529297,0.0,-9.407276024830936e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40557861328125,0.0,0.0,0.000110169967229,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,0.0001160143292509,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,8.568775956518948e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,0.0001160143219749,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,0.0005503201391547,286.39013671875,294.1499938964844,299.8936462402344,297.1423034667969,300.2023010253906,299.8878479003906,287.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738563189283,2.6195166924480893e-08,0.0011738301254808,-0.0675418600440025,0.0,0.0,0.0,-0.0177988186478614,60.0,22.089262008666992,0.0,-9.394835842613249e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,0.0001100949884857,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,0.0001159353632829,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130249023437,0.0,0.0,8.562943548895419e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056701660156,0.0,0.0,0.0001159353560069,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,0.0005499456310644,286.3930053710937,294.1499938964844,299.8962097167969,297.13543701171875,300.1991271972656,299.8907775878906,287.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730573605746,2.6101712791160026e-08,0.0011730312835425,-0.0672985985875129,0.0,0.0,0.0,-0.0177524909377098,60.0,22.04176521301269,0.0,-9.382049626083244e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,0.0001100170702557,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095153808594,0.0,0.0,0.0001158533123089,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,8.556883403798565e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,0.0001158533050329,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,0.0005495563964359,286.3959350585937,294.1499938964844,299.8984069824219,297.12847900390625,300.196044921875,299.8934936523437,287.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172226970084,2.600460824453421e-08,0.0011722010094672,-0.0670458227396011,0.0,0.0,0.0,-0.0177043508738279,60.0,21.9936466217041,0.0,-9.36877313506557e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,0.0001099390865419,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,0.0001157711885753,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,8.550818165531382e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096374511719,0.0,0.0,0.0001157711812993,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,0.0005491668707691,286.3988952636719,294.1499938964844,299.90020751953125,297.1213684082031,300.1929931640625,299.89569091796875,287.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713961139321,2.5907414880066423e-08,0.0011713701533153,-0.0667928084731102,0.0,0.0,0.0,-0.0176561698317527,60.0,21.94500732421875,0.0,-9.355494512419685e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,0.0001098582069971,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,0.0001156860234914,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,8.54452810017392e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4116516113281,0.0,0.0,0.0001156860162154,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,0.0005487629096023,286.4018859863281,294.1499938964844,299.90155029296875,297.1141357421875,300.19000244140625,299.897705078125,287.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705345241352,2.5806624392998856e-08,0.0011705086799338,-0.0665304139256477,0.0,0.0,0.0,-0.0176062062382698,60.0,21.895795822143555,0.0,-9.341733431256216e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,0.0001097781787393,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4155578613281,0.0,0.0,0.0001156017460743,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,8.538303518434986e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0001156017387984,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101257324219,0.0,0.0,0.0005483631393872,286.4049072265625,294.1499938964844,299.9024658203125,297.10675048828125,300.1870422363281,299.8993225097656,287.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696814326569,2.5706881956466532e-08,0.0011696558212861,-0.0662707388401031,0.0,0.0,0.0,-0.0175567585974931,60.0,21.846141815185547,0.0,-9.32812653786641e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,0.0001096993946703,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176330566406,0.0,0.0,0.0001155187856056,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228820800781,0.0,0.0,8.532175706932321e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158020019531,0.0,0.0,0.0001155187783297,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,0.0005479695973917,286.407958984375,294.1499938964844,299.90289306640625,297.0992126464844,300.1841125488281,299.9004821777344,287.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688419617712,2.5608693832168683e-08,0.0011688163504004,-0.0660150945186615,0.0,0.0,0.0,-0.0175080839544534,60.0,21.796199798583984,0.0,-9.314740623267428e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,0.0001096253909054,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,0.0001154408528236,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,8.526419696863741e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,0.0001154408455477,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,0.0005475999787449,286.4110717773437,294.1499938964844,299.9028015136719,297.091552734375,300.18121337890625,299.9009704589844,287.4912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680532479658,2.5516465385067025e-08,0.0011680277530103,-0.0657749474048614,0.0,0.0,0.0,-0.0174623616039752,60.0,21.74638938903809,0.0,-9.302175385528245e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218139648437,0.0,0.0,0.0001095495608751,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.421875,0.0,0.0,0.0001153610064648,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,8.520521805621684e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42010498046875,0.0,0.0,0.0001153609991888,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,0.0005472212214954,286.4142150878906,294.1499938964844,299.90216064453125,297.0837097167969,300.1783142089844,299.9012451171875,287.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167245907709,2.5421966753924607e-08,0.0011672205291688,-0.0655288845300674,0.0,0.0,0.0,-0.0174155179411172,60.0,21.69622611999512,0.0,-9.289310298754573e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,0.0001094792605726,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,0.000115286973596,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,8.515053923474625e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0001152869590441,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,0.0005468699964694,286.4173889160156,294.1499938964844,299.90093994140625,297.0757141113281,300.1754455566406,299.901123046875,287.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664956109598,2.533434617646435e-08,0.0011664703488349,-0.0653007254004478,0.0,0.0,0.0,-0.0173720773309469,60.0,21.64612579345703,0.0,-9.27739023381946e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,0.000109415006591,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,0.0001152193071902,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,8.510056795785204e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,0.0001152192999143,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,0.0005465490976348,286.42059326171875,294.1499938964844,299.8990783691406,297.0675354003906,300.172607421875,299.90020751953125,287.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011658114381134,2.5254269786501027e-08,0.0011657861759886,-0.0650921985507011,0.0,0.0,0.0,-0.0173323825001716,60.0,21.596342086791992,0.0,-9.266501876936672e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284362792969,0.0,0.0,0.0001093576938728,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,0.0001151589531218,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335632324219,0.0,0.0,8.505598816554993e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267272949219,0.0,0.0,0.0001151589458459,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0005462627741508,286.423828125,294.1499938964844,299.8966064453125,297.0592041015625,300.1697692871094,299.898681640625,287.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652004905045,2.5182838925275064e-08,0.0011651752283796,-0.0649061799049377,0.0,0.0,0.0,-0.0172969698905944,60.0,21.54711151123047,0.0,-9.25679586316619e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306945800781,0.0,0.0,0.0001093047831091,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307556152344,0.0,0.0,0.0001151032338384,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,8.501483534928411e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42901611328125,0.0,0.0,0.0001151032265624,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.0,0.0,0.0005459985113702,286.4271240234375,294.1499938964844,299.8934631347656,297.0506591796875,300.1669006347656,299.8966064453125,287.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646371567621,2.5116897006682848e-08,0.0011646120110526,-0.0647344440221786,0.0,0.0,0.0,-0.0172642823308706,60.0,21.49826431274414,0.0,-9.2478387614392e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329833984375,0.0,0.0,0.000109260334284,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,0.0001150564276031,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,8.498025999870151e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,0.0001150564203271,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,0.0005457765073515,286.430419921875,294.1499938964844,299.8895874023437,297.0419311523437,300.1640625,299.8940124511719,287.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641626479104,2.5061495989575643e-08,0.0011641375022009,-0.0645901560783386,0.0,0.0,0.0,-0.0172368139028549,60.0,21.449913024902344,0.0,-9.240317666581177e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,0.0001092241509468,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353942871094,0.0,0.0,0.000115018330689,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,8.495212387060747e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,0.000115018323413,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,0.0005455957725644,286.43377685546875,294.1499938964844,299.885009765625,297.0329895019531,300.1611633300781,299.8905639648437,287.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637776624411,2.5016403171207457e-08,0.0011637526331469,-0.0644727200269699,0.0,0.0,0.0,-0.0172144640237092,60.0,21.402544021606445,0.0,-9.234197761998077e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,0.0001091968078981,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,0.0001149895324488,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,8.493085624650121e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,0.0001149895251728,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,0.0005454591591842,286.4371643066406,294.1499938964844,299.8796691894531,297.0238647460937,300.15826416015625,299.8864440917969,287.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634861584752,2.4982316659816213e-08,0.001163461129181,-0.0643839389085769,0.0,0.0,0.0,-0.0171975661069154,60.0,21.356019973754883,0.0,-9.229573549873749e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,0.000109178799903,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4401550292969,0.0,0.0,0.0001149705713032,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,8.49168500280939e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,0.0001149705640273,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351806640625,0.0,0.0,0.0005453692865557,286.4405822753906,294.1499938964844,299.8735046386719,297.0145263671875,300.15533447265625,299.8815612792969,287.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632941896095,2.4959872391150384e-08,0.0011632692767307,-0.0643254816532135,0.0,0.0,0.0,-0.0171864386647939,60.0,21.3104248046875,0.0,-9.226528874251017e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425354003906,0.0,0.0,0.0001091702579287,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,0.0001149615782196,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44744873046875,0.0,0.0,8.491020707879215e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,0.0001149615709437,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,0.0005453266203403,286.44403076171875,294.1499938964844,299.8665466308594,297.00494384765625,300.15234375,299.87603759765625,287.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632023379206,2.4949216026470825e-08,0.0011631774250417,-0.0642977282404899,0.0,0.0,0.0,-0.0171811524778604,60.0,21.265697479248047,0.0,-9.22508363032648e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449768066406,0.0,0.0,0.0001091726371669,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,0.000114964081149,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,8.491205517202616e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433898925781,0.0,0.0,0.0001149640738731,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44012451171875,0.0,0.0,0.0005453384947031,286.447509765625,294.1499938964844,299.85870361328125,296.99517822265625,300.1492919921875,299.8695678710937,287.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632281821221,2.4952175436965266e-08,0.0011632032692432,-0.0643054321408271,0.0,0.0,0.0,-0.0171826221048831,60.0,21.22222137451172,0.0,-9.225485086972185e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474792480469,0.0,0.0,0.0001091860176529,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4475402832031,0.0,0.0,0.000114978167403,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45233154296875,0.0,0.0,8.492245979141444e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458923339844,0.0,0.0,0.000114978160127,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,0.0005454053170979,286.4510498046875,294.1499938964844,299.8500061035156,296.9851379394531,300.1462097167969,299.86236572265625,287.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163369975984,2.496883233504832e-08,0.0011633450631052,-0.064348816871643,0.0,0.0,0.0,-0.0171908754855394,60.0,21.17959213256836,0.0,-9.227744612871905e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45001220703125,0.0,0.0,0.0001092107704607,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500732421875,0.0,0.0,0.0001150042371591,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,8.494171197526157e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44842529296875,0.0,0.0,0.0001150042298831,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,0.0005455290083773,286.4546203613281,294.1499938964844,299.8404235839844,296.974609375,300.1430358886719,299.854248046875,287.5979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636343551799,2.4999668113423468e-08,0.0011636093258857,-0.0644291341304779,0.0,0.0,0.0,-0.0172061659395694,60.0,21.138267517089844,0.0,-9.231927577957324e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,0.0001092487582354,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,0.0001150442403741,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,8.497125963913277e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45098876953125,0.0,0.0,0.0001150442330981,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44781494140625,0.0,0.0,0.0005457187653519,286.45819091796875,294.1499938964844,299.830078125,296.96337890625,300.13983154296875,299.845458984375,287.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164038083516,2.5047000917766127e-08,0.0011640130542218,-0.064552403986454,0.0,0.0,0.0,-0.017229625955224,60.0,21.09745407104492,0.0,-9.238350173745857e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,0.0001093002429115,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,0.0001150984535343,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599304199219,0.0,0.0,8.501130650984123e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45361328125,0.0,0.0,0.0001150984462583,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.450439453125,0.0,0.0,0.0005459759267978,286.4618225097656,294.1499938964844,299.8189697265625,296.9514465332031,300.136474609375,299.8356628417969,287.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645873310044,2.5111150492307388e-08,0.0011645621852949,-0.0647194758057594,0.0,0.0,0.0,-0.0172614306211471,60.0,21.05769157409668,0.0,-9.247058585515333e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,0.0001093628306989,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,0.0001151643664343,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624938964844,0.0,0.0,8.505998994223773e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45623779296875,0.0,0.0,0.0001151643591583,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530944824219,0.0,0.0,0.0005462886183522,286.4654846191406,294.1499938964844,299.80712890625,296.9388427734375,300.1330871582031,299.82525634765625,287.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652533430606,2.5189136110270738e-08,0.0011652280809357,-0.0649225786328315,0.0,0.0,0.0,-0.0173000860959291,60.0,21.0183334350586,0.0,-9.257651356620045e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0001094391118385,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,0.0001152446857304,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46514892578125,0.0,0.0,8.511931082466617e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,0.0001152446784544,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.455810546875,0.0,0.0,0.0005466696457006,286.4692077636719,294.1499938964844,299.7945861816406,296.92559814453125,300.1295471191406,299.8139038085937,287.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660665040835,2.528417830660601e-08,0.0011660411255434,-0.0651700794696807,0.0,0.0,0.0,-0.0173472054302692,60.0,20.97967529296875,0.0,-9.270568313013429e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631652832031,0.0,0.0,0.0001095257321139,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632263183594,0.0,0.0,0.000115335904411,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678039550781,0.0,0.0,8.518668619217351e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4616394042969,0.0,0.0,0.000115335897135,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,0.0005471023614518,286.47296142578125,294.1499938964844,299.7813415527344,296.9117431640625,300.1259460449219,299.80181884765625,287.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166989444755,2.5392115077238493e-08,0.0011669640662148,-0.0654511526226997,0.0,0.0,0.0,-0.0174007136374712,60.0,20.941450119018555,0.0,-9.285248836476968e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,0.000109622706077,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659423828125,0.0,0.0,0.0001154380224761,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704895019531,0.0,0.0,8.526210876880214e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643859863281,0.0,0.0,0.0001154380152001,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613037109375,0.0,0.0,0.0005475867656059,286.47674560546875,294.1499938964844,299.7674560546875,296.8973083496094,300.1221923828125,299.7890625,287.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680225143209,2.551294464581133e-08,0.0011679970193654,-0.0657657831907272,0.0,0.0,0.0,-0.0174606125801801,60.0,20.903600692749023,0.0,-9.301696479724344e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686584472656,0.0,0.0,0.0001097283966373,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686889648437,0.0,0.0,0.0001155493227997,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,8.534431253792718e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0001155493155238,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,0.0005481147090904,286.4805603027344,294.1499938964844,299.7529296875,296.8822937011719,300.1183776855469,299.7757263183594,287.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691477848216,2.5644643741884465e-08,0.0011691221734508,-0.0661086961627006,0.0,0.0,0.0,-0.0175258964300155,60.0,20.86594009399414,0.0,-9.319640525973229e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.471435546875,0.0,0.0,0.0001098447319236,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47149658203125,0.0,0.0,0.0001156718280981,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,8.543479634681717e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4699401855469,0.0,0.0,0.0001156718208221,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.000548695854377,286.48443603515625,294.1499938964844,299.73779296875,296.8667297363281,300.1143798828125,299.7615661621094,287.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703877244144,2.5789603341763733e-08,0.001170361880213,-0.0664861053228378,0.0,0.0,0.0,-0.0175977610051631,60.0,20.82866859436035,0.0,-9.339410667053016e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742736816406,0.0,0.0,0.0001099683722713,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743347167969,0.0,0.0,0.0001158020240836,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,8.553096267860383e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0001158020168077,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46978759765625,0.0,0.0,0.0005493134376592,286.4883117675781,294.1499938964844,299.7220764160156,296.85064697265625,300.1102905273437,299.7467956542969,287.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717046145349,2.5943668546801746e-08,0.0011716787703335,-0.066887192428112,0.0,0.0,0.0,-0.0176741350442171,60.0,20.791444778442383,0.0,-9.360446284745194e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,0.0001100990848499,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,0.0001159396706498,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48162841796875,0.0,0.0,8.563262963434681e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,0.0001159396633738,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726867675781,0.0,0.0,0.0005499664111994,286.49224853515625,294.1499938964844,299.705810546875,296.8340759277344,300.1060485839844,299.7314147949219,287.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730976402759,2.6106548034476883e-08,0.0011730715632438,-0.0673111826181411,0.0,0.0,0.0,-0.0177548807114362,60.0,20.754444122314453,0.0,-9.382711141370237e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,0.0001102352398447,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,0.0001160830506705,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,8.573852392146364e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0001160830433946,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756164550781,0.0,0.0,0.0005506465095095,286.4962158203125,294.1499938964844,299.68902587890625,296.8170471191406,300.1016845703125,299.71551513671875,287.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745478259399,2.627620609985115e-08,0.0011745215160772,-0.067752793431282,0.0,0.0,0.0,-0.0178389847278594,60.0,20.71730232238769,0.0,-9.405930256889405e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,0.0001103778122342,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830322265625,0.0,0.0,0.0001162331827799,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,8.584941679146141e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,0.000116233175504,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,0.0005513587384484,286.500244140625,294.1499938964844,299.67169189453125,296.7995910644531,300.09716796875,299.6989440917969,287.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760670458897,2.645386487643009e-08,0.0011760406196117,-0.0682151839137077,0.0,0.0,0.0,-0.0179270580410957,60.0,20.68013381958008,0.0,-9.43027487210202e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
