time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859619140625,0.0,0.0,0.0001105239061871,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,0.0001163870329037,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,8.596304542152211e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,0.0001163870256277,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,0.0005520884878933,286.5043029785156,294.1499938964844,299.6539001464844,296.7817077636719,300.09246826171875,299.68182373046875,287.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776235187426,2.6635913030759184e-08,0.0011775968596339,-0.0686889514327049,0.0,0.0,0.0,-0.0180173050612211,60.0,20.642541885375977,0.0,-9.455254001977664e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889831542969,0.0,0.0,0.0001106736744986,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,0.000116544739285,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,8.607952622696757e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.487548828125,0.0,0.0,0.000116544739285,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4846496582031,0.0,0.0,0.000552836630959,286.5083923339844,294.1499938964844,299.6356506347656,296.7634582519531,300.0876770019531,299.6642150878906,287.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792192235589,2.6822538856663414e-08,0.0011791924480348,-0.069174587726593,0.0,0.0,0.0,-0.0181098207831382,60.0,20.60491752624512,0.0,-9.48089535768304e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,0.0001108256037696,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920654296875,0.0,0.0,0.0001167047303169,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.496337890625,0.0,0.0,8.619769505457953e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,0.000116704723041,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,0.000553595542442,286.51251220703125,294.1499938964844,299.6169738769531,296.74481201171875,300.08270263671875,299.6461486816406,287.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808379786089,2.701185763953617e-08,0.0011808109702542,-0.069667175412178,0.0,0.0,0.0,-0.0182036738842725,60.0,20.56681060791016,0.0,-9.506942433290533e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,0.0001109789664042,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0001168662274722,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,8.631697710370645e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,0.0001168662201962,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908142089844,0.0,0.0,0.0005543616134673,286.51666259765625,294.1499938964844,299.597900390625,296.7258605957031,300.0776062011719,299.62762451171875,287.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824718676507,2.7202959884675693e-08,0.0011824447428807,-0.0701643675565719,0.0,0.0,0.0,-0.0182984098792076,60.0,20.528169631958008,0.0,-9.533270173278653e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981994628906,0.0,0.0,0.0001111321253119,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4982604980469,0.0,0.0,0.0001170275136246,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,8.643610635772347e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,0.0001170275063486,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,0.0005551266949623,286.5208740234375,294.1499938964844,299.57843017578125,296.7065734863281,300.072265625,299.6086120605469,287.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841036612167,2.7393818768928213e-08,0.0011840763036161,-0.0706608667969703,0.0,0.0,0.0,-0.0183930229395627,60.0,20.488683700561523,0.0,-9.55960146598045e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,0.0001112867248593,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014038085937,0.0,0.0,0.0001171903131762,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055847167969,0.0,0.0,8.655634883325547e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,0.0001171903059002,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971618652344,0.0,0.0,0.0005558989942073,286.5251159667969,294.1499938964844,299.55859375,296.68701171875,300.0668334960937,299.5892639160156,287.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118575070519,2.7586466444518013e-08,0.0011857231147587,-0.0711619704961776,0.0,0.0,0.0,-0.0184885263442993,60.0,20.44889259338379,0.0,-9.586216265233817e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,0.0001114397746277,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,0.0001173514829133,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087280273437,0.0,0.0,8.667538349982351e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.503173828125,0.0,0.0,0.0001173514756374,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003662109375,0.0,0.0,0.0005566634936258,286.5293884277344,294.1499938964844,299.5384521484375,296.6672058105469,300.0612487792969,299.5695495605469,287.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873816838487,2.7777181443866545e-08,0.0011873538605868,-0.0716579928994178,0.0,0.0,0.0,-0.0185830704867839,60.0,20.408241271972656,0.0,-9.61260013809806e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,0.0001115920676966,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.0001175118522951,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119323730469,0.0,0.0,8.67938288138248e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063781738281,0.0,0.0,0.0001175118450191,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50360107421875,0.0,0.0,0.0005574242095462,286.5337219238281,294.1499938964844,299.5180053710937,296.6471252441406,300.05548095703125,299.5494384765625,287.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890040477737,2.7966951421376507e-08,0.0011889759916812,-0.0721515044569969,0.0,0.0,0.0,-0.018677145242691,60.0,20.36688041687012,0.0,-9.638889508778449e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,0.0001117421197704,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51104736328125,0.0,0.0,0.0001176698642666,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,8.691054244991392e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096435546875,0.0,0.0,0.0001176698569906,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,0.0005581738078035,286.5380554199219,294.1499938964844,299.49725341796875,296.6268615722656,300.0495300292969,299.5290222167969,287.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190603012219,2.815393962407597e-08,0.0011905748397111,-0.0726377367973327,0.0,0.0,0.0,-0.0187698435038328,60.0,20.324602127075195,0.0,-9.66482787134737e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142822265625,0.0,0.0,0.0001118909640354,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51434326171875,0.0,0.0,0.0001178266029455,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,8.702631021151319e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,0.0001178265956696,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.0005589172942563,286.5424499511719,294.1499938964844,299.47625732421875,296.6064147949219,300.0434265136719,299.50830078125,287.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011921885889023,2.8339416147105112e-08,0.0011921601835638,-0.0731199830770492,0.0,0.0,0.0,-0.0188617892563343,60.0,20.28166007995605,0.0,-9.690591440403297e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,0.0001120375818572,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,0.0001179810060421,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52166748046875,0.0,0.0,8.714034629520029e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162658691406,0.0,0.0,0.0001179809987661,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135498046875,0.0,0.0,0.0005596497212536,286.546875,294.1499938964844,299.4550476074219,296.5858154296875,300.03717041015625,299.4873046875,287.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937509989365,2.8522123329821625e-08,0.0011937224771827,-0.0735949799418449,0.0,0.0,0.0,-0.0189523641020059,60.0,20.23789978027344,0.0,-9.716004001347757e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,0.0001121820750995,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52099609375,0.0,0.0,0.0001181331535917,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,8.725273073650897e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196228027344,0.0,0.0,0.0001181331463158,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,0.0005603714380413,286.55133056640625,294.1499938964844,299.43359375,296.5650939941406,300.0307312011719,299.466064453125,287.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952902423217,2.870217485906324e-08,0.0011952616041526,-0.0740630254149437,0.0,0.0,0.0,-0.0190416201949119,60.0,20.193347930908203,0.0,-9.74107905449273e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243530273437,0.0,0.0,0.0001123248657677,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243835449219,0.0,0.0,0.0001182835258077,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283508300781,0.0,0.0,8.736379095353186e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.0001182835185318,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203552246094,0.0,0.0,0.0005610847147181,286.5558166503906,294.1499938964844,299.4119873046875,296.54425048828125,300.0241394042969,299.4446105957031,287.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968116741627,2.888011074730912e-08,0.0011967828031629,-0.0745255276560783,0.0,0.0,0.0,-0.019129829481244,60.0,20.14808464050293,0.0,-9.765891917368209e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277709960937,0.0,0.0,0.0001124664559029,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,0.0001184326247312,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,8.747391257202253e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264587402344,0.0,0.0,0.0001184326174552,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,0.0005617919960059,286.56036376953125,294.1499938964844,299.3902282714844,296.5233154296875,300.0173645019531,299.4229431152344,287.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983201839029,2.9056547390382548e-08,0.0011982910800725,-0.0749840885400772,0.0,0.0,0.0,-0.0192172955721616,60.0,20.10221290588379,0.0,-9.79052643401701e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312194824219,0.0,0.0,0.0001126096976804,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312805175781,0.0,0.0,0.0001185834698844,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351867675781,0.0,0.0,8.758532931096852e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299377441406,0.0,0.0,0.0001185834626085,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,0.0005625076009891,286.56494140625,294.1499938964844,299.36834716796875,296.5023193359375,300.0103759765625,299.401123046875,287.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998465051874,2.923505348917388e-08,0.0011998172849416,-0.0754479765892028,0.0,0.0,0.0,-0.0193057879805564,60.0,20.056121826171875,0.0,-9.815481405439641e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346984863281,0.0,0.0,0.0001127498035202,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347595214844,0.0,0.0,0.000118731004477,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53863525390625,0.0,0.0,8.769429405219853e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.000118730997201,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,0.0005632074316963,286.5695495605469,294.1499938964844,299.3463439941406,296.4813232421875,300.0032653808594,299.379150390625,287.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013395316898,2.9409640944777493e-08,0.0012013101950287,-0.0759016424417495,0.0,0.0,0.0,-0.0193923376500606,60.0,20.0094051361084,0.0,-9.839919101750638e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,0.0001128934381995,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,0.0001188822570838,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421142578125,0.0,0.0,8.78060091054067e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53692626953125,0.0,0.0,0.0001188822498079,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343322753906,0.0,0.0,0.0005639248993247,286.5741577148437,294.1499938964844,299.32427978515625,296.4602966308594,299.9960327148437,299.35711669921875,287.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028691126033,2.9588624883558623e-08,0.0012028395431116,-0.0763666778802871,0.0,0.0,0.0,-0.0194810628890991,60.0,19.962696075439453,0.0,-9.865004102493913e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417785644531,0.0,0.0,0.0001130403106799,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54180908203125,0.0,0.0,0.0001190369221149,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456237792969,0.0,0.0,8.7920248915907e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404968261719,0.0,0.0,0.0001190369148389,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379333496094,0.0,0.0,0.0005646586068905,286.5788269042969,294.1499938964844,299.3021240234375,296.4393005371094,299.98858642578125,299.3348999023437,287.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044345494359,2.9771653586863067e-08,0.0012044047471135,-0.0768421739339828,0.0,0.0,0.0,-0.0195717979222536,60.0,19.915910720825195,0.0,-9.890688090763433e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453491210937,0.0,0.0,0.0001131938624894,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54541015625,0.0,0.0,0.0001191986229969,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491943359375,0.0,0.0,8.80396764841862e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440979003906,0.0,0.0,0.0001191986157209,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415344238281,0.0,0.0,0.0005654256092384,286.58355712890625,294.1499938964844,299.27996826171875,296.4183349609375,299.9809875488281,299.31268310546875,287.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060701847076,2.996300096924642e-08,0.0012060402659699,-0.077339231967926,0.0,0.0,0.0,-0.0196666549891233,60.0,19.869773864746094,0.0,-9.917576448970068e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,0.0001133526675403,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54901123046875,0.0,0.0,0.0001193658463307,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,8.816319314064458e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477294921875,0.0,0.0,0.0001193658390548,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451965332031,0.0,0.0,0.0005662188632413,286.5882873535156,294.1499938964844,299.2578125,296.3974609375,299.9732360839844,299.2903747558594,287.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077627470716,3.0160897779296654e-08,0.0012077325955033,-0.0778532326221466,0.0,0.0,0.0,-0.0197647605091333,60.0,19.82408905029297,0.0,-9.94542190824177e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526123046875,0.0,0.0,0.0001135169513872,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526733398437,0.0,0.0,0.0001195388467749,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.556396484375,0.0,0.0,8.829096623230726e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513610839844,0.0,0.0,0.000119538839499,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5488586425781,0.0,0.0,0.0005670395330525,286.5930480957031,294.1499938964844,299.23565673828125,296.3766784667969,299.9653625488281,299.26806640625,287.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209512236528,3.0365619352323854e-08,0.0012094819685444,-0.078384906053543,0.0,0.0,0.0,-0.019866244867444,60.0,19.77895736694336,0.0,-9.97426994331363e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563049316406,0.0,0.0,0.0001136885693995,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,0.0001197195670101,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56005859375,0.0,0.0,8.842444367473945e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,0.0001197195597342,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525817871094,0.0,0.0,0.0005678967572748,286.5978698730469,294.1499938964844,299.21356201171875,296.35601806640625,299.9572448730469,299.2457275390625,287.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113405391573,3.057947850493292e-08,0.001211310038343,-0.0789402350783348,0.0,0.0,0.0,-0.0199722610414028,60.0,19.735002517700195,0.0,-1.0004449535472305e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5600280761719,0.0,0.0,0.0001138576117227,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56005859375,0.0,0.0,0.0001198975805891,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5637512207031,0.0,0.0,8.855592750478536e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.0001198975733132,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,0.0005687412340193,286.60272216796875,294.1499938964844,299.1915588378906,296.3354797363281,299.948974609375,299.22344970703125,287.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131419498473,3.0790143767944755e-08,0.0012131112162023,-0.0794871971011161,0.0,0.0,0.0,-0.0200766939669847,60.0,19.6914291381836,0.0,-1.0034222697186125e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56378173828125,0.0,0.0,0.0001140247477451,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638122558594,0.0,0.0,0.0001200735787278,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.0,8.868591976352036e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56256103515625,0.0,0.0,0.0001200735714519,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56011962890625,0.0,0.0,0.0005695761064998,286.60760498046875,294.1499938964844,299.16961669921875,296.3151550292969,299.9405517578125,299.20123291015625,287.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012149227550253,3.099841805465076e-08,0.0012148917885497,-0.0800279006361961,0.0,0.0,0.0,-0.0201799441128969,60.0,19.648101806640625,0.0,-1.0063701694207341e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56756591796875,0.0,0.0,0.0001141891116276,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.567626953125,0.0,0.0,0.0001202466664835,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712585449219,0.0,0.0,8.881375833880156e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,0.0001202466592076,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639343261719,0.0,0.0,0.000570397125557,286.6125183105469,294.1499938964844,299.1478271484375,296.2950134277344,299.9319763183594,299.1791687011719,287.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166742235422,3.120324620908832e-08,0.0012166430242359,-0.0805595740675926,0.0,0.0,0.0,-0.020281484350562,60.0,19.604955673217773,0.0,-1.0092735180933232e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714111328125,0.0,0.0,0.0001143525878433,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714416503906,0.0,0.0,0.0001204188083647,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750427246094,0.0,0.0,8.894090569810942e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,0.0001204188010888,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,0.000571213720832,286.61749267578125,294.1499938964844,299.12615966796875,296.27508544921875,299.9232482910156,299.1571350097656,287.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012184155639261,3.140695881143074e-08,0.0012183841317892,-0.0810882896184921,0.0,0.0,0.0,-0.0203824695199728,60.0,19.561986923217773,0.0,-1.0121651428107725e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57525634765625,0.0,0.0,0.0001145130954682,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752868652344,0.0,0.0,0.0001205878361361,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,8.906574657885358e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,0.0001205878288601,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,0.0005720155313611,286.6224670410156,294.1499938964844,299.10467529296875,296.2554016113281,299.91436767578125,299.13525390625,287.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220126170665,3.1606983696974567e-08,0.0012200945056974,-0.0816073715686798,0.0,0.0,0.0,-0.0204816311597824,60.0,19.51912307739257,0.0,-1.0150085216764637e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791320800781,0.0,0.0,0.0001146707072621,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,0.0001207538007292,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827331542969,0.0,0.0,8.918833191273734e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,0.0001207538007292,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,0.0005728027899749,286.62750244140625,294.1499938964844,299.0834045410156,296.2359924316406,299.9053649902344,299.1135559082031,287.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012218051124364,3.180339547270705e-08,0.0012217733310535,-0.0821170136332511,0.0,0.0,0.0,-0.0205789972096681,60.0,19.47640609741211,0.0,-1.017804294178859e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58306884765625,0.0,0.0,0.0001148246883531,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830993652344,0.0,0.0,0.0001209159527206,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58660888671875,0.0,0.0,8.93080941750668e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818786621094,0.0,0.0,0.0001209159454447,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,0.0005735720042139,286.6325378417969,294.1499938964844,299.0623474121094,296.2168884277344,299.89617919921875,299.09210205078125,287.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234459863975,3.1995284643926425e-08,0.001223413972184,-0.0826148614287376,0.0,0.0,0.0,-0.0206741243600845,60.0,19.43388557434082,0.0,-1.020539457385894e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870056152344,0.0,0.0,0.0001149763920693,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,0.000121075703646,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,8.94260811037384e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858459472656,0.0,0.0,0.00012107569637,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,0.0005743297515437,286.6376342773437,294.1499938964844,299.0415344238281,296.1981201171875,299.88690185546875,299.07080078125,287.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012250619474798,3.2184331644202764e-08,0.0012250297004356,-0.0831052735447883,0.0,0.0,0.0,-0.0207678396254777,60.0,19.391536712646484,0.0,-1.0232377434249429e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59100341796875,0.0,0.0,0.0001151242831838,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910339355469,0.0,0.0,0.0001212314455187,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.594482421875,0.0,0.0,8.954111399361864e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58984375,0.0,0.0,0.0001212314382428,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,0.000575068523176,286.64276123046875,294.1499938964844,299.0209655761719,296.1796875,299.8774719238281,299.0497436523437,287.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226638094522,3.236863577171789e-08,0.0012266057310625,-0.0835833251476287,0.0,0.0,0.0,-0.0208592060953378,60.0,19.34937286376953,0.0,-1.025871654292132e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,0.0001152681434177,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950622558594,0.0,0.0,0.0001213829382322,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,8.965300366980955e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,0.0001213829309563,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.591552734375,0.0,0.0,0.0005757871549576,286.6479187011719,294.1499938964844,299.000732421875,296.16162109375,299.867919921875,299.02899169921875,287.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281705858185,3.254791280937752e-08,0.0012281379895284,-0.084048293530941,0.0,0.0,0.0,-0.0209480784833431,60.0,19.30745506286621,0.0,-1.0284370688395938e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,0.0001154080164269,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990905761719,0.0,0.0,0.0001215302254422,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025085449219,0.0,0.0,8.976179378805682e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979309082031,0.0,0.0,0.0001215302181662,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956420898437,0.0,0.0,0.0005764858797192,286.6531066894531,294.1499938964844,298.9808044433594,296.1439819335937,299.8582458496094,299.008544921875,287.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296607019379,3.272221249517315e-08,0.0012296279892325,-0.0845002979040145,0.0,0.0,0.0,-0.0210344847291708,60.0,19.265819549560547,0.0,-1.0309342712844229e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.0,0.0001155436257249,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031799316406,0.0,0.0,0.0001216730306623,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,8.986726606963202e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,0.0001216730233863,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,0.0005771632422693,286.6583251953125,294.1499938964844,298.96124267578125,296.1267395019531,299.8484191894531,298.9884033203125,287.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311055324971,3.2891211532160014e-08,0.0012310727033764,-0.084938496351242,0.0,0.0,0.0,-0.0211182627826929,60.0,19.224489212036133,0.0,-1.0333584299360157e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60723876953125,0.0,0.0,0.0001156746293418,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,0.0001218109828187,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,8.996915858006105e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60614013671875,0.0,0.0,0.0001218109755427,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,0.0005778176710009,286.6635437011719,294.1499938964844,298.9420471191406,296.1099548339844,299.8385314941406,298.9686279296875,287.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325017014518,3.3054465831128255e-08,0.0012324686395004,-0.0853617638349533,0.0,0.0,0.0,-0.0211991947144269,60.0,19.183488845825195,0.0,-1.035702865692656e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,0.0001158011364168,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114501953125,0.0,0.0,0.0001219441983266,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.0,0.0,9.006755135487765e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,0.0001219441983266,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080322265625,0.0,0.0,0.0005784496315754,286.6688537597656,294.1499938964844,298.9232482910156,296.0936584472656,299.8285217285156,298.94921875,287.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012338492088019,3.3212117500625033e-08,0.0012338160304352,-0.0857704654335975,0.0,0.0,0.0,-0.0212773475795984,60.0,19.142866134643555,0.0,-1.0379693549111837e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155700683594,0.0,0.0,0.0001159228195319,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156005859375,0.0,0.0,0.0001220723352162,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.618896484375,0.0,0.0,9.016219701152296e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144714355469,0.0,0.0,0.0001220723352162,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122436523437,0.0,0.0,0.0005790574359707,286.67413330078125,294.1499938964844,298.9048767089844,296.077880859375,299.81842041015625,298.93017578125,287.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351460754871,3.3363757978577275e-08,0.001235112780705,-0.08616354316473,0.0,0.0,0.0,-0.0213525220751762,60.0,19.102615356445312,0.0,-1.0401517869240709e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197814941406,0.0,0.0,0.0001160390602308,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61981201171875,0.0,0.0,0.0001221947459271,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,9.025260078487918e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,0.0001221947313752,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.616455078125,0.0,0.0,0.0005796380573883,286.6794738769531,294.1499938964844,298.886962890625,296.0625915527344,299.8081970214844,298.91162109375,287.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363841524347,3.3508612773403e-08,0.001236350624822,-0.0865389853715896,0.0,0.0,0.0,-0.0214243289083242,60.0,19.0628662109375,0.0,-1.042238650938998e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239929199219,0.0,0.0,0.0001161501422757,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240234375,0.0,0.0,0.0001223117142217,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272888183594,0.0,0.0,9.03390027815476e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229248046875,0.0,0.0,0.0001223117142217,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,0.0005801929510198,286.6848449707031,294.1499938964844,298.8695068359375,296.0478820800781,299.7979431152344,298.8934936523437,287.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375680962577,3.3647040709183784e-08,0.0012375344522297,-0.0868977531790733,0.0,0.0,0.0,-0.0214929543435573,60.0,19.023571014404297,0.0,-1.044234920755116e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
