time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282653808594,0.0,0.0,0.0001162555927294,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282958984375,0.0,0.0,0.0001224227598868,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63153076171875,0.0,0.0,9.042101737577468e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.627197265625,0.0,0.0,0.0001224227598868,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,0.0005807197303511,286.69024658203125,294.1499938964844,298.8525390625,296.03375244140625,299.7875366210937,298.8758544921875,288.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386911548674,3.3778455588162615e-08,0.001238657394424,-0.0872382968664169,0.0,0.0,0.0,-0.0215580984950065,60.0,18.9848575592041,0.0,-1.0461317856425013e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325378417969,0.0,0.0,0.0001163557244581,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325988769531,0.0,0.0,0.0001225282030645,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,9.04988992260769e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314697265625,0.0,0.0,0.0001225282030645,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293334960937,0.0,0.0,0.0005812199087813,286.6956787109375,294.1499938964844,298.83612060546875,296.02020263671875,299.7771301269531,298.8586730957031,288.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397584505379,3.3903233997989446e-08,0.0012397245736792,-0.0875616297125816,0.0,0.0,0.0,-0.0216199569404125,60.0,18.94664001464844,0.0,-1.0479345036173981e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368713378906,0.0,0.0,0.0001164493733085,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,0.000122626821394,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401062011719,0.0,0.0,9.057173883775248e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,0.000122626821394,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336669921875,0.0,0.0,0.0005816877237521,286.7011413574219,294.1499938964844,298.8202514648437,296.0072937011719,299.7666015625,298.8420715332031,288.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407557806,3.4019937089624364e-08,0.001240721787326,-0.0878640040755271,0.0,0.0,0.0,-0.0216778088361024,60.0,18.909135818481445,0.0,-1.0496219005062812e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412353515625,0.0,0.0,0.0001165371577371,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412658691406,0.0,0.0,0.0001227192697115,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444091796875,0.0,0.0,9.0640016424004e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401672363281,0.0,0.0,0.0001227192551596,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380310058594,0.0,0.0,0.0005821262602694,286.70660400390625,294.1499938964844,298.8049621582031,295.9950256347656,299.7560119628906,298.8260498046875,288.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416910612955,3.4129335801935674e-08,0.0012416569516062,-0.0881474390625953,0.0,0.0,0.0,-0.0217320416122674,60.0,18.872295379638672,0.0,-1.0512049186672813e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,0.0001166187503258,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,0.000122805184219,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487731933594,0.0,0.0,9.07034773263149e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445617675781,0.0,0.0,0.000122805184219,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424560546875,0.0,0.0,0.0005825338303111,286.7121276855469,294.1499938964844,298.7902526855469,295.98345947265625,299.7453918457031,298.8105773925781,288.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425603345036,3.4231014467422944e-08,0.001242526108399,-0.088410846889019,0.0,0.0,0.0,-0.0217824447900056,60.0,18.836162567138672,0.0,-1.0526773053243232e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,0.0001166947840829,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500244140625,0.0,0.0,0.0001228852488566,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,9.076261630980298e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,0.0001228852488566,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468811035156,0.0,0.0,0.0005829136352986,286.7176513671875,294.1499938964844,298.77618408203125,295.9725952148437,299.7347412109375,298.79559326171875,288.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433710508048,3.4325765341236554e-08,0.0012433367082849,-0.088656298816204,0.0,0.0,0.0,-0.0218294207006692,60.0,18.80063819885254,0.0,-1.0540502870526325e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544189453125,0.0,0.0,0.000116762734251,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,0.0001229568006237,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575622558594,0.0,0.0,9.08154615899548e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,0.0001229568006237,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513366699219,0.0,0.0,0.0005832530441693,286.7232360839844,294.1499938964844,298.76275634765625,295.96246337890625,299.7240600585937,298.7814025878906,288.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124409457203,3.44104371663434e-08,0.0012440601130947,-0.0888756215572357,0.0,0.0,0.0,-0.0218713916838169,60.0,18.766094207763672,0.0,-1.0552779627914789e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65887451171875,0.0,0.0,0.0001168297094409,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,0.0001230273337569,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,9.086755017051472e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,0.0001230273337569,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0005835876218043,286.72882080078125,294.1499938964844,298.75,295.9530639648437,299.7133483886719,298.76788330078125,288.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448084307834,3.449389751608578e-08,0.0012447739718481,-0.0890917927026748,0.0,0.0,0.0,-0.0219127684831619,60.0,18.732994079589844,0.0,-1.0564887986674877e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66339111328125,0.0,0.0,0.0001168893359135,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,0.0001230901252711,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664428710937,0.0,0.0,9.091393440030517e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.662353515625,0.0,0.0,0.0001230901252711,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,0.0005838854704052,286.73443603515625,294.1499938964844,298.7382202148437,295.9447021484375,299.7026062011719,298.755126953125,288.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454444076865,3.456820962810525e-08,0.001245409832336,-0.0892842635512352,0.0,0.0,0.0,-0.0219496097415685,60.0,18.70087242126465,0.0,-1.057567473594645e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,0.0001169540701084,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679077148437,0.0,0.0,0.0001231583009939,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,9.09642840269953e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668701171875,0.0,0.0,0.000123158286442,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,0.0005842088721692,286.74005126953125,294.1499938964844,298.7276306152344,295.9375915527344,299.6918640136719,298.7430725097656,288.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461328878998,3.4648873992182416e-08,0.0012460983125492,-0.0894931778311729,0.0,0.0,0.0,-0.0219895932823419,60.0,18.670589447021484,0.0,-1.0587390164573662e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67242431640625,0.0,0.0,0.000117026247608,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724548339844,0.0,0.0,0.0001232342910952,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754455566406,0.0,0.0,9.102041803998873e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,0.0001232342910952,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694030761719,0.0,0.0,0.0005845693522132,286.7457275390625,294.1499938964844,298.7182006835937,295.93170166015625,299.68115234375,298.73248291015625,288.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012469022767618,3.473881449167493e-08,0.0012468674685806,-0.0897260978817939,0.0,0.0,0.0,-0.0220341794192791,60.0,18.644184112548828,0.0,-1.0600459887655236e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,0.0001171025287476,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770324707031,0.0,0.0,0.0001233146322192,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67999267578125,0.0,0.0,9.107974619837478e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759948730469,0.0,0.0,0.0001233146176673,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67401123046875,0.0,0.0,0.0005849504377692,286.7514038085937,294.1499938964844,298.7098693847656,295.9269714355469,299.67047119140625,298.7228698730469,288.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477148557081,3.4833878004292274e-08,0.0012476800475269,-0.0899722725152969,0.0,0.0,0.0,-0.0220813062041997,60.0,18.620824813842773,0.0,-1.0614283496579446e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815795898437,0.0,0.0,0.0001171828625956,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816101074219,0.0,0.0,0.0001233992225024,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845703125,0.0,0.0,9.114222484640776e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806030273437,0.0,0.0,0.0001233992079505,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,0.0005853517213836,286.75714111328125,294.1499938964844,298.70263671875,295.9233703613281,299.6598205566406,298.7143249511719,288.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485710904002,3.4933986370333514e-08,0.0012485361658036,-0.0902314931154251,0.0,0.0,0.0,-0.0221309345215559,60.0,18.600482940673828,0.0,-1.0628849622662528e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68621826171875,0.0,0.0,0.0001172673801193,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,0.000123488222016,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,9.120796312345192e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68524169921875,0.0,0.0,0.0001234882074641,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832580566406,0.0,0.0,0.0005857739015482,286.76287841796875,294.1499938964844,298.6964111328125,295.9208984375,299.6492004394531,298.706787109375,288.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494714464992,3.5039306567341555e-08,0.0012494364054873,-0.0905041918158531,0.0,0.0,0.0,-0.0221831463277339,60.0,18.58328056335449,0.0,-1.0644185977071174e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,0.0001173557830043,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,0.0001235813106177,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937866210937,0.0,0.0,9.127672092290597e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,0.0001235813106177,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879272460937,0.0,0.0,0.0005862154648639,286.7686462402344,294.1499938964844,298.6911926269531,295.9194641113281,299.6386413574219,298.70025634765625,288.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504132464528,3.5149476218521165e-08,0.0012503780890256,-0.0907894149422645,0.0,0.0,0.0,-0.0222377590835094,60.0,18.569204330444336,0.0,-1.0660239269100202e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,0.0001174469653051,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,0.0001236773387063,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69842529296875,0.0,0.0,9.13476396817714e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.694580078125,0.0,0.0,0.0001236773241544,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,0.0005866709980182,286.7744140625,294.1499938964844,298.6869506835937,295.9190673828125,299.62811279296875,298.6944580078125,288.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513842666521,3.5263106212823914e-08,0.0012513489928096,-0.0910835936665535,0.0,0.0,0.0,-0.0222940873354673,60.0,18.557334899902344,0.0,-1.0676809836240865e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002258300781,0.0,0.0,0.0001175428551505,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70025634765625,0.0,0.0,0.000123778314446,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,9.142221824731678e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,0.0001237782998941,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973571777344,0.0,0.0,0.0005871499888598,286.7802429199219,294.1499938964844,298.68359375,295.9196472167969,299.6177062988281,298.69000244140625,288.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524061603471,3.5382605290124054e-08,0.0012523707700893,-0.0913929268717765,0.0,0.0,0.0,-0.0223533269017934,60.0,18.549619674682617,0.0,-1.0694250107690097e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0001176410078187,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049865722656,0.0,0.0,0.0001238816766999,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70782470703125,0.0,0.0,9.14985648705624e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040100097656,0.0,0.0,0.000123881662148,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,0.0005876403301954,286.7860717773437,294.1499938964844,298.6810913085937,295.9211730957031,299.6073608398437,298.686279296875,288.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534518027678,3.5504932327512506e-08,0.0012534162960946,-0.091709554195404,0.0,0.0,0.0,-0.0224139671772718,60.0,18.544330596923828,0.0,-1.0712117415323521e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,0.0001177422818727,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7097473144531,0.0,0.0,0.0001239883131347,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,9.157733438769355e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087707519531,0.0,0.0,0.0001239883131347,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,0.0005881461547687,286.7919311523437,294.1499938964844,298.679443359375,295.9236145019531,299.5971374511719,298.6835632324219,288.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545308563858,3.5631135375524536e-08,0.0012544952332973,-0.0920361950993537,0.0,0.0,0.0,-0.0224765297025442,60.0,18.542341232299805,0.0,-1.073056736800027e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,0.0001178452439489,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145080566406,0.0,0.0,0.0001240967394551,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,9.165741357719526e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,0.0001240967394551,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.711669921875,0.0,0.0,0.0005886604776605,286.7978210449219,294.1499938964844,298.6785583496094,295.9269104003906,299.58697509765625,298.6814880371094,288.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556276051327,3.5759448735461774e-08,0.0012555918656289,-0.092368260025978,0.0,0.0,0.0,-0.0225401390343904,60.0,18.5423583984375,0.0,-1.074934132816452e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,0.0001179510873043,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193298339844,0.0,0.0,0.0001242081925738,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221069335937,0.0,0.0,9.173974103759974e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,0.0001242081925738,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,0.0005891892360523,286.8037414550781,294.1499938964844,298.6784362792969,295.9310607910156,299.5769348144531,298.6804504394531,288.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567554367706,3.5891353888928286e-08,0.0012567195808514,-0.0927096009254455,0.0,0.0,0.0,-0.0226055290549993,60.0,18.54572486877441,0.0,-1.0768658142978893e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,0.0001180580438813,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,0.0001243208243977,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268981933594,0.0,0.0,9.18229270610027e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.0,0.0001243208243977,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72137451171875,0.0,0.0,0.0005897235241718,286.8096923828125,294.1499938964844,298.67901611328125,295.9360046386719,299.5670166015625,298.6800231933594,288.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578949099406,3.6024648153443195e-08,0.0012578589376062,-0.0930544957518577,0.0,0.0,0.0,-0.0226716063916683,60.0,18.551069259643555,0.0,-1.0788195936584088e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,0.0001181670086225,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290344238281,0.0,0.0,0.0001244355662493,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73175048828125,0.0,0.0,9.190767741529272e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72808837890625,0.0,0.0,0.0001244355662493,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,0.0005902677658014,286.8156433105469,294.1499938964844,298.68023681640625,295.94171142578125,299.55718994140625,298.680419921875,288.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590558035299,3.616043642296064e-08,0.0012590197147801,-0.0934058129787445,0.0,0.0,0.0,-0.0227389205247163,60.0,18.55928421020508,0.0,-1.0808117423266594e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,0.0001182768683065,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,0.0001245512685272,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366027832031,0.0,0.0,9.199312626151368e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73297119140625,0.0,0.0,0.0001245512539753,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,0.0005908166058361,286.8216247558594,294.1499938964844,298.6820983886719,295.9481506347656,299.5475158691406,298.6814880371094,288.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602264760062,3.629735445542792e-08,0.0012601901544257,-0.0937600135803222,0.0,0.0,0.0,-0.0228067953139543,60.0,18.569673538208008,0.0,-1.08282236510604e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388000488281,0.0,0.0,0.0001183874555863,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73883056640625,0.0,0.0,0.0001246677129529,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74151611328125,0.0,0.0,9.207913535647094e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,0.0001246677129529,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.736083984375,0.0,0.0,0.0005913689965382,286.82763671875,294.1499938964844,298.6845397949219,295.95526123046875,299.5379638671875,298.68316650390625,288.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261404599063,3.643517132445595e-08,0.0012613681610673,-0.0941165089607238,0.0,0.0,0.0,-0.0228751134127378,60.0,18.582141876220703,0.0,-1.084847980337145e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,0.0001184980719699,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437744140625,0.0,0.0,0.0001247842010343,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,9.216516627930103e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74285888671875,0.0,0.0,0.0001247841864824,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410583496094,0.0,0.0,0.0005919215618632,286.83367919921875,294.1499938964844,298.6875,295.9630126953125,299.5285339355469,298.6852722167969,288.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625830713659,3.657302372062077e-08,0.0012625464005395,-0.0944730564951896,0.0,0.0,0.0,-0.0229434501379728,60.0,18.5960693359375,0.0,-1.0868760824678249e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486877441406,0.0,0.0,0.0001186094741569,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74871826171875,0.0,0.0,0.000124901504023,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,9.225181565852836e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478332519531,0.0,0.0,0.000124901504023,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460327148437,0.0,0.0,0.0005924780271016,286.8397521972656,294.1499938964844,298.6909484863281,295.9714050292969,299.5192565917969,298.6881103515625,288.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637699255719,3.6711856665760934e-08,0.0012637331383302,-0.0948321148753166,0.0,0.0,0.0,-0.0230122748762369,60.0,18.612518310546875,0.0,-1.0889205270814273e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0001187201924039,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0001250180939678,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75634765625,0.0,0.0,9.233792661689222e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,0.0001250180939678,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75103759765625,0.0,0.0,0.0005930310580879,286.8458251953125,294.1499938964844,298.69488525390625,295.9803466796875,299.5101013183594,298.6913146972656,288.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264949562028,3.6849836959618194e-08,0.0012649127747863,-0.0951889231801033,0.0,0.0,0.0,-0.0230806767940521,60.0,18.63022422790528,0.0,-1.0909542424997198e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586975097656,0.0,0.0,0.0001188307724078,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587280273437,0.0,0.0,0.0001251345529453,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613220214844,0.0,0.0,9.242393571184948e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578430175781,0.0,0.0,0.0001251345383934,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,0.0005935835069976,286.8519287109375,294.1499938964844,298.69921875,295.98980712890625,299.5010986328125,298.69512939453125,288.2000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661276850849,3.6987650275932544e-08,0.0012660906650125,-0.0955452769994735,0.0,0.0,0.0,-0.0231489948928356,60.0,18.650102615356445,0.0,-1.0929874605380976e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76373291015625,0.0,0.0,0.000118940246466,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637634277344,0.0,0.0,0.0001252498332178,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.766357421875,0.0,0.0,9.250907896785066e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76287841796875,0.0,0.0,0.0001252498186659,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611389160156,0.0,0.0,0.0005941303097642,286.8580322265625,294.1499938964844,298.70391845703125,295.9997863769531,299.4922180175781,298.69921875,288.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672941666096,3.712407803391216e-08,0.0012672570301219,-0.0958980023860931,0.0,0.0,0.0,-0.023216625675559,60.0,18.67091560363769,0.0,-1.095002062356798e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.768798828125,0.0,0.0,0.000119048563647,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,0.0001253638911293,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,9.25933345570229e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679748535156,0.0,0.0,0.0001253638911293,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662353515625,0.0,0.0,0.0005946714081801,286.8641967773437,294.1499938964844,298.7089538574219,296.0102233886719,299.4835205078125,298.703857421875,288.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012684480752795,3.725907404827922e-08,0.0012684108223766,-0.0962469950318336,0.0,0.0,0.0,-0.0232835467904806,60.0,18.69368362426757,0.0,-1.096997337413086e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738952636719,0.0,0.0,0.0001191553674289,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77392578125,0.0,0.0,0.0001254763628821,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764587402344,0.0,0.0,9.267640416510405e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,0.0001254763628821,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713317871094,0.0,0.0,0.0005952049396,286.870361328125,294.1499938964844,298.7142944335937,296.0210876464844,299.4749450683594,298.7087097167969,288.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695861514657,3.739218001896916e-08,0.0012695487821474,-0.0965910628437995,0.0,0.0,0.0,-0.0233495309948921,60.0,18.71714401245117,0.0,-1.0989663934424244e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790222167969,0.0,0.0,0.0001192600902868,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.779052734375,0.0,0.0,0.0001255866372957,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,9.27578512346372e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781677246094,0.0,0.0,0.0001255866372957,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764892578125,0.0,0.0,0.000595727993641,286.8765563964844,294.1499938964844,298.7198486328125,296.0323181152344,299.466552734375,298.7139892578125,288.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707016430795,3.7522685403246214e-08,0.0012706641573458,-0.0969283804297447,0.0,0.0,0.0,-0.0234142262488603,60.0,18.74225616455078,0.0,-1.1008987854665977e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841491699219,0.0,0.0,0.0001193626012536,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,0.0001256945834029,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78668212890625,0.0,0.0,9.283758117817342e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833251953125,0.0,0.0,0.0001256945834029,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816467285156,0.0,0.0,0.0005962401046417,286.8827819824219,294.1499938964844,298.72564697265625,296.0438842773437,299.45831298828125,298.719482421875,288.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717937352135,3.765044098713588e-08,0.0012717561330646,-0.0972585678100586,0.0,0.0,0.0,-0.0234775580465793,60.0,18.768280029296875,0.0,-1.1027920976403038e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.789306640625,0.0,0.0,0.0001194625438074,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893371582031,0.0,0.0,0.0001257998374057,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918395996094,0.0,0.0,9.291531750932336e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884826660156,0.0,0.0,0.0001257998228538,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868347167969,0.0,0.0,0.0005967393517494,286.8890075683594,294.1499938964844,298.7315979003906,296.0557861328125,299.4502258300781,298.7251892089844,288.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012728585861623,3.777499557600096e-08,0.0012728207511827,-0.0975804403424263,0.0,0.0,0.0,-0.0235393028706312,60.0,18.79508209228516,0.0,-1.1046395087532801e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79449462890625,0.0,0.0,0.0001195601798826,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945251464844,0.0,0.0,0.0001259026466868,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969970703125,0.0,0.0,9.29912566789426e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936706542969,0.0,0.0,0.0001259026466868,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920227050781,0.0,0.0,0.0005972270737402,286.895263671875,294.1499938964844,298.7376403808594,296.06793212890625,299.4422607421875,298.7309875488281,288.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738991063088,3.7896676019499864e-08,0.0012738611549139,-0.0978948548436164,0.0,0.0,0.0,-0.023599624633789,60.0,18.822275161743164,0.0,-1.1064457794418558e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996826171875,0.0,0.0,0.0001196548255393,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997131347656,0.0,0.0,0.0001260023127542,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021545410156,0.0,0.0,9.306486754212528e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79888916015625,0.0,0.0,0.0001260023127542,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,0.0005976998363621,286.9015197753906,294.1499938964844,298.7438049316406,296.080322265625,299.4343566894531,298.7369079589844,288.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749076122418,3.801462611363604e-08,0.0012748696608468,-0.0981996208429336,0.0,0.0,0.0,-0.0236580986529588,60.0,18.84982109069824,0.0,-1.1081981199367877e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8049011230469,0.0,0.0,0.0001197452002088,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.804931640625,0.0,0.0,0.0001260974822798,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.807373046875,0.0,0.0,9.313516056863592e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041076660156,0.0,0.0,0.0001260974822798,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.802490234375,0.0,0.0,0.0005981512949801,286.9078063964844,294.1499938964844,298.75,296.0929260253906,299.4266052246094,298.74298095703125,288.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758703669533,3.8127254242681374e-08,0.001275832299143,-0.0984905883669853,0.0,0.0,0.0,-0.0237139295786619,60.0,18.87778663635254,0.0,-1.1098725849478797e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101501464844,0.0,0.0,0.0001198313548229,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0001261881989194,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125915527344,0.0,0.0,9.320216486230493e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8093566894531,0.0,0.0,0.0001261881989194,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077392578125,0.0,0.0,0.0005985816242173,286.91412353515625,294.1499938964844,298.7561950683594,296.10565185546875,299.4190368652344,298.7491149902344,288.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767883017659,3.82346208027684e-08,0.001276750001125,-0.0987679585814476,0.0,0.0,0.0,-0.0237671546638011,60.0,18.906333923339844,0.0,-1.1114700981806903e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
