time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154296875,0.0,0.0,0.0001199132093461,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154602050781,0.0,0.0,0.0001262744044652,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178405761719,0.0,0.0,9.326583676738665e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,0.0001262744044652,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130187988281,0.0,0.0,0.0005989905330352,286.9204406738281,294.1499938964844,298.7623596191406,296.1185302734375,299.4115905761719,298.7552795410156,288.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277660485357,3.8336640528768846e-08,0.0012776221847161,-0.0990314856171608,0.0,0.0,0.0,-0.0238177292048931,60.0,18.935009002685547,0.0,-1.112989096441197e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207092285156,0.0,0.0,0.0001199910038849,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207397460937,0.0,0.0,0.000126356317196,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230895996094,0.0,0.0,9.332633635494858e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199157714844,0.0,0.0,0.000126356317196,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,0.0005993791273795,286.9267883300781,294.1499938964844,298.7684020996094,296.1314697265625,299.4043273925781,298.76141357421875,288.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012784892460331,3.843358342692228e-08,0.0012784508289769,-0.0992818847298622,0.0,0.0,0.0,-0.0238657873123884,60.0,18.963842391967773,0.0,-1.1144334166601769e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260192871094,0.0,0.0,0.0001200628394144,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260498046875,0.0,0.0,0.0001264319726033,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283996582031,0.0,0.0,9.33822084334679e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252258300781,0.0,0.0,0.0001264319726033,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236694335937,0.0,0.0,0.000599737977609,286.9331359863281,294.1499938964844,298.7743530273437,296.1444396972656,299.3971862792969,298.7674560546875,288.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792546767741,3.852311181162804e-08,0.0012792162597179,-0.0995131134986877,0.0,0.0,0.0,-0.0239101685583591,60.0,18.99238586425781,0.0,-1.1157681001350285e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83135986328125,0.0,0.0,0.0001201303530251,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313903808594,0.0,0.0,0.0001265030732611,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337097167969,0.0,0.0,9.343471901956946e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83056640625,0.0,0.0,0.0001265030587092,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290100097656,0.0,0.0,0.0006000752327963,286.93951416015625,294.1499938964844,298.7801513671875,296.1574401855469,299.3902282714844,298.7733764648437,288.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799738906323,3.86072471769694e-08,0.0012799352407455,-0.0997304022312164,0.0,0.0,0.0,-0.0239518769085407,60.0,19.020776748657227,0.0,-1.117023202823475e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367004394531,0.0,0.0,0.0001201915365527,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83673095703125,0.0,0.0,0.0001265674945898,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83905029296875,0.0,0.0,9.348231105832384e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359375,0.0,0.0,0.0001265674945898,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343811035156,0.0,0.0,0.0006003808812238,286.9459228515625,294.1499938964844,298.78570556640625,296.1703796386719,299.3834228515625,298.7791442871094,288.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806258164346,3.868349907065749e-08,0.0012805870501324,-0.0999273136258125,0.0,0.0,0.0,-0.023989675566554,60.0,19.04863929748535,0.0,-1.1181612080690685e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84210205078125,0.0,0.0,0.0001202466009999,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421325683594,0.0,0.0,0.000126625483972,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84442138671875,0.0,0.0,9.352513734484091e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8413391113281,0.0,0.0,0.000126625483972,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397827148437,0.0,0.0,0.0006006559124216,286.9523620605469,294.1499938964844,298.7910461425781,296.18328857421875,299.3767395019531,298.78466796875,288.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812124332413,3.87521232880772e-08,0.0012811736669391,-0.1001045256853103,0.0,0.0,0.0,-0.0240236949175596,60.0,19.07585334777832,0.0,-1.1191859528025817e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84747314453125,0.0,0.0,0.0001202955245389,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475036621094,0.0,0.0,0.0001266769977519,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84979248046875,0.0,0.0,9.356318332720548e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84674072265625,0.0,0.0,0.0001266769977519,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84521484375,0.0,0.0,0.0006009002681821,286.9587707519531,294.1499938964844,298.79608154296875,296.196044921875,299.37017822265625,298.7899475097656,288.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817338574677,3.881308430209175e-08,0.0012816949747502,-0.1002619341015815,0.0,0.0,0.0,-0.0240539163351058,60.0,19.10226058959961,0.0,-1.1200965843727317e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529052734375,0.0,0.0,0.0001203372376039,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529357910156,0.0,0.0,0.000126720929984,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,9.359563409816474e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8521728515625,0.0,0.0,0.000126720915432,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.85064697265625,0.0,0.0,0.0006011087098158,286.9652404785156,294.1499938964844,298.80078125,296.20867919921875,299.3638000488281,298.794921875,288.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821778655052,3.8865067608639954e-08,0.0012821389827877,-0.1003961637616157,0.0,0.0,0.0,-0.0240796860307455,60.0,19.127695083618164,0.0,-1.1208734918000118e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583374023437,0.0,0.0,0.000120372758829,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583679199219,0.0,0.0,0.0001267583284061,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.860595703125,0.0,0.0,9.36232609092258e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85760498046875,0.0,0.0,0.0001267583284061,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561096191406,0.0,0.0,0.0006012861267663,286.9717102050781,294.1499938964844,298.8051147460937,296.2210998535156,299.35748291015625,298.79962158203125,288.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825566809624,3.89093344210778e-08,0.0012825176818296,-0.1005104556679725,0.0,0.0,0.0,-0.0241016317158937,60.0,19.152193069458008,0.0,-1.1215351491955516e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638000488281,0.0,0.0,0.0001204025174956,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86383056640625,0.0,0.0,0.0001267896586796,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86602783203125,0.0,0.0,9.364640573039652e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8630676269531,0.0,0.0,0.0001267896586796,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.861572265625,0.0,0.0,0.0006014347891323,286.9781799316406,294.1499938964844,298.8090515136719,296.2333068847656,299.35125732421875,298.8040771484375,288.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828739127144,3.8946410541029763e-08,0.0012828350299969,-0.1006061807274818,0.0,0.0,0.0,-0.0241200122982263,60.0,19.17583656311035,0.0,-1.1220895856922652e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,0.0001204229192808,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692932128906,0.0,0.0,0.0001268111518584,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714904785156,0.0,0.0,9.366227459395304e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685302734375,0.0,0.0,0.0001268111518584,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670349121094,0.0,0.0,0.0006015367107465,286.9846496582031,294.1499938964844,298.8125,296.2452697753906,299.3451232910156,298.80810546875,288.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830912601202,3.8971840865542624e-08,0.0012830522609874,-0.1006718352437019,0.0,0.0,0.0,-0.0241326186805963,60.0,19.19800567626953,0.0,-1.122469868164444e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747253417969,0.0,0.0,0.0001204348445753,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0001268237101612,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.876953125,0.0,0.0,9.367155143991111e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740234375,0.0,0.0,0.0001268237101612,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87255859375,0.0,0.0,0.0006015962571837,286.9911499023437,294.1499938964844,298.8154602050781,296.2569274902344,299.339111328125,298.81158447265625,288.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283218152821,3.898669476143368e-08,0.0012831791536882,-0.1007101908326149,0.0,0.0,0.0,-0.0241399817168712,60.0,19.21836853027344,0.0,-1.12269212593219e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802490234375,0.0,0.0,0.0001204382497235,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802795410156,0.0,0.0,0.0001268273044843,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824462890625,0.0,0.0,9.367419988848268e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795166015625,0.0,0.0,0.0001268272899324,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780517578125,0.0,0.0,0.0006016133120283,286.9976806640625,294.1499938964844,298.8179016113281,296.2682189941406,299.33319091796875,298.8145446777344,288.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832544744014,3.899093314885249e-08,0.0012832154752686,-0.1007211282849311,0.0,0.0,0.0,-0.0241420827805995,60.0,19.237049102783203,0.0,-1.1227555063442197e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857421875,0.0,0.0,0.0001204340951517,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857727050781,0.0,0.0,0.0001268229243578,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.887939453125,0.0,0.0,9.367096208734438e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8850402832031,0.0,0.0,0.0001268229098059,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88360595703125,0.0,0.0,0.0006015925318934,287.0041809082031,294.1499938964844,298.8197631835937,296.2791442871094,299.32733154296875,298.8170471191406,288.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832103529945,3.898573908145409e-08,0.0012831713538616,-0.1007077246904373,0.0,0.0,0.0,-0.0241395104676485,60.0,19.254114151000977,0.0,-1.122677844023201e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89129638671875,0.0,0.0,0.0001204199506901,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913269042969,0.0,0.0,0.0001268080231966,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934326171875,0.0,0.0,9.365996811538936e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905944824219,0.0,0.0,0.0001268080231966,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88916015625,0.0,0.0,0.000601521867793,287.0107421875,294.1499938964844,298.82098388671875,296.2896728515625,299.32159423828125,298.8189697265625,288.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830594787374,3.89681069634662e-08,0.0012830204796046,-0.1006622016429901,0.0,0.0,0.0,-0.0241307690739631,60.0,19.2690544128418,0.0,-1.1224140905596869e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968200683594,0.0,0.0,0.0001203966967295,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968505859375,0.0,0.0,0.0001267835468752,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89898681640625,0.0,0.0,9.364188008476047e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961486816406,0.0,0.0,0.0001267835323233,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89471435546875,0.0,0.0,0.0006014057435095,287.01727294921875,294.1499938964844,298.8215637207031,296.2997131347656,299.3158874511719,298.8202209472656,288.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828117469325,3.893912037256087e-08,0.001282772864215,-0.100587360560894,0.0,0.0,0.0,-0.0241163987666368,60.0,19.28180503845215,0.0,-1.1219805884365996e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90240478515625,0.0,0.0,0.0001203642532345,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,0.0001267493789782,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045104980469,0.0,0.0,9.36166470637545e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017028808594,0.0,0.0,0.0001267493644263,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002990722656,0.0,0.0,0.0006012436933815,287.0238342285156,294.1499938964844,298.8214416503906,296.3092956542969,299.3102722167969,298.8209228515625,288.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824659934267,3.88986762800414e-08,0.0012824271107092,-0.1004829332232475,0.0,0.0,0.0,-0.0240963492542505,60.0,19.29253578186035,0.0,-1.1213758455141945e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.907958984375,0.0,0.0,0.000120320575661,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9079895019531,0.0,0.0,0.0001267033803742,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100646972656,0.0,0.0,9.358266834169626e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,0.0001267033803742,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9058837890625,0.0,0.0,0.0006010255310684,287.0303955078125,294.1499938964844,298.820556640625,296.3183288574219,299.3047180175781,298.8207702636719,288.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128200056497,3.88442273902001e-08,0.0012819616822525,-0.1003423556685447,0.0,0.0,0.0,-0.0240693595260381,60.0,19.30031013488769,0.0,-1.1205619898646549e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91357421875,0.0,0.0,0.0001202670828206,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91357421875,0.0,0.0,0.0001266470499103,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156494140625,0.0,0.0,9.354106441605836e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9128723144531,0.0,0.0,0.0001266470499103,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114990234375,0.0,0.0,0.0006007582996971,287.0369567871094,294.1499938964844,298.81890869140625,296.3267822265625,299.2992248535156,298.8199462890625,288.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814305955544,3.8777553612590054e-08,0.0012813918292522,-0.100170187652111,0.0,0.0,0.0,-0.0240363050252199,60.0,19.305694580078125,0.0,-1.1195657378948456e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9191589355469,0.0,0.0,0.0001202033454319,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.919189453125,0.0,0.0,0.0001265799219254,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212341308594,0.0,0.0,9.349149331683292e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184875488281,0.0,0.0,0.0001265799219254,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171142578125,0.0,0.0,0.0006004399037919,287.0435485839844,294.1499938964844,298.81640625,296.3346252441406,299.2937316894531,298.8182983398437,288.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807515449821,3.869810072387736e-08,0.00128071277868,-0.0999650284647941,0.0,0.0,0.0,-0.0239969212561845,60.0,19.30813217163086,0.0,-1.1183792025803997e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247741699219,0.0,0.0,0.0001201273043989,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248046875,0.0,0.0,0.0001264998572878,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92681884765625,0.0,0.0,9.343234705738725e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241027832031,0.0,0.0,0.0001264998427359,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227294921875,0.0,0.0,0.0006000600988045,287.0501403808594,294.1499938964844,298.81304931640625,296.3418273925781,299.2882995605469,298.8157958984375,288.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799414107576,3.860332142835432e-08,0.001279902877286,-0.099720261991024,0.0,0.0,0.0,-0.0239499360322952,60.0,19.307567596435547,0.0,-1.1169645830477749e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303894042969,0.0,0.0,0.0001200417245854,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.930419921875,0.0,0.0,0.0001264097372768,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93243408203125,0.0,0.0,9.33657938730903e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92974853515625,0.0,0.0,0.0001264097372768,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283752441406,0.0,0.0,0.0005996326217427,287.0567321777344,294.1499938964844,298.8088073730469,296.34832763671875,299.28289794921875,298.8125,288.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012790294131264,3.849666185828937e-08,0.0012789909960702,-0.0994447991251945,0.0,0.0,0.0,-0.023897061124444,60.0,19.30402565002441,0.0,-1.115373677862408e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93603515625,0.0,0.0,0.0001199422767967,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360656738281,0.0,0.0,0.0001263050071429,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93804931640625,0.0,0.0,9.32884358917363e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93536376953125,0.0,0.0,0.0001263050071429,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340209960937,0.0,0.0,0.0005991358193568,287.0633239746094,294.1499938964844,298.8035888671875,296.3541259765625,299.2774658203125,298.8082275390625,288.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779701501131,3.8372704125322343e-08,0.0012779317330569,-0.0991246327757835,0.0,0.0,0.0,-0.0238356124609708,60.0,19.29698944091797,0.0,-1.1135262667494317e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416809082031,0.0,0.0,0.0001198317331727,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94171142578125,0.0,0.0,0.000126188606373,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,9.320246317656712e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410400390625,0.0,0.0,0.000126188606373,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.939697265625,0.0,0.0,0.0005985836614854,287.0699157714844,294.1499938964844,298.79736328125,296.359130859375,299.27203369140625,298.802978515625,288.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767917942255,3.823492633614478e-08,0.00127675361,-0.0987687408924102,0.0,0.0,0.0,-0.0237673111259937,60.0,19.28640365600586,0.0,-1.1114745745999245e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473571777344,0.0,0.0,0.0001197082747239,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473571777344,0.0,0.0,0.0001260585995623,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493408203125,0.0,0.0,9.310644236393272e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,0.0001260585995623,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94537353515625,0.0,0.0,0.0005979670095257,287.0765380859375,294.1499938964844,298.7901306152344,296.36334228515625,299.2666015625,298.7967224121094,288.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754763010889,3.8081047648574895e-08,0.0012754382332786,-0.098371222615242,0.0,0.0,0.0,-0.0236910283565521,60.0,19.272123336791992,0.0,-1.1091854901223996e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,0.0001195720760733,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530334472656,0.0,0.0,0.0001259151758858,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549865722656,0.0,0.0,9.300050442107022e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523620605469,0.0,0.0,0.0001259151613339,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510498046875,0.0,0.0,0.0005972866201773,287.0831298828125,294.1499938964844,298.78179931640625,296.3667297363281,299.2611389160156,298.7894287109375,288.4476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740248348563,3.791128833086077e-08,0.0012739868834614,-0.0979326143860817,0.0,0.0,0.0,-0.0236068740487098,60.0,19.25407218933105,0.0,-1.106662779193357e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95867919921875,0.0,0.0,0.0001194264259538,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9587097167969,0.0,0.0,0.0001257617986993,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,9.2887225036975e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580383300781,0.0,0.0,0.0001257617841474,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,0.0005965590826235,287.0897521972656,294.1499938964844,298.7723693847656,296.36920166015625,299.2556457519531,298.781494140625,288.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272473949939,3.772975887272878e-08,0.0012724362313747,-0.0974635332822799,0.0,0.0,0.0,-0.0235168877989053,60.0,19.233680725097656,0.0,-1.1039683300850812e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96435546875,0.0,0.0,0.0001192603449453,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9643859863281,0.0,0.0,0.0001255868992302,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96630859375,0.0,0.0,9.275804768549278e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637145996094,0.0,0.0,0.0001255868992302,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624328613281,0.0,0.0,0.0005957295070402,287.0963439941406,294.1499938964844,298.76177978515625,296.3707580566406,299.2500305175781,298.7717590332031,288.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707037385553,3.752276001023348e-08,0.0012706662528216,-0.0969285815954208,0.0,0.0,0.0,-0.0234142709523439,60.0,19.20672035217285,0.0,-1.100899922334975e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97003173828125,0.0,0.0,0.0001190909897559,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700622558594,0.0,0.0,0.0001254085655091,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9719543457031,0.0,0.0,9.262633102480322e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693908691406,0.0,0.0,0.0001254085655091,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9681091308594,0.0,0.0,0.0005948835751041,287.1029663085937,294.1499938964844,298.75,296.3713684082031,299.24444580078125,298.76177978515625,288.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688997667282,3.7311686185148574e-08,0.0012688623974099,-0.0963829979300499,0.0,0.0,0.0,-0.0233096368610858,60.0,19.178970336914062,0.0,-1.0977753817087443e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757080078125,0.0,0.0,0.00011890042515,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757385253906,0.0,0.0,0.0001252078800462,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776306152344,0.0,0.0,9.247810521628708e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97509765625,0.0,0.0,0.0001252078800462,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97381591796875,0.0,0.0,0.0005939315888099,287.10955810546875,294.1499938964844,298.736328125,296.3705139160156,299.23876953125,298.750244140625,288.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668692506849,3.7074169512152366e-08,0.0012668322306126,-0.095768965780735,0.0,0.0,0.0,-0.0231918934732675,60.0,19.14604949951172,0.0,-1.0942648032141733e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9814147949219,0.0,0.0,0.0001186974986921,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9814453125,0.0,0.0,0.000124994199723,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833068847656,0.0,0.0,9.23202751437202e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98077392578125,0.0,0.0,0.000124994199723,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9795227050781,0.0,0.0,0.0005929179606027,287.1161804199219,294.1499938964844,298.7201232910156,296.3678283691406,299.2330017089844,298.7369079589844,288.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264707185328,3.682125537807224e-08,0.0012646703980863,-0.0951150134205818,0.0,0.0,0.0,-0.0230665169656276,60.0,19.10800552368164,0.0,-1.090532748548867e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870910644531,0.0,0.0,0.0001184785578516,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98712158203125,0.0,0.0,0.0001247636391781,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889831542969,0.0,0.0,9.214998863171786e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864807128906,0.0,0.0,0.0001247636391781,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852294921875,0.0,0.0,0.0005918242968618,287.1227722167969,294.1499938964844,298.7015075683594,296.36334228515625,299.2270812988281,298.7209167480469,288.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623744551092,3.6548378545830935e-08,0.0012623379006981,-0.0944093242287635,0.0,0.0,0.0,-0.022931246086955,60.0,19.06252098083496,0.0,-1.0865133504012193e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927978515625,0.0,0.0,0.0001182467822218,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928283691406,0.0,0.0,0.0001245195744559,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9946594238281,0.0,0.0,9.196971950586884e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921875,0.0,0.0,0.000124519559904,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9909362792969,0.0,0.0,0.0005906665464863,287.1293640136719,294.1499938964844,298.6805725097656,296.35711669921875,299.2210388183594,298.7029724121094,288.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599049368873,3.625951094932135e-08,0.0012598687317222,-0.0936621129512786,0.0,0.0,0.0,-0.022788044065237,60.0,19.011642456054688,0.0,-1.0822663654153077e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984741210937,0.0,0.0,0.000118000585644,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985046386719,0.0,0.0,0.0001242603175342,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003356933594,0.0,0.0,9.17782381293364e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.99786376953125,0.0,0.0,0.0001242603175342,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99664306640625,0.0,0.0,0.0005894367932341,287.1359558105469,294.1499938964844,298.6573791503906,296.3492431640625,299.2147827148437,298.6824645996094,288.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572818668559,3.5952677279738054e-08,0.0012572458945214,-0.0928682684898376,0.0,0.0,0.0,-0.0226359385997056,60.0,18.95382308959961,0.0,-1.0777644376958052e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041809082031,0.0,0.0,0.0001177404919872,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00421142578125,0.0,0.0,0.0001239864213857,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060119628906,0.0,0.0,9.157593740383164e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035705566406,0.0,0.0,0.0001239864213857,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023498535156,0.0,0.0,0.0005881375400349,287.1425476074219,294.1499938964844,298.63201904296875,296.3397521972656,299.2083435058594,298.659912109375,288.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545106001198,3.562851347282958e-08,0.0012544749770313,-0.0920294076204299,0.0,0.0,0.0,-0.022475242614746,60.0,18.8901481628418,0.0,-1.0730183674922956e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0098571777344,0.0,0.0,0.0001174661374534,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0098876953125,0.0,0.0,0.0001236975076608,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116882324219,0.0,0.0,9.136255539488047e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00927734375,0.0,0.0,0.0001236975076608,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.008056640625,0.0,0.0,0.0005867670988664,287.14910888671875,294.1499938964844,298.6045837402344,296.3287353515625,299.20166015625,298.63525390625,288.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515874113887,3.5286582544813434e-08,0.0012515521375462,-0.0911443680524826,0.0,0.0,0.0,-0.0223057381808757,60.0,18.820655822753903,0.0,-1.0680234652227229e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155639648437,0.0,0.0,0.000117174553452,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155944824219,0.0,0.0,0.0001233904622495,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173645019531,0.0,0.0,9.113576379604638e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01495361328125,0.0,0.0,0.0001233904622495,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137634277344,0.0,0.0,0.0005853105685673,287.1556701660156,294.1499938964844,298.5751647949219,296.31622314453125,299.1947326660156,298.6085205078125,288.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484807521104,3.492318256803628e-08,0.0012484458275139,-0.0902035236358642,0.0,0.0,0.0,-0.0221255905926227,60.0,18.74500274658203,0.0,-1.0627277191588293e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.021240234375,0.0,0.0,0.000116870374768,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0212707519531,0.0,0.0,0.0001230701454915,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0230407714844,0.0,0.0,9.08991787582636e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0206604003906,0.0,0.0,0.0001230701454915,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194702148437,0.0,0.0,0.0005837911157868,287.1622314453125,294.1499938964844,298.5438537597656,296.30230712890625,299.1875305175781,298.57977294921875,288.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012452394003048,3.454408314951252e-08,0.0012452049413695,-0.0892217829823494,0.0,0.0,0.0,-0.0219376571476459,60.0,18.66352844238281,0.0,-1.0572172470801888e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02691650390625,0.0,0.0,0.0001165478970506,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269470214844,0.0,0.0,0.0001227305619977,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287170410156,0.0,0.0,9.064836922334508e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263366699219,0.0,0.0,0.0001227305619977,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.025146484375,0.0,0.0,0.0005821803351864,287.1687927246094,294.1499938964844,298.5107421875,296.2870178222656,299.1801147460937,298.5495300292969,288.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418042169883,3.4142193072739246e-08,0.001241770107299,-0.0881807431578636,0.0,0.0,0.0,-0.0217384304851293,60.0,18.57728385925293,0.0,-1.0513910098097769e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
