time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325927734375,0.0,0.0,0.000116209484986,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326232910156,0.0,0.0,0.0001223742001457,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03436279296875,0.0,0.0,9.038515418069436e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0320129394531,0.0,0.0,0.0001223742001457,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0308532714844,0.0,0.0,0.0005804898682981,287.1753234863281,294.1499938964844,298.4758605957031,296.2704467773437,299.1722717285156,298.5170288085937,288.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012381974374875,3.3720436221074124e-08,0.0012381636770442,-0.087087944149971,0.0,0.0,0.0,-0.021529346704483,60.0,18.484066009521484,0.0,-1.04529405575704e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03826904296875,0.0,0.0,0.0001158568047685,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382995605469,0.0,0.0,0.0001220028134412,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400390625,0.0,0.0,9.011085057863966e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376892089844,0.0,0.0,0.0001220028061652,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365295410156,0.0,0.0,0.0005787282134406,287.18182373046875,294.1499938964844,298.4393615722656,296.25262451171875,299.164306640625,298.48358154296875,288.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344409478828,3.328090514287396e-08,0.0012344076531007,-0.0859487727284431,0.0,0.0,0.0,-0.0213114656507968,60.0,18.38757705688477,0.0,-1.0389589988335501e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439453125,0.0,0.0,0.0001154745186795,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439758300781,0.0,0.0,0.0001216002419823,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0456848144531,0.0,0.0,8.981351857073605e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,0.0001216002419823,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422058105469,0.0,0.0,0.000576818594709,287.1883239746094,294.1499938964844,298.4013061523437,296.233642578125,299.15576171875,298.4476013183594,288.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012303669936954,3.2804475580405785e-08,0.0012303341645747,-0.0847136005759239,0.0,0.0,0.0,-0.0210752803832292,60.0,18.282285690307617,0.0,-1.032113843280058e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495910644531,0.0,0.0,0.0001150767639046,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04962158203125,0.0,0.0,0.0001211813869304,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05133056640625,0.0,0.0,8.950415212893859e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0490417480469,0.0,0.0,0.0001211813869304,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478820800781,0.0,0.0,0.0005748317344114,287.19482421875,294.1499938964844,298.3617858886719,296.21356201171875,299.14715576171875,298.4112243652344,288.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261295923963,3.23087725462301e-08,0.0012260972289368,-0.0834280550479888,0.0,0.0,0.0,-0.0208295471966266,60.0,18.17490768432617,0.0,-1.0250157345126357e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05523681640625,0.0,0.0,0.0001146314389188,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552673339844,0.0,0.0,0.0001207124369102,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05694580078125,0.0,0.0,8.9157787442673e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546875,0.0,0.0,0.0001207124296342,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05352783203125,0.0,0.0,0.0005726072122342,287.2012939453125,294.1499938964844,298.32086181640625,296.1924133300781,299.1381530761719,298.3728942871094,288.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012213850859552,3.175378537889628e-08,0.0012213533045724,-0.0819882899522781,0.0,0.0,0.0,-0.0205544251948595,60.0,18.059186935424805,0.0,-1.0170977304824193e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06085205078125,0.0,0.0,0.0001141157699748,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608825683594,0.0,0.0,0.0001201694103656,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06256103515625,0.0,0.0,8.875670755514875e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.060302734375,0.0,0.0,0.0001201694103656,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0591735839844,0.0,0.0,0.0005700313486158,287.2077331542969,294.1499938964844,298.2786560058594,296.1703186035156,299.1288452148437,298.3335876464844,288.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012158959871158,3.1111152765106453e-08,0.0012158647878095,-0.0803205221891403,0.0,0.0,0.0,-0.0202358774840831,60.0,17.93558120727539,0.0,-1.0079674694907228e-07,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06646728515625,0.0,0.0,0.0001134892445406,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0664978027344,0.0,0.0,0.000119509648357,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0681457519531,0.0,0.0,8.826941484585404e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06591796875,0.0,0.0,0.000119509648357,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647888183594,0.0,0.0,0.0005669017555192,287.2141418457031,294.1499938964844,298.2352294921875,296.14727783203125,299.11920166015625,298.2931213378906,288.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012092215474694,3.033036577448911e-08,0.0012091911630705,-0.0782933458685875,0.0,0.0,0.0,-0.0198488216847181,60.0,17.798917770385742,0.0,-9.96929756524878e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.072021484375,0.0,0.0,0.0001127122304751,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.072021484375,0.0,0.0,0.0001186914159916,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736999511719,0.0,0.0,8.766506653046235e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07147216796875,0.0,0.0,0.0001186914159916,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0703430175781,0.0,0.0,0.0005630204104818,287.220458984375,294.1499938964844,298.1907043457031,296.1233825683594,299.1089172363281,298.251220703125,288.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012009413912892,2.9362052345049964e-08,0.0012009120546281,-0.0757779777050018,0.0,0.0,0.0,-0.019368790090084,60.0,17.639968872070312,0.0,-9.833253500346473e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775146484375,0.0,0.0,0.000111912318971,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775451660156,0.0,0.0,0.0001178490711026,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791931152344,0.0,0.0,8.704291394678876e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07696533203125,0.0,0.0,0.0001178490711026,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07586669921875,0.0,0.0,0.0005590246873907,287.22674560546875,294.1499938964844,298.1451110839844,296.0986633300781,299.0984191894531,298.2090148925781,288.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924324790015,2.83652266119816e-08,0.001192404073663,-0.0731870681047439,0.0,0.0,0.0,-0.0188747011125087,60.0,17.473859786987305,0.0,-9.694176128505205e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829772949219,0.0,0.0,0.0001109734002966,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0830078125,0.0,0.0,0.0001168603412224,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846252441406,0.0,0.0,8.631264790892601e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824279785156,0.0,0.0,0.0001168603412224,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0813293457031,0.0,0.0,0.0005543346051126,287.23297119140625,294.1499938964844,298.0985717773437,296.0732421875,299.08758544921875,298.16619873046875,288.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824221583083,2.7195170559934922e-08,0.0011823950335383,-0.0701440870761871,0.0,0.0,0.0,-0.0182946324348449,60.0,17.29407501220703,0.0,-9.532194411576712e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884094238281,0.0,0.0,0.0001100232693715,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884094238281,0.0,0.0,0.000115859817015,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0900573730469,0.0,0.0,8.557365799788386e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0878601074219,0.0,0.0,0.000115859817015,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867614746094,0.0,0.0,0.0005495885270647,287.2391357421875,294.1499938964844,298.0511779785156,296.0471496582031,299.0764465332031,298.12310791015625,288.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172304386273,2.6011178988483152e-08,0.0011722784256562,-0.0670629069209098,0.0,0.0,0.0,-0.0177077148109674,60.0,17.10763168334961,0.0,-9.369668418912624e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09375,0.0,0.0,0.0001089625511667,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0937805175781,0.0,0.0,0.0001147428265539,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09539794921875,0.0,0.0,8.474865899188444e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932312011719,0.0,0.0,0.0001147428265539,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921325683594,0.0,0.0,0.0005442900583148,287.2452392578125,294.1499938964844,298.0030212402344,296.0204772949219,299.0649719238281,298.07958984375,288.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609983630478,2.4689384758858072e-08,0.0011609736829996,-0.063620924949646,0.0,0.0,0.0,-0.0170524343848228,60.0,16.90790367126465,0.0,-9.189876237769569e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09912109375,0.0,0.0,0.000107923951873,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09912109375,0.0,0.0,0.0001136491337092,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007385253906,0.0,0.0,8.394085307372734e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0985717773437,0.0,0.0,0.0001136491264333,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975036621094,0.0,0.0,0.0005391020094975,287.2513122558594,294.1499938964844,297.95416259765625,295.99322509765625,299.05340576171875,298.0360107421875,288.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499300599098,2.3395172021878352e-08,0.0011499066604301,-0.0602486133575439,0.0,0.0,0.0,-0.0164108350872993,60.0,16.70969009399414,0.0,-9.015519708555077e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043701171875,0.0,0.0,0.000106845582195,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044006347656,0.0,0.0,0.0001125135531765,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059875488281,0.0,0.0,8.310211705975235e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038513183594,0.0,0.0,0.0001125135531765,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.102783203125,0.0,0.0,0.0005337153561413,287.2572937011719,294.1499938964844,297.9046936035156,295.9655456542969,299.0413513183594,297.9923095703125,288.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384387034922,2.205142024536144e-08,0.0011384167009964,-0.0567450933158397,0.0,0.0,0.0,-0.0157446805387735,60.0,16.5009708404541,0.0,-8.836254039579219e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1096496582031,0.0,0.0,0.0001057559056789,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10968017578125,0.0,0.0,0.0001113660691771,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112670898437,0.0,0.0,8.225459168897942e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.109130859375,0.0,0.0,0.0001113660691771,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1080627441406,0.0,0.0,0.0005282721831463,287.2633056640625,294.1499938964844,297.8547058105469,295.9374084472656,299.02947998046875,297.9488525390625,288.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268242960795,2.0693605051747e-08,0.0011268035741522,-0.0532028153538703,0.0,0.0,0.0,-0.0150715401396155,60.0,16.29483413696289,0.0,-8.65693792206912e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148986816406,0.0,0.0,0.0001047016048687,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11492919921875,0.0,0.0,0.0001102558453567,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1164855957031,0.0,0.0,8.143458398990333e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,0.0001102558453567,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11334228515625,0.0,0.0,0.0005230057286098,287.269287109375,294.1499938964844,297.80426025390625,295.9089660644531,299.017333984375,297.9052734375,288.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155911488458,1.93798932457412e-08,0.0011155718239024,-0.0497737266123294,0.0,0.0,0.0,-0.0144202858209609,60.0,16.085254669189453,0.0,-8.485193347951282e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200866699219,0.0,0.0,0.0001037045294651,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1201171875,0.0,0.0,0.0001092058737413,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216735839844,0.0,0.0,8.065907604759559e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195983886719,0.0,0.0,0.0001092058737413,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185302734375,0.0,0.0,0.0005180251318961,287.2751770019531,294.1499938964844,297.7535095214844,295.8802185058594,299.0048828125,297.8617858886719,288.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049669701606,1.813749861412361e-08,0.0011049488093703,-0.0465291962027549,0.0,0.0,0.0,-0.0138043798506259,60.0,15.877768516540527,0.0,-8.324352762656417e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.125244140625,0.0,0.0,0.0001027871185215,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1252746582031,0.0,0.0,0.0001082397939171,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268005371094,0.0,0.0,7.994553743628785e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247253417969,0.0,0.0,0.0001082397939171,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236877441406,0.0,0.0,0.00051344250096,287.281005859375,294.1499938964844,297.7024841308594,295.8512878417969,298.9920349121094,297.8183898925781,288.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951908770948,1.6994388118973802e-08,0.0010951738804578,-0.0435426756739616,0.0,0.0,0.0,-0.0132376896217465,60.0,15.67712688446045,0.0,-8.177723032076757e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13037109375,0.0,0.0,0.0001019144110614,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.13037109375,0.0,0.0,0.0001073207895387,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319274902344,0.0,0.0,7.926676335046068e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298522949219,0.0,0.0,0.0001073207895387,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288146972656,0.0,0.0,0.0005090831546112,287.28680419921875,294.1499938964844,297.6512756347656,295.8221740722656,298.9789733886719,297.77520751953125,288.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010858938330784,1.5906994832448618e-08,0.0010858778841793,-0.0407006554305553,0.0,0.0,0.0,-0.012698633596301,60.0,15.481237411499023,0.0,-8.039447862984161e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13543701171875,0.0,0.0,0.000101163641375,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13543701171875,0.0,0.0,0.0001065301985363,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.136962890625,0.0,0.0,7.868283137213439e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349182128906,0.0,0.0,0.0001065301912603,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1338806152344,0.0,0.0,0.0005053328932262,287.2925109863281,294.1499938964844,297.6000061035156,295.7929992675781,298.9654235839844,297.7322082519531,288.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778935393318,1.4971542228181534e-08,0.0010778785217553,-0.0382549725472927,0.0,0.0,0.0,-0.0122348871082067,60.0,15.297076225280762,0.0,-7.92143666217271e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404724121094,0.0,0.0,0.0001004178047878,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405029296875,0.0,0.0,0.0001057447952916,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1420288085937,0.0,0.0,7.810274109942839e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399841308594,0.0,0.0,0.0001057447952916,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1389465332031,0.0,0.0,0.0005016073118895,287.2982482910156,294.1499938964844,297.5487060546875,295.7638244628906,298.9517517089844,297.6893310546875,288.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699502890929,1.4042250917611913e-08,0.001069936202839,-0.0358247235417366,0.0,0.0,0.0,-0.0117742177098989,60.0,15.116544723510742,0.0,-7.80506397290992e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455078125,0.0,0.0,9.980273171095178e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455383300781,0.0,0.0,0.0001050970968208,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.14703369140625,0.0,0.0,7.762434688629583e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.14501953125,0.0,0.0,0.0001050970968208,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439819335937,0.0,0.0,0.0004985349369235,287.3039245605469,294.1499938964844,297.4975280761719,295.73468017578125,298.93780517578125,297.6466369628906,288.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063393545337,1.3275889720887337e-08,0.0010633802739903,-0.0338200964033603,0.0,0.0,0.0,-0.0113942855969071,60.0,14.946334838867188,0.0,-7.709743243822231e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505126953125,0.0,0.0,9.92259883787483e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505432128906,0.0,0.0,0.0001044897580868,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,7.717576954746619e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1500244140625,0.0,0.0,0.0001044897508108,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490173339844,0.0,0.0,0.0004956539487466,287.3095703125,294.1499938964844,297.4465026855469,295.7056579589844,298.923583984375,297.6039123535156,288.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572485625743,1.2557289430503717e-08,0.0010572361061349,-0.0319400355219841,0.0,0.0,0.0,-0.0110380463302135,60.0,14.783023834228516,0.0,-7.620894137971845e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.155517578125,0.0,0.0,9.877108823275194e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1555480957031,0.0,0.0,0.0001040107235894,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570129394531,0.0,0.0,7.682195428060368e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.155029296875,0.0,0.0,0.0001040107163134,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540222167969,0.0,0.0,0.0004933816380798,287.3152160644531,294.1499938964844,297.3957214355469,295.6768493652344,298.90899658203125,297.561279296875,288.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052399398759,1.199050192468576e-08,0.0010523874079808,-0.0304569248110055,0.0,0.0,0.0,-0.0107570551335811,60.0,14.632928848266602,0.0,-7.551177816367274e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605224609375,0.0,0.0,9.832766227191314e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605224609375,0.0,0.0,0.0001035437744576,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620178222656,0.0,0.0,7.647707388969138e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600341796875,0.0,0.0,0.0001035437744576,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590270996094,0.0,0.0,0.0004911666619591,287.32086181640625,294.1499938964844,297.3453063964844,295.64825439453125,298.8942565917969,297.5185546875,288.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476756142452,1.1438022085030752e-08,0.0010476642055436,-0.0290110595524311,0.0,0.0,0.0,-0.0104831727221608,60.0,14.486658096313477,0.0,-7.483529884666495e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654968261719,0.0,0.0,9.796564700081944e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16552734375,0.0,0.0,0.0001031625506584,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669921875,0.0,0.0,7.61955016059801e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650085449219,0.0,0.0,0.0001031625506584,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640319824219,0.0,0.0,0.0004893582663498,287.32647705078125,294.1499938964844,297.2953186035156,295.6199951171875,298.8793029785156,297.47576904296875,288.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438149329274,1.0986966891834982e-08,0.0010438038734719,-0.0278304982930421,0.0,0.0,0.0,-0.010259548202157,60.0,14.347530364990234,0.0,-7.42852606094857e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17047119140625,0.0,0.0,9.765510185388848e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705017089844,0.0,0.0,0.0001028355327434,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719665527344,0.0,0.0,7.595396891701967e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16998291015625,0.0,0.0,0.0001028355327434,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16900634765625,0.0,0.0,0.0004878070612903,287.33209228515625,294.1499938964844,297.245849609375,295.5921325683594,298.8641967773437,297.4330139160156,288.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405044304206,1.0600047062325757e-08,0.0010404938366264,-0.0268177073448896,0.0,0.0,0.0,-0.0100677274167537,60.0,14.215330123901367,0.0,-7.38150518486691e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754455566406,0.0,0.0,9.744169074110688e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17547607421875,0.0,0.0,0.0001026108002406,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1769104003906,0.0,0.0,7.57879824959673e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749572753906,0.0,0.0,0.0001026108002406,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739807128906,0.0,0.0,0.0004867410461883,287.3376770019531,294.1499938964844,297.1969909667969,295.56475830078125,298.8482971191406,297.3901062011719,288.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382301406934,1.0334155753355393e-08,0.0010382197797298,-0.0261216703802347,0.0,0.0,0.0,-0.0099359117448329,60.0,14.103328704833984,0.0,-7.34927851908651e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,9.720216621644796e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1804504394531,0.0,0.0,0.000102358571894,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.181884765625,0.0,0.0,7.560168160125613e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.179931640625,0.0,0.0,0.000102358564618,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.178955078125,0.0,0.0,0.0004855445586144,287.34326171875,294.1499938964844,297.1488037109375,295.5378723144531,298.8325500488281,297.3473815917969,288.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356795974075,1.0035726027979308e-08,0.0010356695856899,-0.0253404080867767,0.0,0.0,0.0,-0.0097879758104681,60.0,13.988025665283203,0.0,-7.313191474622728e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853942871094,0.0,0.0,9.703284013085069e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853942871094,0.0,0.0,0.0001021802672767,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18682861328125,0.0,0.0,7.546999404439703e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849060058594,0.0,0.0,0.0001021802672767,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839599609375,0.0,0.0,0.0004846987721975,287.3488464355469,294.1499938964844,297.1014099121094,295.5115966796875,298.8162841796875,297.3046875,288.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033874345012,9.824765889732134e-09,0.0010338645661249,-0.0247881077229976,0.0,0.0,0.0,-0.0096833882853388,60.0,13.884387016296388,0.0,-7.287735570571385e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903381347656,0.0,0.0,9.685436816653235e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903686523437,0.0,0.0,0.0001019923292915,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918029785156,0.0,0.0,7.533117604907602e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898803710937,0.0,0.0,0.0001019923220155,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889343261719,0.0,0.0,0.000483807263663,287.3544311523437,294.1499938964844,297.05487060546875,295.4859924316406,298.800048828125,297.2621459960937,288.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031972351484,9.60240331693285e-09,0.0010319626890122,-0.02420593239367,0.0,0.0,0.0,-0.0095731513574719,60.0,13.779546737670898,0.0,-7.260951662146908e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1953125,0.0,0.0,9.672789019532502e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1953430175781,0.0,0.0,0.0001018591356114,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967468261719,0.0,0.0,7.523280510213226e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1948547363281,0.0,0.0,0.0001018591356114,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19390869140625,0.0,0.0,0.0004831754486076,287.3599853515625,294.1499938964844,297.0093078613281,295.46112060546875,298.78326416015625,297.2200927734375,288.7479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306241456419,9.444818260817556e-09,0.0010306147160008,-0.0237933378666639,0.0,0.0,0.0,-0.0094950264319777,60.0,13.686989784240724,0.0,-7.242000066298715e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002868652344,0.0,0.0,9.658774069976062e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003173828125,0.0,0.0,0.0001017115500872,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20172119140625,0.0,0.0,7.512379670515656e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998291015625,0.0,0.0,0.0001017115428112,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988830566406,0.0,0.0,0.0004824753850698,287.3655700683594,294.1499938964844,296.9647521972656,295.4370422363281,298.7666015625,297.17791748046875,288.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291306534782,9.270202383504513e-09,0.0010291213402524,-0.023336136713624,0.0,0.0,0.0,-0.0094084609299898,60.0,13.591368675231934,0.0,-7.221029107995491e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20526123046875,0.0,0.0,9.649412095313892e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20526123046875,0.0,0.0,0.0001016129681374,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,7.505098619731143e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048034667969,0.0,0.0,0.0001016129608615,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,0.000482007744722,287.3711242675781,294.1499938964844,296.9213562011719,295.4138488769531,298.74932861328125,297.13677978515625,288.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281328577548,9.153564128894232e-09,0.0010281236609444,-0.0230307355523109,0.0,0.0,0.0,-0.009350636973977,60.0,13.508106231689451,0.0,-7.207038521528375e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102355957031,0.0,0.0,9.638514165999368e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102355957031,0.0,0.0,0.000101498204458,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2116394042969,0.0,0.0,7.49662212911062e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20977783203125,0.0,0.0,0.000101498204458,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0004814633575733,287.376708984375,294.1499938964844,296.879150390625,295.3916015625,298.7322692871094,297.0952453613281,288.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269717313349,9.017784741160996e-09,0.0010269626509398,-0.0226752031594514,0.0,0.0,0.0,-0.0092833256348967,60.0,13.420870780944824,0.0,-7.19076851396494e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,9.63073398452252e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,0.0001014162771753,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165832519531,0.0,0.0,7.490571442758664e-05,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147521972656,0.0,0.0,0.0001014162771753,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138061523437,0.0,0.0,0.0004810747632291,287.3822631835937,294.1499938964844,296.8382263183594,295.370361328125,298.7149353027344,297.0543212890625,288.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261432034894,8.92085605386228e-09,0.0010261342395097,-0.0224213954061269,0.0,0.0,0.0,-0.0092352759093046,60.0,13.340739250183104,0.0,-7.179164640547242e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201843261719,0.0,0.0,9.62387421168387e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201843261719,0.0,0.0,0.0001013440414681,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215576171875,0.0,0.0,7.485235983040184e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,0.0001013440414681,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21881103515625,0.0,0.0,0.0004807320947293,287.3878479003906,294.1499938964844,296.7987060546875,295.3502197265625,298.69744873046875,297.01385498046875,288.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025412348099,8.835391973605056e-09,0.0010254035005345,-0.0221976060420274,0.0,0.0,0.0,-0.0091929081827402,60.0,13.264002799987791,0.0,-7.168941351665127e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.0,0.0,9.618866170058028e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,0.0001012912980513,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265319824219,0.0,0.0,7.48134043533355e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247009277344,0.0,0.0,0.0001012912980513,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,0.0004804819182027,287.3934326171875,294.1499938964844,296.7606201171875,295.33123779296875,298.6796264648437,296.97509765625,288.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248769540339,8.772989446015345e-09,0.0010248682228848,-0.0220342017710208,0.0,0.0,0.0,-0.009161964058876,60.0,13.195314407348633,0.0,-7.161482074025116e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301330566406,0.0,0.0,9.613622387405484e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23016357421875,0.0,0.0,0.000101236080809,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23150634765625,0.0,0.0,7.4772622610908e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,0.000101236080809,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,0.0004802199837286,287.39898681640625,294.1499938964844,296.72412109375,295.3134765625,298.661865234375,296.9356689453125,288.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024319557473,8.70766303506798e-09,0.0010243108263239,-0.0218631364405155,0.0,0.0,0.0,-0.0091295847669243,60.0,13.125018119812012,0.0,-7.153676051530057e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
