time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,9.61093683145009e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,0.0001012077991617,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,7.475173333659768e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,0.0001012077991617,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337951660156,0.0,0.0,0.000480085844174,287.4045715332031,294.1499938964844,296.68927001953125,295.2969970703125,298.6437072753906,296.8993225097656,288.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240322444587,8.674202689462618e-09,0.0010240235133096,-0.0217755176126956,0.0,0.0,0.0,-0.0091129913926124,60.0,13.066818237304688,0.0,-7.149679959184142e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401428222656,0.0,0.0,9.607358515495434e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401428222656,0.0,0.0,0.0001011701242532,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,7.472390279872343e-05,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,0.0001011701242532,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388000488281,0.0,0.0,0.0004799071175511,287.41015625,294.1499938964844,296.6561279296875,295.28192138671875,298.62567138671875,296.8612670898437,288.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236519156023,8.629625014577869e-09,0.0010236433008685,-0.021658781915903,0.0,0.0,0.0,-0.0090908966958522,60.0,13.00346851348877,0.0,-7.144357994093299e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,9.60611505433917e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,0.0001011570275295,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464904785156,0.0,0.0,7.471423305105418e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,0.0001011570275295,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,0.0004798449808731,287.4157409667969,294.1499938964844,296.62481689453125,295.2682800292969,298.6073303222656,296.8270874023437,288.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235185036435,8.6141307420462e-09,0.0010235098889097,-0.0216182097792625,0.0,0.0,0.0,-0.0090832114219665,60.0,12.953117370605469,0.0,-7.142508451352114e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,9.604285150999203e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25018310546875,0.0,0.0,0.0001011377535178,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,7.469999400200322e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,0.0001011377535178,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24884033203125,0.0,0.0,0.0004797535657417,287.4213256835937,294.1499938964844,296.59539794921875,295.2561340332031,298.5890808105469,296.79107666015625,288.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233245557174,8.591331202012498e-09,0.0010233159409835,-0.021558504551649,0.0,0.0,0.0,-0.0090719135478138,60.0,12.897850036621094,0.0,-7.139787072674153e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,9.603921353118494e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,0.0001011339263641,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,7.469717093044892e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547302246094,0.0,0.0,0.0001011339263641,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,0.0004797354340553,287.4269104003906,294.1499938964844,296.5679626464844,295.2455749511719,298.5706787109375,296.75909423828125,288.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232845088467,8.586804156607286e-09,0.0010232758941128,-0.0215466506779193,0.0,0.0,0.0,-0.009069662541151,60.0,12.854077339172363,0.0,-7.139247060194975e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601928710937,0.0,0.0,9.603500075172632e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601928710937,0.0,0.0,0.0001011294880299,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615051269531,0.0,0.0,7.469388947356492e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.259765625,0.0,0.0,0.0001011294880299,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,0.000479714362882,287.4324951171875,294.1499938964844,296.5426330566406,295.2366943359375,298.5522766113281,296.72576904296875,288.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232410859316,8.581553245790019e-09,0.0010232324711978,-0.0215328987687826,0.0,0.0,0.0,-0.0090670669451355,60.0,12.807853698730469,0.0,-7.138620361502035e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,9.603724902262913e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,0.0001011318527162,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665100097656,0.0,0.0,7.469563570339233e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,0.0001011318527162,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.263916015625,0.0,0.0,0.0004797255969606,287.4380798339844,294.1499938964844,296.5194396972656,295.22955322265625,298.5338439941406,296.6945495605469,288.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232648346573,8.584354560525753e-09,0.0010232562199234,-0.0215402338653802,0.0,0.0,0.0,-0.0090684546157717,60.0,12.767914772033691,0.0,-7.138955027130578e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,9.604246588423848e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.270263671875,0.0,0.0,0.0001011373460642,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,7.469969568774104e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0001011373460642,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689514160156,0.0,0.0,0.0004797516448888,287.4436950683594,294.1499938964844,296.4984741210937,295.22418212890625,298.515380859375,296.6650085449219,288.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233203647658,8.590855138379538e-09,0.0010233118664473,-0.0215572565793991,0.0,0.0,0.0,-0.0090716769918799,60.0,12.732282638549805,0.0,-7.139730229255292e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752685546875,0.0,0.0,9.60488905548118e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752990722656,0.0,0.0,0.0001011441127047,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,7.470469427062199e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748413085937,0.0,0.0,0.0001011441127047,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27398681640625,0.0,0.0,0.0004797837464138,287.44927978515625,294.1499938964844,296.4798889160156,295.220703125,298.4969787597656,296.6366271972656,288.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233871871605,8.598857625941037e-09,0.0010233785724267,-0.0215782169252634,0.0,0.0,0.0,-0.0090756360441446,60.0,12.699018478393556,0.0,-7.14068590923489e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,9.605838567949831e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,0.0001011541098705,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,7.471207936760038e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799072265625,0.0,0.0,0.0001011541098705,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,0.0004798311856575,287.45489501953125,294.1499938964844,296.46368408203125,295.2191467285156,298.4786071777344,296.61163330078125,288.84796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234896326437,8.610689938848282e-09,0.0010234810179099,-0.0216092001646757,0.0,0.0,0.0,-0.0090815080329775,60.0,12.673932075500488,0.0,-7.142097757650846e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853698730469,0.0,0.0,9.606810635887086e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,0.0001011643544188,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,7.471963908756152e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2849426269531,0.0,0.0,0.0001011643471429,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841186523437,0.0,0.0,0.0004798797599505,287.4604797363281,294.1499938964844,296.45001220703125,295.2196350097656,298.4602355957031,296.5866394042969,288.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.62280735702825e-09,0.0010235836962237,-0.0216409303247928,0.0,0.0,0.0,-0.0090875104069709,60.0,12.648852348327637,0.0,-7.143543712118118e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,9.608091932022944e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,0.0001011778367683,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,7.472959987353534e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900085449219,0.0,0.0,0.0001011778367683,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891845703125,0.0,0.0,0.0004799437301699,287.4660949707031,294.1499938964844,296.438232421875,295.2217102050781,298.4420166015625,296.5653686523437,288.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237296810373,8.638767035051842e-09,0.0010237209498882,-0.0216827224940061,0.0,0.0,0.0,-0.0090954266488552,60.0,12.631261825561523,0.0,-7.145449387735425e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,9.60939287324436e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,0.0001011915446724,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,7.473972800653428e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,0.0001011915446724,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,0.0004800087481271,287.4717102050781,294.1499938964844,296.4277648925781,295.2248229980469,298.4237670898437,296.54412841796875,288.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238675167784,8.654983396638727e-09,0.0010238589020445,-0.0217251889407634,0.0,0.0,0.0,-0.0091034621000289,60.0,12.613677024841309,0.0,-7.147385616690374e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,9.611406858311966e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,0.0001012127540889,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,7.475538586732e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,0.0001012127468129,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,0.000480109360069,287.47735595703125,294.1499938964844,296.4184875488281,295.22900390625,298.4057006835937,296.525634765625,288.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240832343697,8.680075325173675e-09,0.0010240745032206,-0.0217908937484025,0.0,0.0,0.0,-0.009115906432271,60.0,12.601665496826172,0.0,-7.150381264864336e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.613454312784596e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,0.0001012343127513,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,7.477131293853745e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,0.0001012343054753,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,0.0004802116309292,287.48297119140625,294.1499938964844,296.410400390625,295.2341613769531,298.3876037597656,296.50714111328125,288.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242998832836,8.705582921209043e-09,0.0010242911521345,-0.0218576900660991,0.0,0.0,0.0,-0.0091285444796085,60.0,12.58966064453125,0.0,-7.153428072115275e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,9.61667683441192e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,0.0001012682478176,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,7.479637861251831e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,0.0001012682478176,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,0.0004803726042155,287.48858642578125,294.1499938964844,296.4034423828125,295.2402648925781,298.36968994140625,296.4914855957031,288.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246448218822,8.745737467563686e-09,0.0010246360907331,-0.0219628382474184,0.0,0.0,0.0,-0.0091484580188989,60.0,12.583430290222168,0.0,-7.158224946124393e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,9.620298078516498e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,0.0001013063811114,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,7.482454384444281e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,0.0001013063811114,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,0.0004805534845218,287.4942321777344,294.1499938964844,296.3975830078125,295.24725341796875,298.351806640625,296.4766540527344,288.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250307386741,8.790856043106032e-09,0.0010250220075249,-0.0220809839665889,0.0,0.0,0.0,-0.0091708255931735,60.0,12.578824043273926,0.0,-7.163617254946075e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,9.62475678534247e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,0.0001013533328659,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,7.485922105843201e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,0.00010135332559,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,0.0004807762161362,287.4998474121094,294.1499938964844,296.39276123046875,295.255126953125,298.3340759277344,296.4633178710937,288.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255057131871,8.846405386009337e-09,0.0010254968656226,-0.0222264435142278,0.0,0.0,0.0,-0.0091983638703823,60.0,12.577397346496582,0.0,-7.170258697897226e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,9.630971908336504e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,0.0001014187801047,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,7.490755524486303e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,0.0001014187728287,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,0.0004810866666957,287.5055236816406,294.1499938964844,296.388916015625,295.2637939453125,298.3167724609375,296.4537658691406,288.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261661373078,8.923838556995634e-09,0.0010261571733281,-0.0224292073398828,0.0,0.0,0.0,-0.009236741811037,60.0,12.583324432373049,0.0,-7.17952204354333e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.636251343181355e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,0.0001014743756968,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,7.494862074963748e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,0.0001014743756968,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,0.0004813504056073,287.5111694335937,294.1499938964844,296.38604736328125,295.2732238769531,298.2992553710937,296.4427795410156,288.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267292382195,8.989623268007563e-09,0.0010267202742397,-0.0226014647632837,0.0,0.0,0.0,-0.0092693557962775,60.0,12.586511611938477,0.0,-7.187396278141024e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.644480451242998e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,0.000101561032352,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,7.501262734876946e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,0.000101561032352,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,0.0004817614681087,287.516845703125,294.1499938964844,296.3840637207031,295.28338623046875,298.2823486328125,296.436767578125,288.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276059620082,9.092151920242486e-09,0.0010275968816131,-0.0228699333965778,0.0,0.0,0.0,-0.0093201836571097,60.0,12.599774360656738,0.0,-7.1996772987859e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.65109356911853e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,0.0001016306705423,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,7.506406109314412e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,0.0001016306632664,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,0.0004820917965844,287.52252197265625,294.1499938964844,296.3829650878906,295.2942199707031,298.2651672363281,296.42828369140625,288.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283108567819,9.174541126810707e-09,0.0010283017763867,-0.0230856612324714,0.0,0.0,0.0,-0.0093610296025872,60.0,12.608081817626951,0.0,-7.209553842812967e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.660499199526384e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,0.0001017297181533,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,7.513722084695473e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,0.0001017297181533,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,0.0004825616488233,287.5281982421875,294.1499938964844,296.3826599121094,295.3056945800781,298.2485046386719,296.4237976074219,288.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293129598721,9.291732716576462e-09,0.0010293036466464,-0.0233925133943557,0.0,0.0,0.0,-0.0094191255047917,60.0,12.624978065490724,0.0,-7.223613351925452e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.668692655395716e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,0.0001018159964587,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,7.520094368373975e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0001018159964587,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,0.0004829709068872,287.5339050292969,294.1499938964844,296.3831481933594,295.3177490234375,298.2315979003906,296.417236328125,288.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301858419552,9.393815503244696e-09,0.0010301764123141,-0.0236598011106252,0.0,0.0,0.0,-0.0094697317108511,60.0,12.63767147064209,0.0,-7.235871635202784e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.67931846389547e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.0001019278861349,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,7.528358401032165e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0001019278861349,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,0.0004835016734432,287.53961181640625,294.1499938964844,296.3843688964844,295.3303527832031,298.2152709960937,296.41473388671875,288.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313178645446,9.526201161236258e-09,0.0010313083184882,-0.0240064207464456,0.0,0.0,0.0,-0.0095353601500391,60.0,12.65893840789795,0.0,-7.251784239770134e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.688897989690304e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,0.0001020287672872,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,7.53580970922485e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,0.0001020287672872,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0004839801986236,287.5452880859375,294.1499938964844,296.3862609863281,295.3434753417969,298.1986389160156,296.4099426269531,288.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323384776711,9.64555812998924e-09,0.0010323288151994,-0.0243189204484224,0.0,0.0,0.0,-0.0095945298671722,60.0,12.675861358642578,0.0,-7.266145729545316e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,9.69974134932272e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,0.000102142956166,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,7.54424327169545e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,0.000102142956166,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.000484521879116,287.5509948730469,294.1499938964844,296.3887939453125,295.3570251464844,298.1820983886719,296.4061279296875,288.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334944818168,9.780661613945084e-09,0.0010334847029298,-0.0246726423501968,0.0,0.0,0.0,-0.009661509655416,60.0,12.695573806762695,0.0,-7.282419289822428e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,9.711174061521888e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,0.0001022633441607,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,7.553135219495744e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,0.0001022633441607,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,0.0004850929544772,287.55670166015625,294.1499938964844,296.39190673828125,295.3710021972656,298.1657409667969,296.4036560058594,288.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347128845751,9.923104116182913e-09,0.0010347028728574,-0.0250455662608146,0.0,0.0,0.0,-0.009732125326991,60.0,12.718214988708496,0.0,-7.29959666045943e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,9.723305993247776e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,0.0001023911027004,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,7.562571408925578e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,0.0001023911027004,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,0.0004856989835388,287.5624694824219,294.1499938964844,296.39556884765625,295.3853454589844,298.1501159667969,296.4042053222656,288.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360039304941,1.0074261425074836e-08,0.0010359938023611,-0.0254412982612848,0.0,0.0,0.0,-0.0098070530220866,60.0,12.746131896972656,0.0,-7.317846950627428e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.735197090776636e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,0.000102516321931,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,7.571819878648967e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,0.000102516321931,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0004862929636146,287.5682067871094,294.1499938964844,296.3997497558594,295.4000244140625,298.1340637207031,296.4032592773437,288.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372719261795,1.0222414914551337e-08,0.0010372616816312,-0.0258291512727737,0.0,0.0,0.0,-0.0098805036395788,60.0,12.771926879882812,0.0,-7.33575618028226e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.74773574853316e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,0.0001026483587338,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,7.581572572235018e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,0.0001026483587338,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,0.0004869192780461,287.573974609375,294.1499938964844,296.4043884277344,295.4149475097656,298.118896484375,296.4057312011719,288.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386068606749,1.0378634840435552e-08,0.0010385964997112,-0.0262381117790937,0.0,0.0,0.0,-0.0099579440429806,60.0,12.803128242492676,0.0,-7.354664433023572e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,9.760219836607575e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,0.000102779820736,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,7.591281610075384e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,0.000102779820736,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,0.0004875428858213,287.5797119140625,294.1499938964844,296.409423828125,295.4301147460937,298.10321044921875,296.40643310546875,288.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399384191259,1.0534178862542376e-08,0.0010399278253316,-0.0266452860087156,0.0,0.0,0.0,-0.0100350603461265,60.0,12.831865310668944,0.0,-7.373515131803289e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.772839257493617e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,0.0001029127161018,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,7.601097604492679e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,0.0001029127088258,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,0.000488173274789,287.58551025390625,294.1499938964844,296.41485595703125,295.44549560546875,298.0883178710937,296.40966796875,288.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412815026938,1.0691413088181892e-08,0.0010412707924842,-0.0270568784326314,0.0,0.0,0.0,-0.0101129999384284,60.0,12.864148139953612,0.0,-7.392595335886656e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.785684233065696e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,0.0001030479688779,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,7.611087494296953e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,0.0001030479688779,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,0.0004888148978352,287.5912780761719,294.1499938964844,296.42059326171875,295.46099853515625,298.0730285644531,296.4119873046875,288.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426517110317,1.0851449516735556e-08,0.0010426408844068,-0.0274757836014032,0.0,0.0,0.0,-0.0101923448964953,60.0,12.89559268951416,0.0,-7.4120407589362e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.798374958336352e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,0.0001031816136674,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,7.620958058396354e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,0.0001031816063914,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,0.0004894488374702,287.5970764160156,294.1499938964844,296.4266052246094,295.4765930175781,298.05816650390625,296.4154357910156,288.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440021287649,1.1009566591724253e-08,0.0010439910693094,-0.0278896577656269,0.0,0.0,0.0,-0.0102707212790846,60.0,12.928199768066406,0.0,-7.431277992964169e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,9.811188647290692e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,0.0001033165463013,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,7.630924665136263e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,0.0001033165463013,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,0.0004900888889096,287.60284423828125,294.1499938964844,296.432861328125,295.4922180175781,298.0433044433594,296.4192199707031,288.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453690774738,1.1169223768092706e-08,0.0010453579016029,-0.028307544067502,0.0,0.0,0.0,-0.0103498781099915,60.0,12.961578369140623,0.0,-7.45072767927013e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.823878644965588e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,0.0001034501765388,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,7.640794501639903e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,0.0001034501765388,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,0.000490722770337,287.608642578125,294.1499938964844,296.4393005371094,295.50787353515625,298.0285949707031,296.4235534667969,288.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467212414368,1.1327333737654044e-08,0.0010467099491506,-0.0287213679403066,0.0,0.0,0.0,-0.0104282600805163,60.0,12.995380401611328,0.0,-7.470013940746868e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,9.836404205998406e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,0.0001035820750985,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,7.650536281289533e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,0.0001035820750985,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,0.0004913484444841,287.6144714355469,294.1499938964844,296.44586181640625,295.52349853515625,298.0140991210937,296.4283752441406,288.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048055710271,1.1483391126887454e-08,0.0010480443015694,-0.0291298069059848,0.0,0.0,0.0,-0.010505624115467,60.0,13.02956199645996,0.0,-7.489074249633634e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.84896469162777e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,0.0001037143520079,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,7.660305709578097e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,0.0001037143447319,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,0.0004919759230688,287.6202697753906,294.1499938964844,296.4525451660156,295.5390319824219,297.99957275390625,296.43316650390625,288.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493923909962,1.1639891717152297e-08,0.001049380749464,-0.0295393913984298,0.0,0.0,0.0,-0.0105831995606422,60.0,13.06374168395996,0.0,-7.508213428764068e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
