time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.861020953394473e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,0.0001038413101923,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,7.669683691347018e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,0.0001038413101923,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,0.0004925781395286,287.6260986328125,294.1499938964844,296.45928955078125,295.554443359375,297.9853820800781,296.4386901855469,289.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506787803024,1.1790111997811437e-08,0.0010506670223549,-0.0299325231462717,0.0,0.0,0.0,-0.0106576783582568,60.0,13.09815788269043,0.0,-7.526607248564687e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.87269086181186e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,0.0001039642011164,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,7.67875972087495e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,0.0001039641938405,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0004931610892526,287.6319274902344,294.1499938964844,296.4660339355469,295.5696716308594,297.9715270996094,296.44439697265625,289.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051920466125,1.1935508581473186e-08,0.0010519084753468,-0.0303130224347114,0.0,0.0,0.0,-0.010729749687016,60.0,13.132037162780762,0.0,-7.544431923633965e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,9.883733582682908e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0001040804781951,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,7.687348261242732e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,0.0001040804781951,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,0.0004937126650474,287.6377868652344,294.1499938964844,296.4727478027344,295.58465576171875,297.95819091796875,296.45068359375,289.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530980071052,1.2073092747755254e-08,0.0010530858999118,-0.0306730605661869,0.0,0.0,0.0,-0.0107979597523808,60.0,13.165571212768556,0.0,-7.561317971749304e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,9.89477994153276e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,0.0001041968062054,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,7.695940439589322e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,0.0001041968062054,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,0.0004942644736729,287.6436462402344,294.1499938964844,296.4793701171875,295.5993957519531,297.9448547363281,296.4569396972656,289.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542748495936,1.2210730204742504e-08,0.0010542626259848,-0.0310332272201776,0.0,0.0,0.0,-0.0108661921694874,60.0,13.199100494384766,0.0,-7.57822959940313e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.906238847179338e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,0.0001043174706865,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,7.704852032475173e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,0.0001043174706865,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,0.0004948368296027,287.64947509765625,294.1499938964844,296.4858703613281,295.61383056640625,297.9312438964844,296.4631652832031,289.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554968612268,1.2353498668460361e-08,0.0010554845212027,-0.0314068086445331,0.0,0.0,0.0,-0.0109369736164808,60.0,13.233506202697754,0.0,-7.595791373660178e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,9.915937698679043e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,0.0001044196105794,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,7.71239647292532e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,0.0001044196033035,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,0.0004953213501721,287.6553649902344,294.1499938964844,296.4922180175781,295.6278991699219,297.91845703125,296.4691162109375,289.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565316770225,1.247434688878002e-08,0.0010565192205831,-0.0317230187356472,0.0,0.0,0.0,-0.0109968902543187,60.0,13.264004707336426,0.0,-7.610672980717936e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.92715868051164e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,0.0001045377721311,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,7.721123256487772e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,0.0001045377648551,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,0.0004958818899467,287.6612243652344,294.1499938964844,296.4983215332031,295.6415710449219,297.9052124023437,296.4754333496094,289.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577287757769,1.2614157718360277e-08,0.0010577162029221,-0.0320888347923755,0.0,0.0,0.0,-0.0110662076622247,60.0,13.297625541687012,0.0,-7.6279071947738e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.936653077602386e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,0.0001046377510647,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,7.728508353466168e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,0.0001046377510647,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,0.0004963561077602,287.6670837402344,294.1499938964844,296.5041809082031,295.65478515625,297.8922424316406,296.4815979003906,289.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587360011413,1.2732449761188036e-08,0.0010587231954559,-0.0323983468115329,0.0,0.0,0.0,-0.0111248278990387,60.0,13.328341484069824,0.0,-7.64250529527999e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.945941565092652e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,0.0001047355617629,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,7.73573192418553e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,0.0001047355544869,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,0.0004968200810253,287.6729736328125,294.1499938964844,296.5097351074219,295.6675109863281,297.8793334960937,296.4877014160156,289.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597259970381,1.2848176744739705e-08,0.0010597131913527,-0.0327011309564113,0.0,0.0,0.0,-0.0111822001636028,60.0,13.358623504638672,0.0,-7.656799283495276e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,9.953939297702163e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,0.0001048197809723,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,7.741952867945656e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,0.0001048197809723,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,0.0004972196184098,287.6788330078125,294.1499938964844,296.51495361328125,295.6797180175781,297.866943359375,296.4930114746094,289.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060580369085,1.2947829475251638e-08,0.0010605674469843,-0.0329618491232395,0.0,0.0,0.0,-0.0112316133454442,60.0,13.384899139404297,0.0,-7.669118673447883e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,9.963004413293676e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,0.0001049152415362,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,7.7490032708738e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,0.0001049152342602,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,0.0004976724158041,287.6847229003906,294.1499938964844,296.5197448730469,295.6913146972656,297.8542785644531,296.4989318847656,289.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615478968247,1.3060778236706485e-08,0.0010615347418934,-0.0332573466002941,0.0,0.0,0.0,-0.0112876147031784,60.0,13.41402530670166,0.0,-7.683092917432077e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,9.969271195586772e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,0.0001049812271958,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,7.753877434879541e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,0.0001049812271958,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,0.0004979854566045,287.6906433105469,294.1499938964844,296.5241394042969,295.7022705078125,297.8423767089844,296.5031433105469,289.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622149566188,1.3138858001582321e-08,0.0010622018016874,-0.0334616154432296,0.0,0.0,0.0,-0.0113263186067342,60.0,13.434876441955566,0.0,-7.692761272437566e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,9.977407898986712e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,0.0001050669234246,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,7.76020679040812e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,0.0001050669161486,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,0.0004983919207006,287.696533203125,294.1499938964844,296.52801513671875,295.71258544921875,297.830078125,296.5084533691406,289.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630834149196,1.3240247120904769e-08,0.0010630701435729,-0.0337268598377704,0.0,0.0,0.0,-0.0113765895366668,60.0,13.461222648620604,0.0,-7.705325089091275e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.982861229218544e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,0.0001051243380061,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,7.764447218505666e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,0.0001051243380061,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,0.0004986643325537,287.7024230957031,294.1499938964844,296.5313720703125,295.7221374511719,297.8182983398437,296.5121459960937,289.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636635124683,1.330818655276289e-08,0.0010636502411216,-0.03390459343791,0.0,0.0,0.0,-0.0114102652296423,60.0,13.479711532592772,0.0,-7.713749283766448e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.989716636482626e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,0.0001051965373335,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,7.769779767841101e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,0.0001051965373335,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,0.0004990067682228,287.70831298828125,294.1499938964844,296.5341491699219,295.73095703125,297.8062438964844,296.516845703125,289.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643947171047,1.3393609776812813e-08,0.0010643813293427,-0.0341280587017536,0.0,0.0,0.0,-0.0114526161924004,60.0,13.502944946289062,0.0,-7.72434844975578e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.994102583732456e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,0.0001052427178365,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,7.77319073677063e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166320800781,0.0,0.0,0.0001052427178365,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,0.0004992258618585,287.7142333984375,294.1499938964844,296.53631591796875,295.73895263671875,297.794677734375,296.5195617675781,289.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648610768839,1.344825140137118e-08,0.0010648476891219,-0.0342709980905056,0.0,0.0,0.0,-0.0114796999841928,60.0,13.517380714416504,0.0,-7.731132001254083e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.999705071095376e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,0.0001053017185768,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,7.777549035381526e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,0.0001053017185768,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,0.0004995057242922,287.7201232910156,294.1499938964844,296.5378112792969,295.7460632324219,297.7828369140625,296.5234680175781,289.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654586367309,1.351806222515961e-08,0.0010654451325535,-0.0344536155462265,0.0,0.0,0.0,-0.0115143107250332,60.0,13.536832809448242,0.0,-7.739802754258562e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,0.0001000377378659,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,0.0001053445594152,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,7.780713349347934e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52752685546875,0.0,0.0,0.0001053445594152,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,0.0004997089854441,287.7260437011719,294.1499938964844,296.5386047363281,295.7522888183594,297.7711486816406,296.5264587402344,289.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658882092684,1.3568750567571897e-08,0.0010658745886757,-0.0345862135291099,0.0,0.0,0.0,-0.0115394191816449,60.0,13.551581382751465,0.0,-7.746102426153811e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,0.0001000736956484,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,0.0001053824307746,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,7.783509499859065e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,0.0001053824234986,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,0.000499888556078,287.7319641113281,294.1499938964844,296.53863525390625,295.757568359375,297.75958251953125,296.52880859375,289.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662715649232,1.3613553839775251e-08,0.0010662579443305,-0.0347034111618995,0.0,0.0,0.0,-0.0115616312250494,60.0,13.563817977905272,0.0,-7.751671660116699e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,0.0001000996780931,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,0.0001054097883752,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,7.785530760884285e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,0.0001054097883752,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,0.0005000183591619,287.73785400390625,294.1499938964844,296.5378723144531,295.7618408203125,297.7481994628906,296.5292663574219,289.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066550379619,1.3645930607708578e-08,0.0010665367590263,-0.0347881019115448,0.0,0.0,0.0,-0.0115776918828487,60.0,13.569746017456056,0.0,-7.755697595257517e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,0.0001001307246042,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,0.0001054424865287,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,7.787945651216432e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,0.0001054424792528,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,0.0005001734825782,287.7437744140625,294.1499938964844,296.5362548828125,295.7650756835937,297.7367553710937,296.5306701660156,289.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668815812096,1.3684614330600198e-08,0.0010668679606169,-0.0348892882466316,0.0,0.0,0.0,-0.0115968706086277,60.0,13.578801155090332,0.0,-7.760509390664083e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,0.0001001449563773,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,0.0001054574677255,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,7.78905232436955e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,0.0001054574677255,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,0.0005002445541322,287.7496643066406,294.1499938964844,296.53375244140625,295.7672119140625,297.7256164550781,296.5289306640625,289.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670335032045,1.3702345924571093e-08,0.0010670197661966,-0.0349356681108474,0.0,0.0,0.0,-0.0116056622937321,60.0,13.577338218688965,0.0,-7.762715625858618e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,0.0001001680575427,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,0.0001054817912518,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,7.790848758304492e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549011230469,0.0,0.0,0.0001054817912518,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,0.0005003599217161,287.7555847167969,294.1499938964844,296.5303039550781,295.7682189941406,297.7143249511719,296.529052734375,289.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672801872715,1.3731124681726214e-08,0.0010672664502635,-0.0350109450519084,0.0,0.0,0.0,-0.0116199320182204,60.0,13.582249641418455,0.0,-7.766296761246849e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,0.0001001749260467,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,0.0001054890235536,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,7.791382813593373e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603942871094,0.0,0.0,0.0001054890235536,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,0.000500394264236,287.7615051269531,294.1499938964844,296.5259094238281,295.7680358886719,297.7032165527344,296.5257873535156,289.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673528304323,1.3739681392621604e-08,0.0010673390934243,-0.0350333303213119,0.0,0.0,0.0,-0.01162417139858,60.0,13.575689315795898,0.0,-7.767361864807756e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,0.0001001876662485,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,0.0001055024476954,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,7.792374526616186e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,0.0001055024404195,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0005004578852094,287.76739501953125,294.1499938964844,296.5204772949219,295.76666259765625,297.6920471191406,296.52423095703125,289.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674878722056,1.3755560246409004e-08,0.0010674741351976,-0.0350748635828495,0.0,0.0,0.0,-0.0116320392116904,60.0,13.57486629486084,0.0,-7.769337884155902e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,0.0001001887649181,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,0.0001055035972967,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,7.792459655320272e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,0.0001055035972967,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,0.0005004633567295,287.7733154296875,294.1499938964844,296.51397705078125,295.76397705078125,297.68096923828125,296.51934814453125,289.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675000958144,1.3756928929353762e-08,0.0010674862423911,-0.0350784435868263,0.0,0.0,0.0,-0.0116327200084924,60.0,13.563273429870604,0.0,-7.769508414412486e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771484375,0.0,0.0,0.0001001928249024,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771484375,0.0,0.0,0.0001055078828358,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,7.792775431880727e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,0.0001055078755598,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,0.0005004836712032,287.7792053222656,294.1499938964844,296.50634765625,295.7599792480469,297.6698608398437,296.5158386230469,289.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675420053303,1.3761990658167632e-08,0.0010675282683223,-0.035091683268547,0.0,0.0,0.0,-0.0116352224722504,60.0,13.556075096130373,0.0,-7.770138665819104e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,0.0001001907585305,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,0.0001055057000485,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,7.792614633217454e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,0.0001055057000485,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,0.0005004733684472,287.7851257324219,294.1499938964844,296.4975891113281,295.754638671875,297.6588134765625,296.5107421875,289.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675187222659,1.3759410499858404e-08,0.0010675049852579,-0.0350849367678165,0.0,0.0,0.0,-0.01163393817842,60.0,13.543289184570312,0.0,-7.76981750050254e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.0001001859636744,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.0001055006505339,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,7.792241376591846e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,0.0001055006505339,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,0.0005004493868909,287.7910461425781,294.1499938964844,296.48760986328125,295.74786376953125,297.6477355957031,296.50445556640625,289.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674676159396,1.3753435723629082e-08,0.0010674538789317,-0.0350693091750144,0.0,0.0,0.0,-0.0116309756413102,60.0,13.52697467803955,0.0,-7.769074272800935e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,0.0001001801720121,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,0.0001054945532814,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,7.791790994815528e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,0.0001054945532814,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,0.0005004204576835,287.79693603515625,294.1499938964844,296.47637939453125,295.7396545410156,297.6366271972656,296.4963684082031,289.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674078948795,1.3746222826682697e-08,0.0010673941578716,-0.0350504405796527,0.0,0.0,0.0,-0.011627409607172,60.0,13.505635261535645,0.0,-7.768176146782937e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,0.0001001697091851,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,0.0001054835302056,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,7.790977542754263e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,0.0001054835302056,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,0.000500368187204,287.8028259277344,294.1499938964844,296.4638671875,295.7299499511719,297.6255187988281,296.4873962402344,289.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672942735254,1.3733181702946242e-08,0.0010672805365175,-0.03501633182168,0.0,0.0,0.0,-0.0116209341213107,60.0,13.481853485107422,0.0,-7.76655326717446e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,0.0001001589189399,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,0.0001054721724358,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,7.790138624841347e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043395996094,0.0,0.0,0.0001054721724358,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,0.0005003142869099,287.8087463378906,294.1499938964844,296.45001220703125,295.7186889648437,297.6144104003906,296.4783935546875,289.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671810014173,1.3719742675277756e-08,0.0010671672644093,-0.0349811762571334,0.0,0.0,0.0,-0.0116142807528376,60.0,13.458065032958984,0.0,-7.764880649574479e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.610107421875,0.0,0.0,0.0001001533601083,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.610107421875,0.0,0.0,0.0001054663152899,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,7.789705705363303e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,0.0001054663152899,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,0.0005002865218557,287.81463623046875,294.1499938964844,296.4352111816406,295.70587158203125,297.6032409667969,296.4672241210937,289.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671199997887,1.3712811330890418e-08,0.001067106379196,-0.0349630452692508,0.0,0.0,0.0,-0.0116108357906341,60.0,13.427572250366213,0.0,-7.764018050693269e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156005859375,0.0,0.0,0.0001001484124572,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156005859375,0.0,0.0,0.0001054611057043,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,7.789320807205513e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,0.0001054610984283,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,0.0005002617835998,287.8205261230469,294.1499938964844,296.41998291015625,295.69158935546875,297.592041015625,296.4559326171875,289.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067069126293,1.370664648447928e-08,0.001067055389285,-0.0349469184875488,0.0,0.0,0.0,-0.01160778850317,60.0,13.396684646606444,0.0,-7.763250664538648e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62109375,0.0,0.0,0.0001001576893031,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,0.0001054708700394,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,7.79004258220084e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,0.0001054708700394,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,0.0005003081751056,287.826416015625,294.1499938964844,296.404296875,295.6759033203125,297.58074951171875,296.4427185058594,289.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671661002561,1.3718203462076417e-08,0.0010671523632481,-0.0349771529436111,0.0,0.0,0.0,-0.0116135086864233,60.0,13.35998821258545,0.0,-7.764688803035824e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,0.0001001667405944,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,0.0001054804088198,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,7.790746894897893e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,0.0001054804088198,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257629394531,0.0,0.0,0.0005003534024581,287.83233642578125,294.1499938964844,296.38818359375,295.6588439941406,297.5694580078125,296.42950439453125,289.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672636562958,1.3729486880720287e-08,0.0010672499192878,-0.0350066646933555,0.0,0.0,0.0,-0.0116191077977418,60.0,13.323286056518556,0.0,-7.766092835481686e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,0.0001001901764539,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,0.000105505088868,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,7.792569522280246e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,0.0001055050815921,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,0.0005004704580642,287.8382263183594,294.1499938964844,296.37164306640625,295.6404724121094,297.5580749511719,296.41510009765625,289.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675132507458,1.3758686634446349e-08,0.0010674995137378,-0.0350830443203449,0.0,0.0,0.0,-0.0116335824131965,60.0,13.28217887878418,0.0,-7.7697272615751e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,0.000100211094832,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,0.0001055271131917,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,7.794196426402777e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,0.0001055271131917,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,0.0005005749408155,287.8441162109375,294.1499938964844,296.354736328125,295.620849609375,297.5466613769531,296.40093994140625,289.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677364189177,1.3784749341994033e-08,0.0010677226819097,-0.0351512134075164,0.0,0.0,0.0,-0.0116465045139193,60.0,13.241846084594728,0.0,-7.772972310249315e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,0.0001002447170321,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,0.0001055625180015,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,7.796811405569315e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0001055625180015,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,0.0005007429281249,287.8500061035156,294.1499938964844,296.3374328613281,295.6000366210937,297.5351867675781,296.3856506347656,289.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680947452783,1.3826643829872864e-08,0.001068080891855,-0.035260796546936,0.0,0.0,0.0,-0.0116672730073332,60.0,13.19776725769043,0.0,-7.778189115015266e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
