time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,0.0001002807766781,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,0.0001056004912243,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,7.799616287229583e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,0.0001056004912243,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,0.0005009230226278,287.8559265136719,294.1499938964844,296.3197631835937,295.5780334472656,297.5236511230469,296.37017822265625,289.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684775188565,1.3871573223411817e-08,0.0010684635490179,-0.0353783182799816,0.0,0.0,0.0,-0.0116895390674471,60.0,13.1530179977417,0.0,-7.783786060144848e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,0.0001003285506158,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,0.0001056507971952,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,7.803331391187385e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,0.0001056507971952,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,0.0005011616740375,287.86181640625,294.1499938964844,296.3017883300781,295.5549621582031,297.51202392578125,296.3536071777344,289.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689876507967,1.393109450020802e-08,0.0010689737973734,-0.0355340018868446,0.0,0.0,0.0,-0.0117190526798367,60.0,13.104663848876951,0.0,-7.791204126306185e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596984863281,0.0,0.0,0.0001003765864879,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596984863281,0.0,0.0,0.0001057013869285,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,7.80706832301803e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,0.0001057013869285,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,0.0005014016060158,287.8677062988281,294.1499938964844,296.283447265625,295.5308532714844,297.5003967285156,296.3370666503906,289.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694983648136,1.3990949732090032e-08,0.001069484394975,-0.0356905572116375,0.0,0.0,0.0,-0.0117487190291285,60.0,13.05630588531494,0.0,-7.798666956659872e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,0.0001004393852781,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6652526855469,0.0,0.0,0.0001057675181073,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,7.81195267336443e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,0.0001057675181073,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,0.0005017152871005,287.8736267089844,294.1499938964844,296.26483154296875,295.5057373046875,297.4885559082031,296.3193359375,289.2085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701683349907,1.4069195586330352e-08,0.0010701542487367,-0.0358952097594738,0.0,0.0,0.0,-0.0117875132709741,60.0,13.003901481628418,0.0,-7.80842768222101e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707763671875,0.0,0.0,0.0001005023295874,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707763671875,0.0,0.0,0.0001058338020811,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,7.816847937647253e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,0.0001058338020811,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66998291015625,0.0,0.0,0.0005020297248847,287.8795166015625,294.1499938964844,296.2459411621094,295.47967529296875,297.4767150878906,296.30157470703125,289.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708384215831,1.4147622628968293e-08,0.0010708242189139,-0.0361003316938877,0.0,0.0,0.0,-0.0118263894692063,60.0,12.951493263244627,0.0,-7.818218250577047e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,0.0001005700178211,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,0.0001059050773619,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,7.822112820576876e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,0.0001059050773619,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,0.000502367853187,287.88543701171875,294.1499938964844,296.22674560546875,295.4527282714844,297.4648132324219,296.2835388183594,289.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715605458244,1.4231962275346176e-08,0.0010715463431552,-0.0363209135830402,0.0,0.0,0.0,-0.0118682049214839,60.0,12.89797306060791,0.0,-7.828752757177426e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,0.0001006488964776,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,0.000105988139694,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,7.828247908037156e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,0.000105988139694,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,0.0005027618608437,287.891357421875,294.1499938964844,296.20733642578125,295.4249572753906,297.45269775390625,296.2646789550781,289.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723994346335,1.4330240105664416e-08,0.0010723851155489,-0.0365779437124729,0.0,0.0,0.0,-0.0119169177487492,60.0,12.841511726379396,0.0,-7.841038041078718e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,0.0001007260652841,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,0.0001060694048646,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,7.834249845473096e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,0.0001060694048646,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,0.0005031473701819,287.8972473144531,294.1499938964844,296.18768310546875,295.3964233398437,297.4406433105469,296.2459411621094,289.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732231894508,1.4426393413202732e-08,0.0010732087539508,-0.0368294082581996,0.0,0.0,0.0,-0.0119645921513438,60.0,12.785489082336426,0.0,-7.853066108509665e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,0.0001008143808576,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,0.0001061624061549,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,7.841119077056646e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,0.0001061624061549,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69219970703125,0.0,0.0,0.000503588526044,287.9031677246094,294.1499938964844,296.16778564453125,295.3671264648437,297.4284362792969,296.2265319824219,289.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741638252511,1.4536432502154641e-08,0.0010741492733359,-0.0371171794831752,0.0,0.0,0.0,-0.0120191415771842,60.0,12.726993560791016,0.0,-7.866843532156055e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,0.0001009034895105,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,0.0001062562369043,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.0,7.848049426684156e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982727050781,0.0,0.0,0.0001062562369043,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,0.000504033640027,287.9090881347656,294.1499938964844,296.147705078125,295.337158203125,297.41619873046875,296.2070617675781,289.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751135414466,1.4647457469152414e-08,0.001075098873116,-0.0374075211584568,0.0,0.0,0.0,-0.0120741827413439,60.0,12.668146133422852,0.0,-7.880755958922236e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,0.0001009985790005,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,0.0001063563686329,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,7.855444710003212e-05,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,0.0001063563686329,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,0.0005045086145401,287.9150085449219,294.1499938964844,296.1274719238281,295.3065795898437,297.4037780761719,296.18719482421875,289.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761250741779,1.4765933364913051e-08,0.0010761102894321,-0.0377173349261283,0.0,0.0,0.0,-0.0121329072862863,60.0,12.607613563537598,0.0,-7.895616249697923e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,0.0001010982232401,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,0.0001064613024936,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71044921875,0.0,0.0,7.86319506005384e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,0.0001064613024936,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,0.0005050063482485,287.92095947265625,294.1499938964844,296.1070556640625,295.2754211425781,297.39129638671875,296.1670227050781,289.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771880624815,1.4890094490738193e-08,0.0010771731613203,-0.0380420088768005,0.0,0.0,0.0,-0.0121944658458232,60.0,12.545926094055176,0.0,-7.911204136235028e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152709960937,0.0,0.0,0.0001011981294141,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152709960937,0.0,0.0,0.0001065665055648,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,7.870965782785788e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149963378906,0.0,0.0,0.0001065665055648,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,0.0005055054207332,287.9268798828125,294.1499938964844,296.08648681640625,295.2437438964844,297.3788452148437,296.1468811035156,289.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782514000311,1.5014570919902326e-08,0.0010782363824546,-0.0383674912154674,0.0,0.0,0.0,-0.0122561678290367,60.0,12.484235763549805,0.0,-7.926846734562788e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,0.0001013085347949,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,0.0001066827680915,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216186523437,0.0,0.0,7.879552867962047e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,0.0001066827680915,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,0.0005060568801127,287.9328308105469,294.1499938964844,296.0657958984375,295.21160888671875,297.36590576171875,296.1259155273437,289.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794280096888,1.515213199354548e-08,0.001079412875697,-0.0387271754443645,0.0,0.0,0.0,-0.0123243639245629,60.0,12.418883323669434,0.0,-7.944152002892224e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,0.0001014189183479,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,0.0001067990087904,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,7.888138497946784e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,0.0001067990087904,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257385253906,0.0,0.0,0.0005066082812845,287.93878173828125,294.1499938964844,296.0450134277344,295.1790771484375,297.3529663085937,296.1049499511719,289.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806042701005,1.5289675303620243e-08,0.0010805890196934,-0.0390867963433265,0.0,0.0,0.0,-0.0123925497755408,60.0,12.353527069091797,0.0,-7.961473613704585e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,0.0001015232119243,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,0.0001069088393705,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,7.896249735495076e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,0.0001069088393705,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,0.0005071292398497,287.9447021484375,294.1499938964844,296.0241394042969,295.1461486816406,297.3402404785156,296.08428955078125,289.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817162692546,1.5419622911849732e-08,0.0010817009024322,-0.0394265465438365,0.0,0.0,0.0,-0.0124569740146398,60.0,12.289847373962402,0.0,-7.977856597563004e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,0.0001016348032862,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,0.000107026353362,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,7.904929225333035e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374572753906,0.0,0.0,0.000107026346086,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,0.0005076866946183,287.95068359375,294.1499938964844,296.003173828125,295.1129455566406,297.3271484375,296.06317138671875,289.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829040547832,1.5558667243453783e-08,0.0010828884551301,-0.0397900640964508,0.0,0.0,0.0,-0.0125258974730968,60.0,12.223458290100098,0.0,-7.995404160965337e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,0.0001017496615531,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,0.0001071473016054,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,7.91386264609173e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,0.0001071472943294,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426147460937,0.0,0.0,0.0005082604475319,287.9566345214844,294.1499938964844,295.9821472167969,295.0794677734375,297.31396484375,296.0419006347656,289.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841280454769,1.5701774103149546e-08,0.0010841123294085,-0.040164191275835,0.0,0.0,0.0,-0.0125968428328633,60.0,12.156083106994627,0.0,-8.013485341962223e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,0.0001018633702187,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,0.0001072670420398,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74969482421875,0.0,0.0,7.92270657257177e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,0.0001072670420398,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,0.0005088284378871,287.96258544921875,294.1499938964844,295.96112060546875,295.0457763671875,297.3007202148437,296.0205993652344,289.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853400453925,1.5843458101016953e-08,0.0010853242129087,-0.0405345745384693,0.0,0.0,0.0,-0.0126670831814408,60.0,12.088534355163574,0.0,-8.031406650843564e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,0.0001019762130454,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,0.0001073858729796,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,7.931483560241759e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,0.0001073858657036,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75390625,0.0,0.0,0.0005093921208754,287.96856689453125,294.1499938964844,295.9400329589844,295.0119323730469,297.28729248046875,295.9992370605469,289.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865421500056,1.5984058521212322e-08,0.0010865262011066,-0.0409021116793155,0.0,0.0,0.0,-0.012736783362925,60.0,12.020116806030272,0.0,-8.04921000963077e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,0.0001020890413201,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,0.0001075046820915,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,7.940258365124464e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,0.0001075046748155,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,0.0005099556874483,287.9745483398437,294.1499938964844,295.9189758300781,294.9779968261719,297.2738647460937,295.9778747558594,289.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877443710342,1.6124637625125615e-08,0.0010877281893044,-0.0412695780396461,0.0,0.0,0.0,-0.0128064742311835,60.0,11.951692581176758,0.0,-8.06703113198637e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,0.0001022043798002,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,0.0001076261396519,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,7.949229620862752e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,0.0001076261396519,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76519775390625,0.0,0.0,0.0005105318268761,287.9804992675781,294.1499938964844,295.8979187011719,294.94403076171875,297.260498046875,295.95654296875,289.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889727855101,1.6268353775217292e-08,0.001088956487365,-0.0416452251374721,0.0,0.0,0.0,-0.0128777176141738,60.0,11.883729934692385,0.0,-8.085270053470597e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,0.0001023181830532,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,0.0001077459819498,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,7.958081550896168e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,0.0001077459819498,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,0.0005111003411002,287.9864807128906,294.1499938964844,295.8768920898437,294.9100646972656,297.24713134765625,295.9352111816406,289.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090187462978,1.6410156788992936e-08,0.0010901710484176,-0.0420158542692661,0.0,0.0,0.0,-0.0129480250179767,60.0,11.815592765808104,0.0,-8.103285864535793e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,0.000102423968201,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,0.0001078573695849,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,7.966308476170525e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,0.0001078573695849,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,0.000511628750246,287.992431640625,294.1499938964844,295.8559265136719,294.8761291503906,297.2335205078125,295.91387939453125,289.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913133155554,1.6541957137405916e-08,0.0010912967845797,-0.0423603281378746,0.0,0.0,0.0,-0.013013357296586,60.0,11.746298789978027,0.0,-8.120048988757844e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,0.0001025298479362,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,0.0001079688663594,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,7.974543404998258e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,0.0001079688663594,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,0.000512157625053,287.9984130859375,294.1499938964844,295.83502197265625,294.8423156738281,297.2198791503906,295.8925170898437,289.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924410307779,1.6673881830797654e-08,0.0010924243833869,-0.0427051149308681,0.0,0.0,0.0,-0.0130787566304206,60.0,11.677003860473633,0.0,-8.136846219031214e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,0.0001026366007863,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,0.0001080812944564,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,7.982846727827564e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,0.0001080812871805,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,0.0005126909236423,288.00439453125,294.1499938964844,295.814208984375,294.8086853027344,297.20623779296875,295.8711853027344,289.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935782920569,1.6806904312716142e-08,0.0010935615282505,-0.0430527478456497,0.0,0.0,0.0,-0.0131446998566389,60.0,11.607010841369627,0.0,-8.15379976870645e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,0.0001027333710226,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,0.0001081831942428,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,7.990373705979437e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,0.0001081831942428,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,0.0005131742800585,288.0103759765625,294.1499938964844,295.7934875488281,294.7752380371094,297.1923828125,295.85009765625,289.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946117108687,1.6927479862260952e-08,0.0010945947142317,-0.0433678403496742,0.0,0.0,0.0,-0.0132044851779937,60.0,11.536920547485352,0.0,-8.16918230839292e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,0.0001028324186336,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,0.0001082874950952,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,7.998077489901334e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,0.0001082874950952,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991943359375,0.0,0.0,0.0005136690451763,288.016357421875,294.1499938964844,295.7728881835937,294.7420654296875,297.1785888671875,295.8288879394531,289.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956649202853,1.7050890477321445e-08,0.001095647807233,-0.0436903350055217,0.0,0.0,0.0,-0.0132656544446945,60.0,11.4666748046875,0.0,-8.184941435729345e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,0.000102919897472,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,0.0001083796159946,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,8.004881237866357e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,0.0001083796159946,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049011230469,0.0,0.0,0.0005141060100868,288.0223693847656,294.1499938964844,295.75244140625,294.709228515625,297.16461181640625,295.80792236328125,289.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965965921059,1.7159891285700724e-08,0.0010965794790536,-0.0439751558005809,0.0,0.0,0.0,-0.0133196888491511,60.0,11.39622688293457,0.0,-8.198873757692129e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,0.0001030080529744,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,0.0001084724499378,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,8.011738100321963e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,0.0001084724499378,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,0.0005145464092493,288.0283508300781,294.1499938964844,295.7321472167969,294.6767272949219,297.1506652832031,295.7869567871094,289.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975362965837,1.7269735863578717e-08,0.001097519067116,-0.0442621745169162,0.0,0.0,0.0,-0.013374145142734,60.0,11.325773239135742,0.0,-8.212925450834518e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,0.0001030795174301,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,0.0001085476978914,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,8.017295476747677e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,0.0001085476978914,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,0.000514903338626,288.0343322753906,294.1499938964844,295.7120361328125,294.6446533203125,297.13653564453125,295.76641845703125,289.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982999810948,1.7358775750153654e-08,0.0010982826352119,-0.0444948226213455,0.0,0.0,0.0,-0.0134182963520288,60.0,11.25582218170166,0.0,-8.224323977401583e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,0.0001031614301609,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,0.0001086339616449,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,8.023667032830417e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,0.0001086339616449,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,0.0005153125384822,288.0403137207031,294.1499938964844,295.6921081542969,294.6130676269531,297.1224975585937,295.7456359863281,289.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991728631779,1.7460845214145593e-08,0.0010991554008796,-0.0447615049779415,0.0,0.0,0.0,-0.0134688969701528,60.0,11.185454368591309,0.0,-8.237400805910512e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283386230469,0.0,0.0,0.0001032067229971,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283386230469,0.0,0.0,0.0001086816555471,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,8.027190051507205e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,0.0001086816555471,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,0.0005155387916602,288.0462951660156,294.1499938964844,295.67242431640625,294.5820007324219,297.108154296875,295.7258605957031,289.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996561031788,1.7517283623647018e-08,0.0010996386408805,-0.0449089594185352,0.0,0.0,0.0,-0.0134968785569071,60.0,11.11643886566162,0.0,-8.24463555204602e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,0.0001032786967698,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,0.0001087574491975,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,8.032787445699796e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,0.0001087574491975,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333740234375,0.0,0.0,0.000515898282174,288.0522766113281,294.1499938964844,295.6529235839844,294.5515441894531,297.09393310546875,295.7055358886719,289.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004253756254,1.7606964775040982e-08,0.0011004077969118,-0.0451432615518569,0.0,0.0,0.0,-0.013541349209845,60.0,11.046435356140137,0.0,-8.25613852839524e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,0.0001033100998029,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,0.0001087905111489,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84039306640625,0.0,0.0,8.035229984670877e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,0.0001087905111489,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,0.0005160551518201,288.0582580566406,294.1499938964844,295.6336975097656,294.52166748046875,297.0795288085937,295.6861267089844,289.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007590219378,1.7646087258071933e-08,0.0011007413268089,-0.0452454723417758,0.0,0.0,0.0,-0.0135607393458485,60.0,10.977850914001465,0.0,-8.261159223366121e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454284667969,0.0,0.0,0.0001033662192639,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454284667969,0.0,0.0,0.0001088496137526,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,8.039594831643626e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84521484375,0.0,0.0,0.0001088496137526,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,0.0005163354799151,288.0642395019531,294.1499938964844,295.61474609375,294.49249267578125,297.0652160644531,295.6661682128906,289.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013584444299,1.7716020650482278e-08,0.001101340749301,-0.0454281754791736,0.0,0.0,0.0,-0.0135954143479466,60.0,10.908449172973633,0.0,-8.270137641375187e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85113525390625,0.0,0.0,0.0001033810767694,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85113525390625,0.0,0.0,0.0001088652570615,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517761230469,0.0,0.0,8.04075098130852e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509216308594,0.0,0.0,0.0001088652570615,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504943847656,0.0,0.0,0.0005164096946828,288.0702209472656,294.1499938964844,295.5960388183594,294.46405029296875,297.05078125,295.6471862792969,289.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101515488699,1.7734530288748832e-08,0.0011014977935701,-0.0454765334725379,0.0,0.0,0.0,-0.0136045850813388,60.0,10.840761184692385,0.0,-8.272515117369039e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568115234375,0.0,0.0,0.0001034169326885,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568420410156,0.0,0.0,0.0001089030120056,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8574523925781,0.0,0.0,8.043539128266275e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565979003906,0.0,0.0,0.0001089030120056,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,0.0005165887996554,288.0762023925781,294.1499938964844,295.5776672363281,294.4364013671875,297.036376953125,295.6277160644531,289.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018986115232,1.7779202110546066e-08,0.0011018807999789,-0.0455932356417179,0.0,0.0,0.0,-0.0136267365887761,60.0,10.772217750549316,0.0,-8.278254171045776e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,0.0001034286033245,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,0.000108915301098,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631591796875,0.0,0.0,8.044446440180764e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623046875,0.0,0.0,0.000108915301098,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86187744140625,0.0,0.0,0.0005166471237316,288.0821838378906,294.1499938964844,295.5596008300781,294.4095764160156,297.02197265625,295.60858154296875,289.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020174715667,1.7793736262206042e-08,0.0011019997764378,-0.0456312112510204,0.0,0.0,0.0,-0.0136339142918586,60.0,10.704533576965332,0.0,-8.280122187898088e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
