time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,0.0001034251617966,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,0.0001089116776711,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86883544921875,0.0,0.0,8.044179412536323e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,0.0001089116776711,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675842285156,0.0,0.0,0.000516629894264,288.088134765625,294.1499938964844,295.5418701171875,294.3836364746094,297.00750732421875,295.5899658203125,289.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019805679097,1.7789451689509406e-08,0.0011019627563655,-0.0456200167536735,0.0,0.0,0.0,-0.0136317880824208,60.0,10.637771606445312,0.0,-8.279571517277874e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739013671875,0.0,0.0,0.0001034157830872,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739318847656,0.0,0.0,0.0001089018041966,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8745422363281,0.0,0.0,8.04344963398762e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87371826171875,0.0,0.0,0.0001089018041966,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.873291015625,0.0,0.0,0.0005165830953046,288.0941162109375,294.1499938964844,295.52447509765625,294.358642578125,296.9930419921875,295.5715637207031,289.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018827790394,1.777776859057667e-08,0.0011018650839105,-0.0455894917249679,0.0,0.0,0.0,-0.0136260073632001,60.0,10.571552276611328,0.0,-8.278070140477214e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796081542969,0.0,0.0,0.0001033868174999,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796081542969,0.0,0.0,0.0001088712961063,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802185058594,0.0,0.0,8.041196997510269e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87939453125,0.0,0.0,0.0001088712961063,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,0.0005164383910596,288.1000671386719,294.1499938964844,295.5074768066406,294.33465576171875,296.9785461425781,295.5538330078125,289.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015720665454,1.7741669466886382e-08,0.0011015543714165,-0.0454951897263526,0.0,0.0,0.0,-0.0136081017553806,60.0,10.50702953338623,0.0,-8.273433138583641e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852844238281,0.0,0.0,0.0001033575244946,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88531494140625,0.0,0.0,0.000108840453322,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88592529296875,0.0,0.0,8.038918167585507e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851013183594,0.0,0.0,0.000108840453322,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846740722656,0.0,0.0,0.0005162920570001,288.10601806640625,294.1499938964844,295.4908447265625,294.31170654296875,296.96405029296875,295.5361022949219,289.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012615868821,1.770517066290722e-08,0.0011012438917532,-0.0453998334705829,0.0,0.0,0.0,-0.0135900164023041,60.0,10.44250774383545,0.0,-8.268744977613096e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909606933594,0.0,0.0,0.0001032908185152,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909606933594,0.0,0.0,0.0001087702112272,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,8.033730409806594e-05,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907775878906,0.0,0.0,0.0001087702112272,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8903503417969,0.0,0.0,0.000515958876349,288.1119689941406,294.1499938964844,295.4746398925781,294.2898254394531,296.9495544433594,295.519775390625,289.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005497071892,1.7622054926391684e-08,0.0011005321284756,-0.0451826900243759,0.0,0.0,0.0,-0.0135488063097,60.0,10.381710052490234,0.0,-8.258075467892922e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966369628906,0.0,0.0,0.0001032240252243,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966369628906,0.0,0.0,0.0001086998745449,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,8.028535376070067e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.0,0.000108699867269,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960266113281,0.0,0.0,0.000515625171829,288.1178894042969,294.1499938964844,295.4588623046875,294.26910400390625,296.93505859375,295.50341796875,289.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998382931575,1.7538827279395264e-08,0.0010998208308592,-0.0449652485549449,0.0,0.0,0.0,-0.0135075487196445,60.0,10.320916175842283,0.0,-8.247398852745391e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023132324219,0.0,0.0,0.0001031675637932,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023132324219,0.0,0.0,0.0001086404226953,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029235839844,0.0,0.0,8.024144335649908e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.902099609375,0.0,0.0,0.0001086404226953,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017028808594,0.0,0.0,0.0005153432139195,288.1238098144531,294.1499938964844,295.4435119628906,294.2496032714844,296.9205627441406,295.4870300292969,289.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099242712371,1.7468487101268693e-08,0.0010992252500727,-0.0447814650833606,0.0,0.0,0.0,-0.0134727079421281,60.0,10.259726524353027,0.0,-8.238379223257652e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,0.0001030655257636,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,0.0001085329640773,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085693359375,0.0,0.0,8.016207721084356e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90777587890625,0.0,0.0,0.0001085329640773,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073791503906,0.0,0.0,0.0005148334894329,288.12969970703125,294.1499938964844,295.4286499023437,294.2313232421875,296.9060974121094,295.4718017578125,289.4071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981539962813,1.734134080777494e-08,0.0010981366503983,-0.0444492623209953,0.0,0.0,0.0,-0.0134096685796976,60.0,10.202274322509766,0.0,-8.222090741583089e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91363525390625,0.0,0.0,0.0001029815466608,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91363525390625,0.0,0.0,0.0001084445320884,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142150878906,0.0,0.0,8.009676093934104e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134216308594,0.0,0.0,0.0001084445320884,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130249023437,0.0,0.0,0.0005144139868207,288.1356201171875,294.1499938964844,295.41424560546875,294.21435546875,296.8916320800781,295.4561767578125,289.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972601594403,1.723670095543639e-08,0.0010972429299727,-0.0441758520901203,0.0,0.0,0.0,-0.0133577995002269,60.0,10.143406867980955,0.0,-8.20869701101401e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192810058594,0.0,0.0,0.0001028694532578,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192810058594,0.0,0.0,0.0001083264869521,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198608398437,0.0,0.0,8.000957313925028e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190979003906,0.0,0.0,0.0001083264869521,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.918701171875,0.0,0.0,0.0005138540291227,288.1415100097656,294.1499938964844,295.4003295898437,294.19873046875,296.8771667480469,295.4410705566406,289.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960604995489,1.7097024240797513e-08,0.0010960433864966,-0.0438108816742897,0.0,0.0,0.0,-0.0132885295897722,60.0,10.086386680603027,0.0,-8.190836808807944e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,0.0001027410398819,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,0.0001081912705558,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255065917969,0.0,0.0,7.990969606908038e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,0.0001081912632798,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9243469238281,0.0,0.0,0.0005132125806994,288.1473999023437,294.1499938964844,295.3869323730469,294.1845397949219,296.8627624511719,295.4266662597656,289.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946920374408,1.693702245120221e-08,0.0010946750408038,-0.0433927774429321,0.0,0.0,0.0,-0.0132092088460922,60.0,10.031573295593262,0.0,-8.170400178642012e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,0.0001025997917167,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305725097656,0.0,0.0,0.0001080425208783,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93115234375,0.0,0.0,7.979983638506383e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93035888671875,0.0,0.0,0.0001080425208783,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299621582031,0.0,0.0,0.0005125070456415,288.1532592773437,294.1499938964844,295.3740539550781,294.1717529296875,296.8484191894531,295.412841796875,289.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093189115636,1.6761024568268112e-08,0.0010931723518297,-0.0429328456521034,0.0,0.0,0.0,-0.0131219709292054,60.0,9.97889804840088,0.0,-8.147949870362936e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.0,0.0001024505618261,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.0,0.0001078853820217,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.936767578125,0.0,0.0,7.968377030920237e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.0,0.0001078853820217,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93560791015625,0.0,0.0,0.0005117616383358,288.1591491699219,294.1499938964844,295.3617553710937,294.1605224609375,296.8340759277344,295.3992919921875,289.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915980674326,1.657508796881757e-08,0.0010915814200416,-0.0424469150602817,0.0,0.0,0.0,-0.0130297886207699,60.0,9.927186012268066,0.0,-8.124265349351847e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.0,0.0,0.0001022785509121,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.0,0.0,0.000107704239781,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.0,7.954998000059277e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,0.000107704239781,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,0.0005109023768454,288.1649475097656,294.1499938964844,295.3500061035156,294.1508178710937,296.81988525390625,295.3868713378906,289.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897668544203,1.6360756305289215e-08,0.0010897505562752,-0.0418867394328117,0.0,0.0,0.0,-0.0129235452041029,60.0,9.879547119140623,0.0,-8.09700679837988e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473876953125,0.0,0.0,0.0001021107818814,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473876953125,0.0,0.0,0.0001075275795301,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94793701171875,0.0,0.0,7.941950025269762e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472045898437,0.0,0.0,0.0001075275795301,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468078613281,0.0,0.0,0.0005100643611513,288.1707763671875,294.1499938964844,295.3385925292969,294.14215087890625,296.8056335449219,295.3742370605469,289.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879788314923,1.615172173785595e-08,0.0010879626497626,-0.0413403697311878,0.0,0.0,0.0,-0.0128199150785803,60.0,9.83101749420166,0.0,-8.07046660611377e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95294189453125,0.0,0.0,0.0001019224146148,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95294189453125,0.0,0.0,0.0001073292150977,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535217285156,0.0,0.0,7.927299157017842e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527587890625,0.0,0.0,0.0001073292150977,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523620605469,0.0,0.0,0.0005091234343126,288.17657470703125,294.1499938964844,295.3273010253906,294.1340026855469,296.7915954589844,295.3626403808594,289.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859727626666,1.5917013485022835e-08,0.0010859568137675,-0.0407268516719341,0.0,0.0,0.0,-0.0127035658806562,60.0,9.786272048950195,0.0,-8.040717602852966e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,0.0001017409886117,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,0.0001071381630026,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,7.913188164820895e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0001071381630026,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579467773437,0.0,0.0,0.0005082171410322,288.182373046875,294.1499938964844,295.3161315917969,294.1263427734375,296.7774658203125,295.3507385253906,289.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840379400178,1.5690954313640766e-08,0.0010840222239494,-0.0401359014213085,0.0,0.0,0.0,-0.0125914914533495,60.0,9.740251541137695,-0.0,-8.012117547195886e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96405029296875,0.0,0.0,0.0001015441303024,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96405029296875,0.0,0.0,0.0001069308636942,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.964599609375,0.0,0.0,7.897876639617607e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638671875,0.0,0.0,0.0001069308636942,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635009765625,0.0,0.0,0.0005072338390164,288.1881103515625,294.1499938964844,295.3050537109375,294.119140625,296.7635498046875,295.3395690917969,289.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819419985637,1.5445674961256373e-08,0.0010819266317412,-0.0394946560263633,0.0,0.0,0.0,-0.0124699044972658,60.0,9.697257041931152,-0.0,-7.981142147173159e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,0.0001013511573546,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,0.000106727653474,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,7.88286779425107e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96942138671875,0.0,0.0,0.000106727653474,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,0.000506269861944,288.1938781738281,294.1499938964844,295.2940673828125,294.11236572265625,296.74951171875,295.3282470703125,289.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798837756738,1.5205232628545673e-08,0.0010798685252666,-0.0388660132884979,0.0,0.0,0.0,-0.0123506961390376,60.0,9.653176307678224,-0.0,-7.950836788950255e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751281738281,0.0,0.0,0.0001011488275253,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751281738281,0.0,0.0,0.0001065145916072,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756774902344,0.0,0.0,7.867131353123114e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749450683594,0.0,0.0,0.0001065145916072,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745788574219,0.0,0.0,0.0005052592023275,288.1996154785156,294.1499938964844,295.2832336425781,294.1060485839844,296.7356262207031,295.3173522949219,289.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777276474982,1.495313028954115e-08,0.0010777126299217,-0.0382068343460559,0.0,0.0,0.0,-0.012225717306137,60.0,9.610909461975098,-0.0,-7.919123135025077e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98065185546875,0.0,0.0,0.0001009455081657,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98065185546875,0.0,0.0,0.0001063004820025,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.981201171875,0.0,0.0,7.851317059248686e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98046875,0.0,0.0,0.0001063004820025,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,0.0005042435950599,288.2053527832031,294.1499938964844,295.2724914550781,294.10015869140625,296.72174072265625,295.3065185546875,289.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075561158359,1.4699796047068505e-08,0.0010755464900285,-0.0375443883240222,0.0,0.0,0.0,-0.0121001284569501,60.0,9.568927764892578,-0.0,-7.887318531629718e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861755371094,0.0,0.0,0.0001007412865874,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861755371094,0.0,0.0,0.0001060854265233,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867248535156,0.0,0.0,7.835432916181162e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859924316406,0.0,0.0,0.0001060854265233,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856262207031,0.0,0.0,0.0005032234475947,288.2110900878906,294.1499938964844,295.2618408203125,294.0946655273437,296.7079162597656,295.2957458496094,289.4658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733869858086,1.4445338258894937e-08,0.0010733725503087,-0.0368789508938789,0.0,0.0,0.0,-0.0119739929214119,60.0,9.52720832824707,-0.0,-7.855437189618898e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916381835937,0.0,0.0,0.0001005291269393,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916381835937,0.0,0.0,0.0001058620182448,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,7.818932499503717e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.991455078125,0.0,0.0,0.0001058620182448,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,0.0005021636607125,288.2167663574219,294.1499938964844,295.2513122558594,294.0895690917969,296.6942443847656,295.28546142578125,289.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711262002587,1.4180996821266945e-08,0.0010711119975894,-0.0361876152455806,0.0,0.0,0.0,-0.0118429465219378,60.0,9.48803997039795,-0.0,-7.82238558372228e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,0.0001003170691546,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,0.0001056387118296,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976501464844,0.0,0.0,7.802438631188124e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969482421875,0.0,0.0,0.0001056387045537,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99658203125,0.0,0.0,0.0005011043976992,288.222412109375,294.1499938964844,295.2408752441406,294.0848693847656,296.6806030273437,295.2751770019531,289.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068866578862,1.3916777064082453e-08,0.0010688527254387,-0.0354965515434742,0.0,0.0,0.0,-0.0117119615897536,60.0,9.44887351989746,-0.0,-7.789419242953954e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025939941406,0.0,0.0,0.0001001058117253,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025939941406,0.0,0.0,0.0001054162421496,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00311279296875,0.0,0.0,7.786008063703775e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,0.0001054162421496,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020446777344,0.0,0.0,0.0005000490928068,288.22808837890625,294.1499938964844,295.2305603027344,294.0805053710937,296.6669921875,295.2650146484375,289.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066614408046,1.3653557395798543e-08,0.0010666007874533,-0.034808050841093,0.0,0.0,0.0,-0.0115814665332436,60.0,9.410070419311523,-0.0,-7.756646169809758e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,9.98942632577382e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,0.0001051934741553,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,7.7695534855593e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00787353515625,0.0,0.0,0.0001051934741553,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00750732421875,0.0,0.0,0.0004989923909306,288.2337646484375,294.1499938964844,295.2203674316406,294.0765075683594,296.6533508300781,295.2548828125,289.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643616551533,1.3389973574362557e-08,0.0010643482673913,-0.0341185480356216,0.0,0.0,0.0,-0.0114508038386702,60.0,9.37126636505127,-0.0,-7.723897255118575e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,9.968025551643224e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01348876953125,0.0,0.0,0.0001049681159202,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,7.752909004921094e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133056640625,0.0,0.0,0.0001049681159202,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.012939453125,0.0,0.0,0.0004979234072379,288.2393493652344,294.1499938964844,295.2102355957031,294.0728454589844,296.63995361328125,295.2451477050781,289.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620816610753,1.3123331754627545e-08,0.0010620685061439,-0.0334209986031055,0.0,0.0,0.0,-0.0113186193630099,60.0,9.335115432739258,-0.0,-7.690838543794598e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188903808594,0.0,0.0,9.946635691449046e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188903808594,0.0,0.0,0.0001047428668243,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194091796875,0.0,0.0,7.736271800240502e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187072753906,0.0,0.0,0.0001047428668243,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01837158203125,0.0,0.0,0.0004968548892065,288.2449645996094,294.1499938964844,295.20025634765625,294.06951904296875,296.6265563964844,295.2354431152344,289.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598023654893,1.2856817832584966e-08,0.0010597894433885,-0.0327237360179424,0.0,0.0,0.0,-0.0111864963546395,60.0,9.298967361450195,-0.0,-7.657866518684386e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,9.925484482664616e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,0.0001045201352098,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,7.719821587670594e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,0.0001045201352098,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,0.0004957983619533,288.2505187988281,294.1499938964844,295.1903686523437,294.0664978027344,296.6133117675781,295.2260131835937,289.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575487976893,1.2593286413675742e-08,0.0010575361084192,-0.0320342294871807,0.0,0.0,0.0,-0.0110558532178401,60.0,9.264562606811523,-0.0,-7.625333608984874e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296630859375,0.0,0.0,9.904195030685514e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296630859375,0.0,0.0,0.0001042959411279,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301818847656,0.0,0.0,7.703262963332236e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02947998046875,0.0,0.0,0.0001042959411279,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0291442871094,0.0,0.0,0.0004947349079884,288.2560729980469,294.1499938964844,295.1805725097656,294.0637512207031,296.6000061035156,295.2165222167969,289.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552810272201,1.232802837591862e-08,0.001055268687196,-0.0313401594758033,0.0,0.0,0.0,-0.0109243569895625,60.0,9.22945499420166,-0.0,-7.592656459110003e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350341796875,0.0,0.0,9.88315514405258e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350341796875,0.0,0.0,0.0001040743882185,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355529785156,0.0,0.0,7.686898607062176e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,0.0001040743882185,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345153808594,0.0,0.0,0.000493683910463,288.2616271972656,294.1499938964844,295.1708984375,294.0613098144531,296.5867919921875,295.2071838378906,289.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530391009524,1.2065884291700968e-08,0.0010530269937589,-0.0306541938334703,0.0,0.0,0.0,-0.0107944002375006,60.0,9.195517539978027,-0.0,-7.560432635500548e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404052734375,0.0,0.0,9.86213344731368e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404052734375,0.0,0.0,0.0001038530172081,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409240722656,0.0,0.0,7.670548075111583e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,0.0001038530172081,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0398864746094,0.0,0.0,0.0004926338442601,288.2671813964844,294.1499938964844,295.16131591796875,294.0591125488281,296.5735778808594,295.1978759765625,289.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507986880838,1.180396580480192e-08,0.0010507869301363,-0.0299687758088111,0.0,0.0,0.0,-0.0106645533815026,60.0,9.161580085754396,-0.0,-7.528304024617682e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457458496094,0.0,0.0,9.841631981544197e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457458496094,0.0,0.0,0.0001036371249938,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462646484375,0.0,0.0,7.6546028140001e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,0.0001036371249938,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,0.000491609738674,288.272705078125,294.1499938964844,295.15185546875,294.05718994140625,296.5605163574219,295.1888427734375,289.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048614620231,1.1548527467653004e-08,0.0010486030951142,-0.0293002780526876,0.0,0.0,0.0,-0.0105379242449998,60.0,9.129664421081545,-0.0,-7.497036591530559e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05108642578125,0.0,0.0,9.821142884902656e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05108642578125,0.0,0.0,0.0001034213637467,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,7.638666284037754e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.0,0.0001034213637467,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05059814453125,0.0,0.0,0.0004905862733721,288.2781982421875,294.1499938964844,295.1424865722656,294.0555114746094,296.5474853515625,295.1798400878906,289.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464312508702,1.1293244561727532e-08,0.001046419958584,-0.0286321453750133,0.0,0.0,0.0,-0.0104113677516579,60.0,9.097749710083008,-0.0,-7.465853713028991e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,9.800813859328628e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,0.0001032072977977,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569152832031,0.0,0.0,7.622855628142133e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562438964844,0.0,0.0,0.0001032072977977,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.055908203125,0.0,0.0,0.0004895708407275,288.28369140625,294.1499938964844,295.1332092285156,294.0540466308594,296.5344543457031,295.1709289550781,289.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442661587148,1.1039964498138488e-08,0.0010442550992593,-0.0279692187905311,0.0,0.0,0.0,-0.0102858114987611,60.0,9.066314697265623,-0.0,-7.434978499532009e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617370605469,0.0,0.0,9.7806187113747e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.061767578125,0.0,0.0,0.0001029946288326,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.062255859375,0.0,0.0,7.607147563248873e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0001029946288326,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0612487792969,0.0,0.0,0.0004885620437562,288.2891845703125,294.1499938964844,295.1240539550781,294.05279541015625,296.5214538574219,295.1620483398437,289.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042112824507,1.0788339999123764e-08,0.0010421021142974,-0.0273105911910533,0.0,0.0,0.0,-0.0101610636338591,60.0,9.035112380981444,-0.0,-7.404369029018198e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670166015625,0.0,0.0,9.76181254372932e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670166015625,0.0,0.0,0.0001027965918183,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,7.592521433252841e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,0.0001027965918183,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665283203125,0.0,0.0,0.0004876226303167,288.29461669921875,294.1499938964844,295.1150207519531,294.0517272949219,296.5087890625,295.1536865234375,289.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401090839877,1.0554034091114772e-08,0.0010400986066088,-0.0266972631216049,0.0,0.0,0.0,-0.0100449081510305,60.0,9.007472038269045,-0.0,-7.37592316113478e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,9.743004920892416e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,0.0001025985329761,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07275390625,0.0,0.0,7.577892392873764e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721130371094,0.0,0.0,0.0001025985329761,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.07177734375,0.0,0.0,0.0004866831295657,288.3000183105469,294.1499938964844,295.1060485839844,294.05084228515625,296.4961242675781,295.14532470703125,289.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381052270531,1.031969887321793e-08,0.0010380948660895,-0.0260838251560926,0.0,0.0,0.0,-0.0099287377670407,60.0,8.97983455657959,-0.0,-7.347528452328336e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775451660156,0.0,0.0,9.722751565277576e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775756835937,0.0,0.0,0.0001023852601065,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780334472656,0.0,0.0,7.562139944639057e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.077392578125,0.0,0.0,0.0001023852601065,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770568847656,0.0,0.0,0.0004856714513152,288.30548095703125,294.1499938964844,295.0971984863281,294.0501403808594,296.4833068847656,295.13671875,289.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359477018937,1.0067360278753767e-08,0.0010359375737607,-0.0254232287406921,0.0,0.0,0.0,-0.0098036453127861,60.0,8.950294494628906,-0.0,-7.317012773455644e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
