time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,9.705174306873232e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,0.0001022001597448,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832824707031,0.0,0.0,7.548469147877768e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,0.0001022001597448,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,0.0004847934178542,288.3108215332031,294.1499938964844,295.0884704589844,294.0495910644531,296.4707946777344,295.128662109375,289.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340746957808,9.848360349451468e-09,0.0010340649168938,-0.0248498804867267,0.0,0.0,0.0,-0.0096950773149728,60.0,8.924663543701172,-0.0,-7.29058058368537e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880432128906,0.0,0.0,9.686040721135214e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880432128906,0.0,0.0,0.0001019986812025,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,7.533587631769478e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.087890625,0.0,0.0,0.0001019986812025,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,0.0004838376771658,288.3162536621094,294.1499938964844,295.079833984375,294.0491943359375,296.4580993652344,295.12030029296875,289.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320367291569,9.609977702496051e-09,0.0010320270666852,-0.0242257639765739,0.0,0.0,0.0,-0.009576903656125,60.0,8.896489143371582,-0.0,-7.26186328847689e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932312011719,0.0,0.0,9.669872815720736e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932312011719,0.0,0.0,0.0001018284237943,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.0,0.0,7.521012594224885e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09307861328125,0.0,0.0,0.0001018284165184,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927429199219,0.0,0.0,0.0004830300458706,288.3215637207031,294.1499938964844,295.0712890625,294.04888916015625,296.4458312988281,295.11260986328125,289.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303133167326,9.408535284194386e-09,0.0010303040035068,-0.0236983392387628,0.0,0.0,0.0,-0.0094770370051264,60.0,8.872919082641602,-0.0,-7.237640176072091e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09844970703125,0.0,0.0,9.651289292378352e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984802246094,0.0,0.0,0.0001016327223624,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09893798828125,0.0,0.0,7.506558176828548e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982971191406,0.0,0.0,0.0001016327223624,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979919433594,0.0,0.0,0.0004821017500944,288.3269348144531,294.1499938964844,295.0628356933594,294.0487365722656,296.43328857421875,295.1044921875,289.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283335577696,9.1769978283196e-09,0.0010283243609592,-0.0230920910835266,0.0,0.0,0.0,-0.0093622552230954,60.0,8.84652042388916,-0.0,-7.20984800750557e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036071777344,0.0,0.0,9.63626298471354e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036376953125,0.0,0.0,0.0001014744993881,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040954589844,0.0,0.0,7.494871533708647e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034545898437,0.0,0.0,0.0001014744921121,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031494140625,0.0,0.0,0.0004813511914107,288.3322448730469,294.1499938964844,295.05450439453125,294.0486755371094,296.421142578125,295.096923828125,289.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267326142638,8.989791133728886e-09,0.0010267235338687,-0.0226019024848938,0.0,0.0,0.0,-0.0092694489285349,60.0,8.824374198913574,-0.0,-7.187416173337624e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088256835937,0.0,0.0,9.618444164516404e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088256835937,0.0,0.0,0.0001012868524412,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,7.48101228964515e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086730957031,0.0,0.0,0.0001012868524412,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083374023437,0.0,0.0,0.0004804610798601,288.33758544921875,294.1499938964844,295.0462646484375,294.0486755371094,296.40875244140625,295.08905029296875,289.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248343460261,8.767782055940643e-09,0.001024825614877,-0.022020561620593,0.0,0.0,0.0,-0.0091593917459249,60.0,8.79945182800293,-0.0,-7.160858928045857e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11395263671875,0.0,0.0,9.60432516876608e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1139831542969,0.0,0.0,0.0001011381682474,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11444091796875,0.0,0.0,7.470030686818063e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138000488281,0.0,0.0,0.0001011381682474,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134948730469,0.0,0.0,0.0004797558067366,288.34283447265625,294.1499938964844,295.0381164550781,294.0487670898437,296.3966979980469,295.0816650390625,289.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233299108222,8.591870326313256e-09,0.0010233212960883,-0.0215599164366722,0.0,0.0,0.0,-0.0090721845626831,60.0,8.778202056884766,-0.0,-7.139851732063107e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,9.587509703123942e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,0.0001009610932669,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11962890625,0.0,0.0,7.456952153006569e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189880371094,0.0,0.0,0.0001009610932669,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186828613281,0.0,0.0,0.0004789158410858,288.34814453125,294.1499938964844,295.03009033203125,294.0489196777344,296.3844299316406,295.073974609375,289.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215385118499,8.38236680067439e-09,0.0010215301299467,-0.0210112854838371,0.0,0.0,0.0,-0.0089683262631297,60.0,8.75448989868164,-0.0,-7.114872602187462e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,9.5744377176743e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,0.0001008234394248,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,7.446784729836509e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241149902344,0.0,0.0,0.0001008234394248,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238098144531,0.0,0.0,0.0004782628675457,288.3533935546875,294.1499938964844,295.02215576171875,294.04913330078125,296.3724365234375,295.0667419433594,289.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201456025242,8.219504188389237e-09,0.0010201373370364,-0.0205847825855016,0.0,0.0,0.0,-0.0088875871151685,60.0,8.734244346618652,-0.0,-7.095484022556775e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294250488281,0.0,0.0,9.558736928738654e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12945556640625,0.0,0.0,0.0001006581078399,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298828125,0.0,0.0,7.434573490172625e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292724609375,0.0,0.0,0.0001006581078399,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,0.0004774786066263,288.35870361328125,294.1499938964844,295.0143127441406,294.0493469238281,296.3602905273437,295.0592346191406,289.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184728307649,8.023892661412901e-09,0.001018464914523,-0.0200725030153989,0.0,0.0,0.0,-0.0087906150147318,60.0,8.711746215820312,-0.0,-7.072232932614497e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346130371094,0.0,0.0,9.544661588734016e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346130371094,0.0,0.0,0.0001005098820314,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13507080078125,0.0,0.0,7.423625356750563e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13446044921875,0.0,0.0,0.0001005098820314,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341552734375,0.0,0.0,0.0004767754871863,288.3639831542969,294.1499938964844,295.006591796875,294.0495910644531,296.3481140136719,295.0517578125,289.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169729357585,7.848520944264692e-09,0.0010169651359319,-0.0196132138371467,0.0,0.0,0.0,-0.0087036751210689,60.0,8.689440727233887,-0.0,-7.051419714798612e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397399902344,0.0,0.0,9.53183844103478e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397399902344,0.0,0.0,0.00010037485481,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14019775390625,0.0,0.0,7.413652201648802e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395874023437,0.0,0.0,0.00010037485481,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392822265625,0.0,0.0,0.0004761349700856,288.3692626953125,294.1499938964844,294.9989624023437,294.04986572265625,296.3360290527344,295.04449462890625,289.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156068019568,7.688766956448491e-09,0.0010155991185456,-0.0191948153078556,0.0,0.0,0.0,-0.0086244782432913,60.0,8.668771743774414,-0.0,-7.03248659306155e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448974609375,0.0,0.0,9.519402374280617e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448974609375,0.0,0.0,0.0001002438948489,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,7.403979543596506e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1447448730469,0.0,0.0,0.0001002438948489,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444396972656,0.0,0.0,0.0004755137488245,288.37451171875,294.1499938964844,294.9914245605469,294.05010986328125,296.3240051269531,295.0372619628906,289.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142801329493,7.533821566596544e-09,0.0010142725659534,-0.0187890063971281,0.0,0.0,0.0,-0.0085476571694016,60.0,8.648486137390137,-0.0,-7.01414748505158e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500244140625,0.0,0.0,9.507608046988024e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500244140625,0.0,0.0,0.0001001196942524,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504821777344,0.0,0.0,7.394806016236544e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498718261719,0.0,0.0,0.0001001196942524,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495666503906,0.0,0.0,0.0004749245708808,288.3797607421875,294.1499938964844,294.9839782714844,294.0503234863281,296.31201171875,295.0301818847656,289.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130250593647,7.3868764438600465e-09,0.0010130177251994,-0.0184041354805231,0.0,0.0,0.0,-0.0084748184308409,60.0,8.629106521606445,-0.0,-6.996777557333189e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,9.497239079792053e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,0.0001000105039565,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15557861328125,0.0,0.0,7.386741344816983e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15496826171875,0.0,0.0,0.0001000104966806,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546936035156,0.0,0.0,0.000474406639114,288.3849792480469,294.1499938964844,294.97662353515625,294.0505065917969,296.3002014160156,295.0232849121094,289.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011918648146,7.257688228179404e-09,0.0010119114303961,-0.0180657710880041,0.0,0.0,0.0,-0.0084107657894492,60.0,8.6110258102417,-0.0,-6.981524336424627e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602478027344,0.0,0.0,9.485689224675298e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602478027344,0.0,0.0,9.988887904910372e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606750488281,0.0,0.0,7.377758447546512e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600952148437,0.0,0.0,9.988887904910372e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597900390625,0.0,0.0,0.0004738297138828,288.3902282714844,294.1499938964844,294.9693908691406,294.0506286621094,296.288330078125,295.0163269042969,289.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010688371025,7.113796662849836e-09,0.0010106812696903,-0.017688887193799,0.0,0.0,0.0,-0.0083394348621368,60.0,8.592461585998535,-0.0,-6.96455444426647e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.165283203125,0.0,0.0,9.478250285610557e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.165283203125,0.0,0.0,9.98105388134718e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1657409667969,0.0,0.0,7.371972606051713e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651611328125,0.0,0.0,9.98105388134718e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16485595703125,0.0,0.0,0.0004734581161756,288.3953552246094,294.1499938964844,294.9622497558594,294.0507202148437,296.2768859863281,295.0099182128906,289.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098956990987,7.0211139124864985e-09,0.0010098887141793,-0.0174461249262094,0.0,0.0,0.0,-0.0082934871315956,60.0,8.576940536499023,-0.0,-6.953634823503307e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703796386719,0.0,0.0,9.466951451031493e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703796386719,0.0,0.0,9.969156235456468e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708068847656,0.0,0.0,7.363184704445302e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17022705078125,0.0,0.0,9.969156235456468e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1699523925781,0.0,0.0,0.0004728937055915,288.40057373046875,294.1499938964844,294.9552001953125,294.0507202148437,296.26519775390625,295.003173828125,289.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086931288242,6.8803442943021764e-09,0.0010086862603202,-0.0170774050056934,0.0,0.0,0.0,-0.0082237077876925,60.0,8.559700012207031,-0.0,-6.937066387990853e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754455566406,0.0,0.0,9.459557622903958e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754455566406,0.0,0.0,9.961370233213528e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1758728027344,0.0,0.0,7.357433787547052e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17529296875,0.0,0.0,9.961370233213528e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750183105469,0.0,0.0,0.000472524377983,288.4057312011719,294.1499938964844,294.9482421875,294.0506286621094,296.2536926269531,294.9966735839844,289.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079049970954,6.7882277576813985e-09,0.0010078982450067,-0.0168361198157072,0.0,0.0,0.0,-0.0081780403852462,60.0,8.544001579284668,-0.0,-6.926234874526926e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805114746094,0.0,0.0,9.449876233702524e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805114746094,0.0,0.0,9.951175161404537e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1809387207031,0.0,0.0,7.349903899012133e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,9.951175161404537e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800842285156,0.0,0.0,0.0004720407596323,288.4109191894531,294.1499938964844,294.94140625,294.0504150390625,296.2420959472656,294.99005126953125,289.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068734409287,6.667608687394022e-09,0.0010068668052554,-0.016520170494914,0.0,0.0,0.0,-0.0081182438880205,60.0,8.52727222442627,-0.0,-6.9120652312904e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18560791015625,0.0,0.0,9.44168568821624e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18560791015625,0.0,0.0,9.94254951365292e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18603515625,0.0,0.0,7.343533070525154e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854553222656,0.0,0.0,9.94254951365292e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851806640625,0.0,0.0,0.0004716316179838,288.41607666015625,294.1499938964844,294.93463134765625,294.05010986328125,296.2304382324219,294.9833984375,289.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060004424303,6.565560983773366e-09,0.001005993806757,-0.016252864152193,0.0,0.0,0.0,-0.0080676525831222,60.0,8.510499000549316,-0.0,-6.900088322936426e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.190673828125,0.0,0.0,9.434865933144464e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.190673828125,0.0,0.0,9.935368871083484e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19110107421875,0.0,0.0,7.338229625020176e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905212402344,0.0,0.0,9.935368871083484e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19024658203125,0.0,0.0,0.0004712909867521,288.4212646484375,294.1499938964844,294.927978515625,294.0496826171875,296.2189025878906,294.9768981933594,289.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052741272374,6.48060405339379e-09,0.0010052677243947,-0.0160303227603435,0.0,0.0,0.0,-0.0080255372449755,60.0,8.494696617126465,-0.0,-6.890125092695598e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957397460937,0.0,0.0,9.428653720533477e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957397460937,0.0,0.0,9.92882632999681e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1961669921875,0.0,0.0,7.333396933972836e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955871582031,0.0,0.0,9.92882632999681e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953125,0.0,0.0,0.0004709806526079,288.4264221191406,294.1499938964844,294.9214172363281,294.0491027832031,296.2074279785156,294.9704895019531,289.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004610559903,6.403200636384554e-09,0.0010046041570603,-0.0158275682479143,0.0,0.0,0.0,-0.0079871574416756,60.0,8.479220390319824,-0.0,-6.881054304130886e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2007751464844,0.0,0.0,9.422624862054364e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2008056640625,0.0,0.0,9.922478056978434e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012023925781,0.0,0.0,7.328708306886256e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2006530761719,0.0,0.0,9.922478056978434e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20037841796875,0.0,0.0,0.0004706795152742,288.4315795898437,294.1499938964844,294.9149475097656,294.04833984375,296.1959228515625,294.9640808105469,289.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039698099717,6.328093604679452e-09,0.001003963407129,-0.0156308226287364,0.0,0.0,0.0,-0.0079499306157231,60.0,8.464066505432129,-0.0,-6.872257785062176e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.205810546875,0.0,0.0,9.419162961421534e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.205810546875,0.0,0.0,9.918832074617968e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20623779296875,0.0,0.0,7.326015474973246e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056884765625,0.0,0.0,9.918832074617968e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054138183594,0.0,0.0,0.0004705065803136,288.4366760253906,294.1499938964844,294.9085693359375,294.0474548339844,296.1847839355469,294.9579467773437,289.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035993764176,6.284958331548296e-09,0.0010035930899903,-0.0155178299173712,0.0,0.0,0.0,-0.0079285390675067,60.0,8.45005989074707,-0.0,-6.867208668381863e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108459472656,0.0,0.0,9.413309453520924e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108764648437,0.0,0.0,9.912668610922992e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2112731933594,0.0,0.0,7.321462908294052e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2107238769531,0.0,0.0,9.912668610922992e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21044921875,0.0,0.0,0.0004702142032328,288.4418334960937,294.1499938964844,294.9022827148437,294.0463562011719,296.1734619140625,294.9516906738281,289.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029766708612,6.212033998309607e-09,0.0010029705008491,-0.0153267998248338,0.0,0.0,0.0,-0.0078923925757408,60.0,8.435712814331055,-0.0,-6.858676471210856e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21588134765625,0.0,0.0,9.410993516212328e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.21588134765625,0.0,0.0,9.910229709930718e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21630859375,0.0,0.0,7.319662108784541e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157287597656,0.0,0.0,9.910229709930718e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154541015625,0.0,0.0,0.0004700985155068,288.4469299316406,294.1499938964844,294.8961181640625,294.0450744628906,296.1623840332031,294.9456481933594,289.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027298703789,6.1831855191485374e-09,0.0010027235839515,-0.0152512295171618,0.0,0.0,0.0,-0.0078780902549624,60.0,8.422213554382324,-0.0,-6.855302103758731e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,9.406051685800776e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,9.905025945045054e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2213134765625,0.0,0.0,7.315818220376968e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22076416015625,0.0,0.0,9.905025217449293e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204895019531,0.0,0.0,0.0004698516568168,288.4520263671875,294.1499938964844,294.8900146484375,294.0435791015625,296.15118408203125,294.9394836425781,289.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022034402936,6.121613438381246e-09,0.0010021972702816,-0.0150899374857544,0.0,0.0,0.0,-0.0078475670889019,60.0,8.408241271972656,-0.0,-6.848104305845484e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259216308594,0.0,0.0,9.404645243193954e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259216308594,0.0,0.0,9.903544560074806e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2263488769531,0.0,0.0,7.314723916351795e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257995605469,0.0,0.0,9.903544560074806e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255249023437,0.0,0.0,0.0004697814001701,288.4571228027344,294.1499938964844,294.884033203125,294.0418395996094,296.1401672363281,294.9335021972656,289.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020533809438,6.104091454517402e-09,0.001002047327347,-0.0150440372526645,0.0,0.0,0.0,-0.0078388797119259,60.0,8.39486026763916,-0.0,-6.846056521681021e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.23095703125,0.0,0.0,9.40109821385704e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.23095703125,0.0,0.0,9.899809083435684e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313537597656,0.0,0.0,7.311965600820258e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308349609375,0.0,0.0,9.899809083435684e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305603027344,0.0,0.0,0.0004696042160503,288.4622497558594,294.1499938964844,294.87811279296875,294.0398864746094,296.1290283203125,294.9273986816406,289.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016754968091,6.059900581334432e-09,0.0010016693267971,-0.014928275719285,0.0,0.0,0.0,-0.0078169722110033,60.0,8.38115406036377,-0.0,-6.840893718162988e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359924316406,0.0,0.0,9.399202099302784e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359924316406,0.0,0.0,9.897812560666353e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23638916015625,0.0,0.0,7.310490764211863e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23583984375,0.0,0.0,9.897812560666353e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355651855469,0.0,0.0,0.000469509512186,288.46734619140625,294.1499938964844,294.872314453125,294.0376892089844,296.1178894042969,294.9213256835937,289.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036281252619346e-09,0.0010014676954597,-0.0148664014413952,0.0,0.0,0.0,-0.0078052645549178,60.0,8.367424964904785,-0.0,-6.838134680720033e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2409973144531,0.0,0.0,9.39841993385926e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2409973144531,0.0,0.0,9.896988922264428e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.24139404296875,0.0,0.0,7.309881766559556e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408752441406,0.0,0.0,9.896988922264428e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406005859375,0.0,0.0,0.0004694704257417,288.4724426269531,294.1499938964844,294.8665771484375,294.03521728515625,296.1068115234375,294.91534423828125,289.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001390395686,6.026532162195508e-09,0.0010013844585046,-0.0148408627137541,0.0,0.0,0.0,-0.0078004319220781,60.0,8.353967666625977,-0.0,-6.836996391257344e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460021972656,0.0,0.0,9.398475958732888e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460327148437,0.0,0.0,9.897047857521102e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,7.309925422305241e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2458801269531,0.0,0.0,9.897047857521102e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24560546875,0.0,0.0,0.0004694732197094,288.4775390625,294.1499938964844,294.8609619140625,294.032470703125,296.0958557128906,294.9093933105469,289.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013948194682,6.027231158611812e-09,0.0010013887658715,-0.014842695556581,0.0,0.0,0.0,-0.007800770457834,60.0,8.341001510620117,-0.0,-6.837078103671956e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.25103759765625,0.0,0.0,9.398310066899283e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.25103759765625,0.0,0.0,9.896873962134124e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514343261719,0.0,0.0,7.30979663785547e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508850097656,0.0,0.0,9.896873962134124e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2506408691406,0.0,0.0,0.0004694649542216,288.4826354980469,294.1499938964844,294.8554382324219,294.0294494628906,296.0848693847656,294.9034423828125,289.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013785213232,6.025172805124157e-09,0.0010013724677264,-0.0148373022675514,0.0,0.0,0.0,-0.0077997567132115,60.0,8.3275728225708,-0.0,-6.83683794022727e-08,0.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.25604248046875,0.0,0.050000000745058,9.402036084793508e-05,298.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25604248046875,0.0,0.050000000745058,9.90079715847969e-05,298.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2564392089844,0.0,0.050000000745058,7.3126946517732e-05,298.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2558898925781,0.0,0.050000000745058,9.90079715847969e-05,298.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2556457519531,0.0,0.050000000745058,0.0004696510732173,288.4877014160156,284.95001220703125,294.8500061035156,294.0260925292969,296.0741882324219,294.8978271484375,289.6539306640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001774217002,6.071591673872945e-09,0.0010017681634053,-0.0149589022621512,0.0,0.0,0.0,-0.0078227622434496,60.0,8.316906929016113,-0.0,-6.842259381301119e-08,1.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2152404785156,0.634209930896759,0.050000000745058,0.0406804010272026,298.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2152404785156,0.634209930896759,0.050000000745058,0.0428384207189083,298.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.21533203125,0.634209930896759,0.050000000745058,0.0316403098404407,298.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2152099609375,0.634209930896759,0.050000000745058,0.0428384207189083,298.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.21514892578125,0.634209930896759,0.050000000745058,0.2032070159912109,289.3844299316406,284.95001220703125,294.8446960449219,294.0226745605469,297.3616638183594,297.79638671875,289.8347473144531,1.0,0.1096926853060722,0.1856559067964553,0.1856559067964553,1.0,1.0,-0.4334413111209869,0.0168884098529815,0.4165529012680053,-0.1004567295312881,0.0,0.0,0.0,10.24277400970459,60.0,1073.841064453125,0.0,12.229883193969728,1.0,280.55291748046875,283.9209289550781,300.9263916015625,303.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939855975197408e-21,2.469928189547096e-21,2.469927987598704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2336120605469,0.632637083530426,0.050000000745058,0.0452303662896156,298.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2336120605469,0.632637083530426,0.050000000745058,0.0476297512650489,298.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2336120605469,0.632637083530426,0.050000000745058,0.0351791717112064,298.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2336120605469,0.632637083530426,0.050000000745058,0.0476297512650489,298.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2336120605469,0.632637083530426,0.050000000745058,0.2259350419044494,290.3409423828125,284.95001220703125,294.83953857421875,294.01934814453125,297.5299377441406,298.4900207519531,290.9994201660156,1.0,0.1210711151361465,0.3713118135929107,0.3713118135929107,1.0,1.0,-0.4819367825984955,0.0759155973792076,0.4060211777687073,-0.0535588040947914,1.0,1.0,0.0,12.527596473693848,60.0,3676.770263671875,0.0,16.673227310180664,1.0,288.92730712890625,288.2084045410156,300.951171875,302.7938232421875,293.1499938964844,293.1499938964844,283.1499938964844,2550.585205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1130387708544731,1.0,0.0,0.0,0.5718963742256165,0.5719119310379028,2.383758612722886e-07,3.3226523399353027,3.3226397037506104,1.2707795576716308e-05,0.0,0.0,0.0,5084.8251953125,0.0,12.576874732971191,1376.6529541015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3084411621094,0.5996606945991516,0.050000000745058,0.0455306433141231,298.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3084411621094,0.5996606945991516,0.050000000745058,0.047945961356163,298.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3084411621094,0.5996606945991516,0.050000000745058,0.0354127213358879,298.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3084411621094,0.5996606945991516,0.050000000745058,0.047945961356163,298.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3084411621094,0.5996606945991516,0.050000000745058,0.2274349927902221,292.5541687011719,284.95001220703125,294.8345947265625,294.01617431640625,297.39227294921875,298.49725341796875,293.7530822753906,1.0,0.1312745660543441,0.5569676756858826,0.5569676756858826,1.0,1.0,-0.4851387739181518,0.1601999849081039,0.3249387741088867,0.0296028386801481,1.0,1.0,0.0,16.29539680480957,60.0,189.96829223632807,0.0,19.95230484008789,1.0,294.1654968261719,293.4688415527344,300.7420959472656,303.1308288574219,293.1499938964844,293.1499938964844,283.1499938964844,1573.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040478706359863,1.0,0.0,0.0,0.8352099061012268,0.8352120518684387,5.0580965194058094e-08,4.2585039138793945,4.258494377136231,9.849076377577148e-06,0.0,0.0,0.0,7202.72216796875,0.0,18.14629173278809,1894.41015625,0.0,519.495849609375,0.2144891023635864,1.0,0.0,3.0,1.0,0.0
