time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2341613769531,0.5717405676841736,0.050000000745058,0.0456763170659542,298.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2341613769531,0.5717405676841736,0.050000000745058,0.048099361360073,298.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2341613769531,0.5717405676841736,0.050000000745058,0.0355260260403156,298.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2341613769531,0.5717405676841736,0.050000000745058,0.048099361360073,298.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2341613769531,0.5717405676841736,0.050000000745058,0.2281626611948013,293.20343017578125,284.95001220703125,294.82977294921875,294.0130920410156,297.0376281738281,298.486083984375,291.8303527832031,1.0,0.1405502706766128,0.7426236271858215,0.7426236271858215,1.0,1.0,-0.4866909682750702,0.1984282582998275,0.2882626950740814,0.0673457905650138,1.0,1.0,0.0,20.07038116455078,60.0,14677.55859375,0.0,23.17118453979492,1.0,284.273681640625,291.9960021972656,299.47589111328125,302.81231689453125,293.1499938964844,293.1499938964844,283.1499938964844,2706.747802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864715218544006,1.0,0.0,0.0,1.0958415269851685,1.0958436727523804,8.03500199708651e-08,4.265687465667725,4.2656779289245605,9.787947419681586e-06,0.0,0.0,0.0,7476.037109375,0.0,40.298118591308594,1895.4049072265625,0.0,1505.6683349609375,0.2804959118366241,1.0,0.0,3.0,1.0,0.0
17733900,298.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8247375488281,0.5498805046081543,0.050000000745058,0.0458133593201637,298.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8247375488281,0.5498805046081543,0.050000000745058,0.0482436753809452,298.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8247375488281,0.5498805046081543,0.050000000745058,0.0356326140463352,298.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8247375488281,0.5498805046081543,0.050000000745058,0.0482436753809452,298.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8247375488281,0.5498805046081543,0.050000000745058,0.2288472205400467,289.4314270019531,284.95001220703125,294.8251647949219,294.0101318359375,296.9280700683594,298.4667663574219,287.4049377441406,1.0,0.1489457190036773,0.9282795190811156,0.9282795190811156,1.0,1.0,-0.4881512224674225,0.2073504030704498,0.2808008193969726,0.0759555697441101,1.0,1.0,0.0,23.7336483001709,60.0,18200.19921875,0.0,26.31905937194824,1.0,282.3001708984375,286.5238952636719,298.2297668457031,300.8224792480469,293.1499938964844,293.1499938964844,283.1499938964844,4767.92919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460916638374329,1.0,0.0,0.0,1.326237678527832,1.32624089717865,1.1737348870610743e-07,4.265917778015137,4.265907764434815,9.78598473011516e-06,0.0,0.0,0.0,5784.07568359375,0.0,73.58952331542969,1895.4361572265625,0.0,1991.7349853515625,0.3389079868793487,1.0,0.0,3.0,1.0,0.0
17733960,298.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.5330311059951782,0.050000000745058,0.0459441728889942,298.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.5330311059951782,0.050000000745058,0.0483814254403114,298.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.5330311059951782,0.050000000745058,0.0357343554496765,298.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.5330311059951782,0.050000000745058,0.0483814254403114,298.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.5330311059951782,0.050000000745058,0.2295006513595581,286.3748779296875,284.95001220703125,294.8207092285156,294.0072937011719,296.8641967773437,298.43023681640625,285.58868408203125,1.0,0.156504675745964,0.9426236152648926,0.9426236152648926,0.800000011920929,1.0,-0.4895451366901397,0.2141924500465393,0.2753526866436004,0.0825274065136909,1.0,1.0,0.0,27.233491897583008,60.0,14623.5927734375,0.0,29.346899032592773,1.0,282.73321533203125,285.1527099609375,297.21099853515625,298.933349609375,293.1499938964844,293.1499938964844,283.1499938964844,7434.744140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120136022567749,1.0,0.0,0.0,1.4883760213851929,1.4883803129196167,1.4781534218855088e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,0.0,5068.86328125,0.0,108.37518310546876,1895.4371337890625,0.0,1706.821044921875,0.3896001279354095,1.0,0.0,3.0,1.0,0.0
17734020,298.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.5201091766357422,0.050000000745058,0.0460673198103904,298.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.5201091766357422,0.050000000745058,0.0485111065208911,298.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.5201091766357422,0.050000000745058,0.0358301401138305,298.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.5201091766357422,0.050000000745058,0.0485111065208911,298.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.5201091766357422,0.050000000745058,0.2301158159971237,285.3624572753906,284.95001220703125,294.81640625,294.00457763671875,296.6698913574219,298.38818359375,285.1991271972656,1.0,0.1632842123508453,0.9569677114486694,0.9569677114486694,0.6000000238418579,1.0,-0.4908573031425476,0.2464468628168106,0.2444104254245758,0.1144287437200546,0.9902902841567992,0.9902902841567992,0.0,30.53193473815918,60.0,13677.591796875,0.0,32.21998596191406,1.0,282.9742126464844,284.9891967773437,296.6240234375,297.92144775390625,293.1499938964844,293.1499938964844,283.1499938964844,9436.501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414421796798706,1.0,0.0,0.0,1.6361627578735352,1.6361680030822754,1.786267205261538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5012.2587890625,0.0,145.48583984375,1895.4371337890625,0.0,1182.8538818359375,0.4291011989116668,1.0,0.0,3.0,1.0,0.0
17734080,298.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.5101787447929382,0.050000000745058,0.0461813509464263,298.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.5101787447929382,0.050000000745058,0.0486311838030815,298.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.5101787447929382,0.050000000745058,0.035918828099966,298.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.5101787447929382,0.050000000745058,0.0486311838030815,298.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.5101787447929382,0.050000000745058,0.2306853979825973,285.1603698730469,284.95001220703125,294.81231689453125,294.0019836425781,296.0160522460937,298.3489074707031,285.1270446777344,1.0,0.1693454384803772,0.9713118076324464,0.9713118076324464,0.4000000059604645,1.0,-0.4920716881752014,0.3530189096927643,0.1390527486801147,0.2203334271907806,0.9509596824645996,0.9509596824645996,0.0,33.59671401977539,60.0,13381.845703125,0.0,34.915374755859375,1.0,283.090087890625,284.9349365234375,296.39068603515625,297.50750732421875,293.1499938964844,293.1499938964844,283.1499938964844,12262.947265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666170716285706,1.0,0.0,0.0,1.7269281148910522,1.7269343137741089,1.989948970049227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5093.3408203125,0.0,177.26271057128906,1895.4371337890625,0.0,759.4208374023438,0.4601030945777893,1.0,0.0,3.0,1.0,0.0
17734140,298.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.5023689270019531,0.050000000745058,0.0462865866720676,298.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.5023689270019531,0.050000000745058,0.0487420037388801,298.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.5023689270019531,0.050000000745058,0.0360006764531135,298.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.5023689270019531,0.050000000745058,0.0487420037388801,298.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.5023689270019531,0.050000000745058,0.2312110811471939,285.0779113769531,284.95001220703125,294.808349609375,293.99951171875,295.19970703125,298.3139953613281,285.0246276855469,1.0,0.1747440248727798,0.9856559038162231,0.9856559038162231,0.2000000029802322,1.0,-0.4931938946247101,0.4564038217067718,0.0367900505661964,0.3230926394462585,0.9533135890960692,0.9533135890960692,0.0,36.42726516723633,60.0,13210.8505859375,-0.0,37.41861724853516,1.0,283.1414489746094,284.8075866699219,296.3798828125,297.4198913574219,293.1499938964844,293.1499938964844,283.1499938964844,13500.458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029788017272949,1.0,0.0,0.0,1.9014406204223635,1.9014478921890257,2.412453454780916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5204.60546875,0.0,231.29058837890625,1895.4371337890625,0.0,516.1443481445312,0.4947791993618011,1.0,0.0,3.0,1.0,0.0
17734200,298.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.4960293471813202,0.050000000745058,0.0463837422430515,298.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.4960293471813202,0.050000000745058,0.0488443151116371,298.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.4960293471813202,0.050000000745058,0.0360762439668178,298.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.4960293471813202,0.050000000745058,0.0488443151116371,297.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.4960293471813202,0.050000000745058,0.2316963970661163,284.982177734375,284.95001220703125,294.8045959472656,293.99713134765625,294.8258972167969,298.2826843261719,284.9464111328125,1.0,0.1795364767313003,1.0,1.0,0.0,1.0,-0.4942293465137481,0.4942276179790497,1.7525358089187648e-06,0.3606441915035248,0.9154835939407348,0.9154835939407348,0.0,39.03291320800781,60.0,13272.5537109375,-0.0,39.72317886352539,1.0,283.16265869140625,284.7704772949219,296.4685974121094,297.45367431640625,293.1499938964844,293.1499938964844,283.1499938964844,14164.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542392194271087,1.0,0.0,0.0,1.9930795431137085,1.9930872917175293,2.650590431585443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5240.71240234375,0.0,263.6361083984375,1895.4371337890625,0.0,384.6184387207031,0.5215933322906494,1.0,0.0,3.0,1.0,0.0
17734260,298.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.490758866071701,0.050000000745058,0.0464725233614444,298.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.490758866071701,0.050000000745058,0.0489378049969673,298.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.490758866071701,0.050000000745058,0.0361452959477901,298.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.490758866071701,0.050000000745058,0.0489378049969673,297.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.490758866071701,0.050000000745058,0.2321398705244064,284.90118408203125,284.95001220703125,294.8009948730469,293.9949035644531,294.802001953125,298.25445556640625,284.8556823730469,1.0,0.1837759166955948,1.0,1.0,0.0,1.0,-0.4951753914356231,0.4951750338077545,3.572216655811644e-07,0.3615437150001526,0.859235405921936,0.859235405921936,0.0,41.40900039672852,60.0,13319.677734375,-0.0,41.8267822265625,1.0,283.1686096191406,284.6185302734375,296.61773681640625,297.5990295410156,293.1499938964844,293.1499938964844,283.1499938964844,14299.0166015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238163530826568,1.0,0.0,0.0,2.2165095806121826,2.2165186405181885,3.278178439813928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5273.9111328125,0.0,347.98492431640625,1895.4371337890625,0.0,319.7956848144531,0.5567068457603455,1.0,0.0,3.0,1.0,0.0
17734320,298.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.4862742722034454,0.050000000745058,0.0465527698397636,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.4862742722034454,0.050000000745058,0.0490223094820976,298.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.4862742722034454,0.050000000745058,0.0362077094614505,298.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.4862742722034454,0.050000000745058,0.0490223094820976,297.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.4862742722034454,0.050000000745058,0.2325407266616821,284.8245849609375,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.2289428710937,284.79998779296875,1.0,0.1875193864107132,1.0,1.0,0.0,1.0,-0.4960305094718933,0.4960301518440246,3.5804555409413297e-07,0.3623872399330139,0.7781269550323486,0.7781269550323486,0.0,43.557071685791016,48.0,13174.3154296875,-0.0,43.73522567749024,1.0,283.1708679199219,284.573974609375,296.76513671875,297.7408142089844,293.1499938964844,293.1499938964844,283.1499938964844,18659.12109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087095856666565,1.0,0.0,0.0,2.248620748519897,2.2486305236816406,3.373849892795988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5290.8076171875,0.0,381.503173828125,1895.4371337890625,0.0,291.2552795410156,0.5651455521583557,1.0,0.0,3.0,1.0,0.0
17734380,298.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.484218567609787,0.050000000745058,0.0465905405580997,298.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.484218567609787,0.050000000745058,0.049062080681324,298.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.484218567609787,0.050000000745058,0.0362370871007442,298.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.484218567609787,0.050000000745058,0.049062080681324,297.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.484218567609787,0.050000000745058,0.2327293902635574,284.793701171875,284.95001220703125,294.7943420410156,293.9907531738281,294.7950744628906,298.2060241699219,284.7921142578125,1.0,0.1889367550611496,1.0,1.0,0.0,1.0,-0.4964331686496734,0.4964328110218048,3.584900127862056e-07,0.3629084527492523,0.709404706954956,0.709404706954956,0.0,44.56938171386719,48.0,13012.296875,-0.0,44.63676071166992,1.0,283.172119140625,284.58966064453125,296.8837585449219,297.86376953125,293.1499938964844,293.1499938964844,283.1499938964844,22755.669921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043302237987518,1.0,0.0,0.0,2.1869282722473145,2.186938762664795,3.191262294421904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5272.4091796875,0.0,373.8480529785156,1895.4371337890625,0.0,283.3497009277344,0.5565697550773621,1.0,0.0,3.0,1.0,0.0
17734440,298.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.4839643537998199,0.050000000745058,0.0465952381491661,298.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.4839643537998199,0.050000000745058,0.0490670278668403,298.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.4839643537998199,0.050000000745058,0.036240741610527,298.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.4839643537998199,0.050000000745058,0.0490670278668403,297.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.4839643537998199,0.050000000745058,0.2327528595924377,284.7977905273437,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1856994628906,284.8054504394531,1.0,0.1889881491661071,1.0,1.0,0.0,1.0,-0.4964833855628967,0.4964830279350281,3.586373225061834e-07,0.3631758987903595,0.6605038046836853,0.6605038046836853,0.0,44.69734954833984,36.0,12888.0693359375,-0.0,44.750736236572266,1.0,283.1728820800781,284.614013671875,296.96795654296875,297.9615173339844,293.1499938964844,293.1499938964844,283.1499938964844,25761.078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40667724609375,1.0,0.0,0.0,2.1246156692504883,2.1246261596679688,3.011994067492197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5221.6572265625,0.0,361.4499206542969,1895.4371337890625,0.0,287.5675964355469,0.5355669856071472,1.0,0.0,3.0,1.0,0.0
17734500,298.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.4851768612861633,0.050000000745058,0.0465728752315044,298.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.4851768612861633,0.050000000745058,0.0490434803068637,298.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.4851768612861633,0.050000000745058,0.0362233482301235,298.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.4851768612861633,0.050000000745058,0.0490434803068637,297.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.4851768612861633,0.050000000745058,0.2326411455869674,284.8304443359375,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1678161621094,284.8558959960937,1.0,0.1878028512001037,1.0,1.0,0.0,1.0,-0.4962452054023742,0.4962448477745056,3.585418539842067e-07,0.363236665725708,0.6359730362892151,0.6359730362892151,0.0,44.10172653198242,36.0,12722.025390625,-0.0,44.2198486328125,1.0,283.1747131347656,284.7086486816406,297.0082702636719,298.00518798828125,293.1499938964844,293.1499938964844,283.1499938964844,26851.634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111559391021728,1.0,0.0,0.0,1.964412331581116,1.9644221067428589,2.574890061168844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5145.63037109375,0.0,305.1421203613281,1895.4371337890625,0.0,295.7392578125,0.5071237683296204,1.0,0.0,3.0,1.0,0.0
17734560,298.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.4876894354820251,0.050000000745058,0.0465270690619945,298.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.4876894354820251,0.050000000745058,0.048995241522789,298.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.4876894354820251,0.050000000745058,0.036187719553709,298.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.4876894354820251,0.050000000745058,0.048995241522789,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.4876894354820251,0.050000000745058,0.2324123382568359,284.9009704589844,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1523742675781,284.9447631835937,1.0,0.1855262070894241,1.0,1.0,0.0,1.0,-0.4957571923732757,0.4957568347454071,3.5823586586047895e-07,0.3631177246570587,0.6537970900535583,0.6537970900535583,0.0,42.87925720214844,25.0,12670.619140625,-0.0,43.13189315795898,1.0,283.1773376464844,284.8526306152344,297.0136413574219,298.0062561035156,293.1499938964844,293.1499938964844,283.1499938964844,25277.08203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145119190216064,1.0,0.0,0.0,1.7867780923843384,1.7867867946624756,2.1302699337866218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5113.0322265625,0.0,240.8386383056641,1895.4371337890625,0.0,301.9735412597656,0.4813398122787475,1.0,0.0,3.0,1.0,0.0
17734620,298.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.491467148065567,0.050000000745058,0.0464601963758468,298.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.491467148065567,0.050000000745058,0.0489248223602771,298.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.4999721646308899,0.1530777364969253,0.0379205755889415,298.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.491467148065567,0.050000000745058,0.0489248223602771,297.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.491467148065567,0.050000000745058,0.2320782989263534,284.9745788574219,284.95001220703125,294.7831420898437,293.9839172363281,294.78369140625,298.1391906738281,284.9958190917969,1.0,0.1824579685926437,1.0,1.0,0.0,1.0,-0.4971676170825958,0.4971672594547272,3.594537076878624e-07,0.3641948401927948,0.7000511288642883,0.7000511288642883,0.0,41.10709762573242,25.0,12888.90234375,-0.0,41.7973747253418,1.0,283.177978515625,284.8852844238281,297.0189514160156,298.03033447265625,293.1499938964844,293.1499938964844,283.1499938964844,20304.013671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183210432529449,1.0,0.0,0.0,1.8129628896713257,1.812970757484436,2.1931644766937097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5289.8408203125,0.0,230.3275756835937,1895.4371337890625,0.0,309.1711730957031,0.4801065623760223,1.0,0.0,3.0,1.0,0.0
17734680,298.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.5046191811561584,0.050000000745058,0.0462544448673725,298.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.5046191811561584,0.050000000745058,0.0487081594765186,298.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7360597848892212,0.1518700420856475,0.1020786985754966,298.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.5046191811561584,0.050000000745058,0.0487081594765186,297.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.5046191811561584,0.050000000745058,0.2310505360364914,285.0423889160156,284.95001220703125,294.7807922363281,293.98248291015625,294.78125,298.1134033203125,285.0994873046875,1.0,0.1797349900007248,1.0,1.0,0.0,1.0,-0.5722007751464844,0.572200357913971,4.26408377052212e-07,0.4211626350879669,0.7623057961463928,0.7623057961463928,0.0,36.21265411376953,25.0,14419.1865234375,-0.0,45.95619201660156,1.0,283.1772155761719,284.9892272949219,297.03741455078125,298.0928955078125,293.1499938964844,293.1499938964844,283.1499938964844,17169.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246141314506531,1.0,0.0,0.0,1.8791916370391848,1.8791993856430047,2.3563269735404901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5390.50732421875,0.0,238.6095733642578,1895.4371337890625,0.0,321.3627624511719,0.485813707113266,1.0,0.0,3.0,1.0,0.0
17734740,298.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.5238578915596008,0.050000000745058,0.0460284762084484,298.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.736283004283905,0.1452970206737518,0.1248255893588066,298.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.7692175507545471,0.148991197347641,0.1056008785963058,298.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.5238578915596008,0.050000000745058,0.0484701991081237,297.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.5238578915596008,0.050000000745058,0.2299217581748962,285.1827087402344,284.95001220703125,294.7785949707031,293.9811706542969,294.7789611816406,298.0660705566406,285.2528381347656,1.0,0.1789127886295318,1.0,1.0,0.0,1.0,-0.665793776512146,0.665793240070343,5.167590302335157e-07,0.4918573498725891,0.9088802933692932,0.9088802933692932,0.0,30.96875190734864,25.0,16304.0810546875,-0.0,51.93704605102539,1.0,283.17584228515625,285.1082763671875,297.0821838378906,298.214111328125,293.1499938964844,293.1499938964844,283.1499938964844,13898.2470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368678033351898,1.0,0.0,0.0,1.9784362316131592,1.9784438610076904,2.611785419048829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5484.20556640625,0.0,257.63018798828125,1895.4371337890625,0.0,346.2757263183594,0.5063714385032654,1.0,0.0,3.0,1.0,0.0
17734800,298.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256530761719,0.5288345217704773,0.050000000745058,0.0459808520972728,297.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538818359375,0.7632641196250916,0.1422704458236694,0.1362884789705276,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35516357421875,0.7737663984298706,0.1490553021430969,0.1048533394932746,298.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256530761719,0.5288345217704773,0.050000000745058,0.0484200529754161,297.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256530761719,0.5288345217704773,0.050000000745058,0.2296838760375976,285.3487243652344,284.95001220703125,294.776611328125,293.9800109863281,294.77691650390625,298.0167541503906,285.3792419433594,1.0,0.1779223531484604,1.0,1.0,0.0,1.0,-0.6782721877098083,0.6782716512680054,5.298736027725681e-07,0.5021016597747803,1.0,1.0,0.0,29.81981468200684,25.0,17098.74609375,-0.0,52.23147201538086,1.0,283.1750793457031,285.1792297363281,297.13775634765625,298.3517761230469,293.1499938964844,293.1499938964844,283.1499938964844,13231.8046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555733203887939,1.0,0.0,0.0,2.045728921890259,2.045736789703369,2.792476720969717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5553.4912109375,0.0,277.9960021972656,1895.4371337890625,0.0,387.7251281738281,0.5269179940223694,1.0,0.0,3.0,1.0,0.0
17734860,298.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.54909348487854,0.050000000745058,0.045818030834198,297.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.7852646112442017,0.1409828662872314,0.1348282843828201,297.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.8006981611251831,0.1507861167192459,0.105397492647171,297.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35455322265625,0.7281392216682434,0.1422274261713028,0.1068448722362518,297.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.54909348487854,0.050000000745058,0.2288705557584762,285.35455322265625,284.95001220703125,294.7747802734375,293.9789123535156,294.7750549316406,297.981689453125,285.3547668457031,1.0,0.1779469400644302,1.0,1.0,0.0,1.0,-0.7461006045341492,0.7461000084877014,6.015314397700422e-07,0.5529695153236389,1.0,1.0,0.0,26.08131980895996,25.0,18404.431640625,-0.0,56.81851959228516,1.0,283.1728210449219,285.1035461425781,297.1717834472656,298.4637451171875,293.1499938964844,293.1499938964844,283.1499938964844,11690.9677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768616557121277,1.0,0.0,0.0,2.254741907119751,2.254750490188598,3.392243286270969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5614.4140625,0.0,351.9504089355469,1895.4371337890625,0.0,440.8066711425781,0.5601998567581177,1.0,0.0,3.0,1.0,0.0
17734920,297.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.7116580605506897,0.1427854895591735,0.083546407520771,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188232421875,0.8168808817863464,0.1410914063453674,0.1341286152601242,297.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195251464844,0.8361378908157349,0.1532936692237854,0.1067482307553291,297.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41864013671875,0.8134022951126099,0.1387973129749298,0.1323474645614624,297.7473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.402587890625,0.5765313506126404,0.050000000745058,0.2280254065990448,285.4169616699219,284.95001220703125,294.77313232421875,293.9779663085937,294.7733764648437,297.9407043457031,285.44598388671875,1.0,0.1789714097976684,1.0,1.0,0.0,1.0,-0.8217490315437317,0.8217483758926392,6.876188081150758e-07,0.6099148988723755,1.0,1.0,0.0,22.289119720458984,43.0,19977.548828125,-0.0,62.83186721801758,1.0,283.17169189453125,285.1714172363281,297.1855163574219,298.5653686523437,293.1499938964844,293.1499938964844,283.1499938964844,12542.255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983989596366882,1.0,0.0,0.0,2.358912467956543,2.358922004699707,3.712931970767386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5697.92529296875,0.0,401.7921142578125,1895.4371337890625,0.0,502.0356750488281,0.5872240662574768,1.0,0.0,3.0,1.0,0.0
17734980,297.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5327453613281,0.8196156620979309,0.1366121917963028,0.1236205846071243,297.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332946777344,0.8282926082611084,0.1421338617801666,0.1346538215875625,297.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.851698100566864,0.1562479138374328,0.1086363047361373,297.8235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329895019531,0.8208976984024048,0.1364921629428863,0.1308294087648391,297.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.5856310725212097,0.050000000745058,0.2277869135141372,285.5321350097656,284.95001220703125,294.7716979980469,293.9771423339844,294.7718811035156,297.8846740722656,285.55389404296875,1.0,0.1834063231945037,1.0,1.0,0.0,1.0,-0.8706851601600647,0.8706843852996826,7.477189001292572e-07,0.648003876209259,1.0,1.0,0.0,21.52586936950684,43.0,21333.861328125,-0.0,69.54772186279297,1.0,283.17059326171875,285.2360534667969,297.19854736328125,298.6801147460937,293.1499938964844,293.1499938964844,283.1499938964844,13762.1875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212610363960266,1.0,0.0,0.0,2.4709713459014893,2.4709818363189697,4.074072705861909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5789.38916015625,0.0,461.8163146972656,1895.4371337890625,0.0,576.6361083984375,0.6115760207176208,1.0,0.0,3.0,1.0,0.0
17735040,297.7712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.7911974787712097,0.1317374110221862,0.1211292669177055,297.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.8086938858032227,0.1436415761709213,0.1359845846891403,297.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492858886719,0.8341829180717468,0.159277468919754,0.1108136177062988,297.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.795383870601654,0.135602980852127,0.129531130194664,297.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54815673828125,0.5664011240005493,0.050000000745058,0.2283094972372055,285.5495910644531,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8505249023437,285.5433349609375,1.0,0.188822716474533,1.0,1.0,0.0,1.0,-0.870978057384491,0.8709773421287537,7.484159141313285e-07,0.6487695574760437,1.0,1.0,0.0,24.32672500610352,31.0,21557.494140625,-0.0,73.74600219726562,1.0,283.1698913574219,285.1989440917969,297.1877746582031,298.7270202636719,293.1499938964844,293.1499938964844,283.1499938964844,14659.5556640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421520471572876,1.0,0.0,0.0,2.550259590148926,2.550270795822144,4.33972417113182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5804.04052734375,0.0,507.7142639160156,1895.4371337890625,0.0,654.6375122070312,0.6346310973167419,1.0,0.0,3.0,1.0,0.0
17735100,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.510986328125,0.7750821113586426,0.1290966421365738,0.1179918572306633,297.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.8025172352790833,0.1453405618667602,0.1375474631786346,297.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.8302792310714722,0.1622181534767151,0.1129330322146415,297.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.785281777381897,0.135503351688385,0.1291105598211288,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.5587476491928101,0.050000000745058,0.2285439372062683,285.5110778808594,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8457336425781,285.4989318847656,1.0,0.1905925720930099,1.0,1.0,0.0,1.0,-0.8714078068733215,0.8714070916175842,7.49268394883984e-07,0.6496131420135498,1.0,1.0,0.0,25.58965110778809,31.0,21677.408203125,-0.0,75.69175720214844,1.0,283.169189453125,285.13995361328125,297.1476135253906,298.71612548828125,293.1499938964844,293.1499938964844,283.1499938964844,15718.7509765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573171377182007,1.0,0.0,0.0,2.640784740447998,2.640796661376953,4.653281848732149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5803.45361328125,0.0,563.7224731445312,1895.4371337890625,0.0,717.7803955078125,0.6540964841842651,1.0,0.0,3.0,1.0,0.0
17735160,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701538085937,0.7723646759986877,0.1280191540718078,0.116267904639244,297.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696044921875,0.8069613575935364,0.1471347659826278,0.1391870975494384,297.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.8360021710395813,0.1650734692811966,0.1149510592222213,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4699401855469,0.7866650223731995,0.1358703374862671,0.1292148828506469,297.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.5640386343002319,0.1216844245791435,0.2328082770109176,285.4701232910156,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8180847167969,285.4613647460937,1.0,0.1911599040031433,1.0,1.0,0.0,1.0,-0.8788725733757019,0.8788717985153198,7.583980163872184e-07,0.6549056768417358,1.0,1.0,0.0,25.496990203857425,49.0,21772.150390625,-0.0,76.86456298828125,1.0,283.1686706542969,285.0958251953125,297.0966796875,298.6766662597656,293.1499938964844,293.1499938964844,283.1499938964844,16544.560546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669384002685547,1.0,0.0,0.0,2.70926570892334,2.709278345108032,4.897749477095203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5797.681640625,0.0,608.7251586914062,1895.4371337890625,0.0,760.9005126953125,0.6737090349197388,1.0,0.0,3.0,1.0,0.0
17735220,297.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6187438964844,0.7916834354400635,0.129218116402626,0.1161505803465843,297.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.8297067284584045,0.1498827785253524,0.1411475837230682,297.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62506103515625,0.8615525960922241,0.1694040447473526,0.1173070594668388,297.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205139160156,0.8082781434059143,0.1374731808900833,0.1299614459276199,297.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043701171875,0.7630155682563782,0.1207567527890205,0.5203647017478943,285.6237487792969,284.95001220703125,294.7676696777344,293.9749450683594,294.76776123046875,297.8197937011719,285.632568359375,1.0,0.1976554095745086,1.0,1.0,0.0,1.0,-0.9301419258117676,0.9301411509513856,8.096934038803738e-07,0.670256495475769,1.0,1.0,0.0,23.12957572937012,49.0,22718.326171875,-0.0,109.10846710205078,1.0,283.16802978515625,285.21063232421875,297.0804138183594,298.7471008300781,293.1499938964844,293.1499938964844,283.1499938964844,17687.716796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759708285331726,1.0,0.0,0.0,2.8013014793396,2.8013150691986084,5.236161655375327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5916.31103515625,0.0,672.8931274414062,1895.4371337890625,0.0,803.6567993164062,0.6914422512054443,1.0,0.0,3.0,1.0,0.0
17735280,297.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79254150390625,0.9438300132751464,0.129975751042366,0.1169055849313736,297.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.8918493986129761,0.156020238995552,0.1056767180562019,297.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7871398925781,0.8918493986129761,0.1779748499393463,0.0780524611473083,297.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931823730469,0.96696275472641,0.1398557424545288,0.1317415386438369,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78985595703125,0.9115965366363524,0.1166800260543823,0.5335855484008789,285.7994384765625,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.8168029785156,285.8383178710937,1.0,0.2088066488504409,1.0,1.0,0.0,1.0,-1.145654320716858,1.1456531286239624,1.1472517371657889e-06,0.8625276684761047,1.0,1.0,0.0,15.679606437683104,69.0,27018.919921875,-0.0,117.6969757080078,1.0,283.1676025390625,285.4128112792969,297.1070251464844,298.8814392089844,293.1499938964844,293.1499938964844,283.1499938964844,18452.982421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902289152145386,1.0,0.0,0.0,2.861259698867798,2.861273765563965,5.462706553771568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6094.82373046875,0.0,717.0317993164062,1895.4371337890625,0.0,875.8492431640625,0.7094029784202576,1.0,0.0,3.0,1.0,0.0
17735340,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.9192977547645568,0.1301776617765426,0.1171895861625671,297.7549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.9841680526733398,0.1589198559522628,0.1496679335832595,297.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.9111179709434508,0.1826407015323639,0.0890294536948204,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.9463695287704468,0.1406048387289047,0.1330529451370239,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.8804803490638733,0.1134685724973678,0.5181228518486023,285.9078674316406,284.95001220703125,294.7667541503906,293.9745483398437,294.76678466796875,297.7931823730469,285.9234924316406,1.0,0.2199678570032119,1.0,1.0,0.0,1.0,-1.2062236070632937,1.2062222957611084,1.2517161849245897e-06,0.9110465049743652,1.0,1.0,0.0,17.42491340637207,69.0,28289.072265625,-0.0,136.10964965820312,1.0,283.1672058105469,285.4658203125,297.1429138183594,299.0177001953125,293.1499938964844,293.1499938964844,283.1499938964844,19346.544921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090542674064636,1.0,0.0,0.0,2.9297170639038086,2.929731845855713,5.72723081404547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6182.53173828125,0.0,769.739501953125,1895.4371337890625,0.0,980.3775024414062,0.72394198179245,1.0,0.0,3.0,1.0,0.0
17735400,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721374511719,0.8498520255088806,0.1309897899627685,0.1178085580468177,297.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.9077679514884948,0.1587628424167633,0.1507890075445175,297.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97344970703125,0.9568589329719543,0.181818351149559,0.1279737502336502,297.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.972412109375,0.871658980846405,0.1415069252252578,0.1339688450098037,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.810828685760498,0.1113136634230613,0.506956160068512,285.9745483398437,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.74493408203125,285.9842224121094,1.0,0.2321127355098724,1.0,1.0,0.0,1.0,-1.2446781396865845,1.2446768283843994,1.3212602425483055e-06,0.9419145584106444,1.0,1.0,0.0,22.031509399414062,72.0,29136.453125,-0.0,156.67428588867188,1.0,283.1669616699219,285.5057983398437,297.1513366699219,299.1055908203125,293.1499938964844,293.1499938964844,283.1499938964844,19950.04296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273230910301208,1.0,0.0,0.0,2.975061178207397,2.97507643699646,5.905886837354046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6243.64794921875,0.0,806.0359497070312,1895.4371337890625,0.0,1091.2578125,0.7380632162094116,1.0,0.0,3.0,1.0,0.0
17735460,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704895019531,0.7831733822822571,0.1316365748643875,0.1187570691108703,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.8333041071891785,0.1588181853294372,0.1510249227285385,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96954345703125,0.8687687516212463,0.1799906343221664,0.1269238293170929,297.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.8041248917579651,0.1423004865646362,0.1350675523281097,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.7404325604438782,0.1097538620233535,0.5001235604286194,285.969482421875,284.95001220703125,294.7666015625,293.974609375,294.7666015625,297.6941223144531,285.9624938964844,1.0,0.2413545399904251,1.0,1.0,0.0,1.0,-1.2384177446365356,1.2384164333343506,1.3100830074108671e-06,0.9372621178627014,1.0,1.0,0.0,29.275484085083008,72.0,29216.8984375,-0.0,169.99560546875,1.0,283.1665344238281,285.4667053222656,297.13433837890625,299.13800048828125,293.1499938964844,293.1499938964844,283.1499938964844,20897.23046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425517797470093,1.0,0.0,0.0,3.044867038726806,3.0448830127716064,6.186286327647395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6252.5947265625,0.0,864.1156005859375,1895.4371337890625,0.0,1190.2603759765625,0.7511930465698242,1.0,0.0,3.0,1.0,0.0
17735520,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364318847656,0.7471895813941956,0.1322184056043625,0.1195483803749084,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.7949258685112,0.1592512875795364,0.1515197306871414,297.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93536376953125,0.8273333311080933,0.1796903312206268,0.1264454871416092,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361267089844,0.7663688659667969,0.1430902332067489,0.1360682249069214,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9372253417969,0.70372474193573,0.1085997819900512,0.4952356517314911,285.9353332519531,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6578063964844,285.9294128417969,1.0,0.2495418637990951,1.0,1.0,0.0,1.0,-1.2347198724746704,1.2347185611724854,1.3032824881520355e-06,0.9342432022094728,1.0,1.0,0.0,35.49220275878906,60.0,29212.662109375,-0.0,181.9051208496093,1.0,283.1662902832031,285.4320068359375,297.09619140625,299.1140441894531,293.1499938964844,293.1499938964844,283.1499938964844,21497.49609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524412631988525,1.0,0.0,0.0,3.0882887840271,3.0883052349090576,6.363985107782355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6243.12939453125,0.0,901.6139526367188,1895.4371337890625,0.0,1257.56103515625,0.7649161219596863,1.0,0.0,3.0,1.0,0.0
17735580,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028015136719,0.7300736308097839,0.1327844709157943,0.1202248483896255,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.7746514678001404,0.1599170416593551,0.1521896123886108,297.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.8067699074745178,0.1801526248455047,0.1265841871500015,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024963378906,0.7482607364654541,0.1438996642827987,0.1369910240173339,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.6820910573005676,0.1077217906713485,0.4913744926452636,285.9016418457031,284.95001220703125,294.7671813964844,293.9751281738281,294.7671203613281,297.62890625,285.8954467773437,1.0,0.2546654343605041,1.0,1.0,0.0,1.0,-1.2329720258712769,1.2329707145690918,1.3000666285734042e-06,0.9328048825263976,1.0,1.0,0.0,39.70154571533203,60.0,29271.68359375,-0.0,190.17579650878903,1.0,283.1659851074219,285.39306640625,297.05621337890625,299.07958984375,293.1499938964844,293.1499938964844,283.1499938964844,22325.525390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658502995967865,1.0,0.0,0.0,3.1472034454345703,3.1472206115722656,6.60910984606744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6238.19970703125,0.0,954.2044677734376,1895.4371337890625,0.0,1299.9300537109375,0.7765626311302185,1.0,0.0,3.0,1.0,0.0
17735640,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804931640625,0.7215240001678467,0.1333698779344558,0.1208363994956016,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.7649073600769043,0.160781905055046,0.1530136317014694,297.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.7962031364440918,0.1811353117227554,0.1271654665470123,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7396683692932129,0.1447507292032241,0.1378760188817978,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.6703687906265259,0.1070950329303741,0.4884748458862304,285.8799743652344,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.60552978515625,285.877197265625,1.0,0.2579258978366852,1.0,1.0,0.0,1.0,-1.232973337173462,1.2329720258712769,1.3000418448427808e-06,0.9327735304832458,1.0,1.0,0.0,42.27968215942383,48.0,29339.580078125,-0.0,195.5852203369141,1.0,283.16583251953125,285.3743591308594,297.0219116210937,299.04150390625,293.1499938964844,293.1499938964844,283.1499938964844,22781.744140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613593101501465,1.0,0.0,0.0,3.179197311401367,3.1792147159576416,6.744166398675588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6234.490234375,0.0,983.60205078125,1895.4371337890625,0.0,1320.1802978515625,0.7881928086280823,1.0,0.0,3.0,1.0,0.0
