time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.855712890625,0.7182157039642334,0.1339929103851318,0.1214252263307571,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551025390625,0.7615452408790588,0.1617954820394516,0.1539525687694549,297.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547668457031,0.7927007079124451,0.1824287325143814,0.1280029863119125,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554382324219,0.7366697788238525,0.1456507891416549,0.138752594590187,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.6648308038711548,0.1066663265228271,0.4863475859165191,285.8547668457031,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5859375,285.8496398925781,1.0,0.2595701813697815,1.0,1.0,0.0,1.0,-1.2343103885650637,1.2343090772628784,1.302455302720773e-06,0.9338191747665404,1.0,1.0,0.0,43.53499603271485,48.0,29417.466796875,-0.0,198.66612243652344,1.0,283.16552734375,285.3392639160156,297.0002136230469,299.0208435058594,293.1499938964844,293.1499938964844,283.1499938964844,23645.5234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625673174858093,1.0,0.0,0.0,3.2389068603515625,3.238924741744995,6.99987367624999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6235.20068359375,0.0,1040.069580078125,1895.4371337890625,0.0,1328.7987060546875,0.7988523244857788,1.0,0.0,3.0,1.0,0.0
17735760,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8367614746094,0.7192534804344177,0.1346529275178909,0.1220019906759262,297.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8364562988281,0.7631494998931885,0.1629148125648498,0.1549654155969619,297.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8362731933594,0.7947091460227966,0.1839016377925872,0.1289753168821334,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83660888671875,0.7380605340003967,0.1465951055288314,0.1396258771419525,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8372802734375,0.6640546917915344,0.1063923835754394,0.4848061800003052,285.8362731933594,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.56915283203125,285.8335876464844,1.0,0.2597346901893616,1.0,1.0,0.0,1.0,-1.2365831136703491,1.236581802368164,1.306584408666822e-06,0.9356200695037842,1.0,1.0,0.0,43.5811767578125,36.0,29502.427734375,-0.0,199.5251922607422,1.0,283.16534423828125,285.3207702636719,296.9884033203125,299.0078430175781,293.1499938964844,293.1499938964844,283.1499938964844,24178.02734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629213690757751,1.0,0.0,0.0,3.275174140930176,3.2751927375793457,7.157512413868972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6237.79736328125,0.0,1075.4007568359375,1895.4371337890625,0.0,1331.33056640625,0.8105571866035461,1.0,0.0,3.0,1.0,0.0
17735820,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185119628906,0.7232308983802795,0.1353451758623123,0.1225770562887191,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.818115234375,0.7681570649147034,0.1640975624322891,0.156016930937767,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81787109375,0.8004082441329956,0.1854646950960159,0.1300061196088791,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183288574219,0.7424771189689636,0.1475733816623687,0.1405004411935806,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81915283203125,0.6664563417434692,0.1062150299549102,0.4836107194423675,285.8179016113281,284.95001220703125,294.77056884765625,293.9775085449219,294.7704772949219,297.5541381835937,285.8143005371094,1.0,0.2588762044906616,1.0,1.0,0.0,1.0,-1.239387273788452,1.239385962486267,1.311697815253865e-06,0.9378501772880554,1.0,1.0,0.0,42.79768753051758,36.0,29626.61328125,-0.0,198.81619262695312,1.0,283.16510009765625,285.2952575683594,296.9836120605469,299.0066223144531,293.1499938964844,293.1499938964844,283.1499938964844,24975.98828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631985306739807,1.0,0.0,0.0,3.328781843185425,3.328800916671753,7.393736609628832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6245.2578125,0.0,1129.075927734375,1895.4371337890625,0.0,1333.314697265625,0.8205211162567139,1.0,0.0,3.0,1.0,0.0
17735880,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056640625,0.7304673194885254,0.1360677629709243,0.1231494545936584,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8054504394531,0.7771347761154175,0.1653324365615844,0.1570947021245956,297.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8053283691406,0.8101516962051392,0.187092512845993,0.1310721486806869,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055725097656,0.7504671216011047,0.1485829949378967,0.1413741558790207,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060302734375,0.6724817156791687,0.1061262115836143,0.4827173054218292,285.8053283691406,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5408630371094,285.8035583496094,1.0,0.2569279968738556,1.0,1.0,0.0,1.0,-1.2426235675811768,1.2426222562789917,1.3176203310649726e-06,0.9404292702674866,1.0,1.0,0.0,41.14921569824219,25.0,29733.830078125,-0.0,196.41915893554688,1.0,283.1649475097656,285.2822265625,296.98297119140625,299.0087585449219,293.1499938964844,293.1499938964844,283.1499938964844,25439.423828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635426878929138,1.0,0.0,0.0,3.359522819519043,3.3595423698425293,7.53092876948358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6251.0400390625,0.0,1160.646728515625,1895.4371337890625,0.0,1335.7806396484375,0.8312867879867554,1.0,0.0,3.0,1.0,0.0
17735940,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909545898437,0.7400277853012085,0.1368084102869033,0.1237245723605156,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79058837890625,0.7889809012413025,0.1665934771299362,0.1581866890192031,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.8220003843307495,0.1887482404708862,0.1321528404951095,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.790771484375,0.7611731290817261,0.1496104896068573,0.142250582575798,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79150390625,0.6810782551765442,0.1060877814888954,0.482006311416626,285.7904357910156,284.95001220703125,294.7734069824219,293.9794006347656,294.77325439453125,297.5286560058594,285.78759765625,1.0,0.2544188499450683,1.0,1.0,0.0,1.0,-1.2461203336715698,1.2461190223693848,1.3240407952253008e-06,0.943217635154724,1.0,1.0,0.0,39.0450553894043,25.0,29870.404296875,-0.0,193.1288299560547,1.0,283.16473388671875,285.2603759765625,296.98516845703125,299.017822265625,293.1499938964844,293.1499938964844,283.1499938964844,26204.908203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641628742218018,1.0,0.0,0.0,3.4096932411193848,3.4097132682800293,7.757537900943134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6260.224609375,0.0,1213.4256591796875,1895.4371337890625,0.0,1340.23095703125,0.8405857086181641,1.0,0.0,3.0,1.0,0.0
17736000,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.752886176109314,0.1375630646944046,0.1242964714765548,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.8044456243515015,0.1678724884986877,0.1592822521924972,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.8369418978691101,0.190419852733612,0.1332361102104187,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.775530993938446,0.1506513357162475,0.1431236714124679,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.692948043346405,0.1060925126075744,0.4814346432685852,285.7823181152344,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5174255371094,285.7818908691406,1.0,0.2512637972831726,1.0,1.0,0.0,1.0,-1.249783992767334,1.249782681465149,1.3307911785886972e-06,0.9461405277252196,1.0,1.0,0.0,36.46991729736328,25.0,29994.6796875,-0.0,188.8721160888672,1.0,283.1646423339844,285.25360107421875,296.9872741699219,299.02410888671875,293.1499938964844,293.1499938964844,283.1499938964844,26577.34765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648885607719421,1.0,0.0,0.0,3.433837890625,3.433858156204224,7.867792533033935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6268.0595703125,0.0,1239.3863525390625,1895.4371337890625,0.0,1345.44921875,0.8503785133361816,1.0,0.0,3.0,1.0,0.0
17736060,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7697448730469,0.764707088470459,0.1383247226476669,0.1249015480279922,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693786621094,0.8176687359809875,0.1691595464944839,0.1604149490594864,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691955566406,0.8505961894989014,0.1920948028564453,0.1343448907136917,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695617675781,0.7886047959327698,0.1516988277435302,0.1440306603908538,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.7033684253692627,0.1061285138130188,0.4811470806598663,285.76922607421875,284.95001220703125,294.7770080566406,293.98175048828125,294.7768249511719,297.507080078125,285.7664794921875,1.0,0.2492111623287201,1.0,1.0,0.0,1.0,-1.2539438009262085,1.2539424896240234,1.3384777730607311e-06,0.9494527578353882,1.0,1.0,0.0,34.47394180297852,25.0,30121.9140625,-0.0,185.98687744140625,1.0,283.1643981933594,285.2307434082031,296.9911499023437,299.0377502441406,293.1499938964844,293.1499938964844,283.1499938964844,27399.228515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659510135650635,1.0,0.0,0.0,3.486527919769287,3.486548900604248,8.111097145047097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6277.28564453125,0.0,1297.319091796875,1895.4371337890625,0.0,1353.109130859375,0.8592597246170044,1.0,0.0,3.0,1.0,0.0
17736120,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7758710980415344,0.1390767097473144,0.125516340136528,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607421875,0.8293123841285706,0.1704367101192474,0.1615584939718246,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.8636282682418823,0.1937519609928131,0.1354565769433975,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.8007580041885376,0.1527381539344787,0.1449490785598755,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611694335937,0.7126917839050293,0.1061780825257301,0.4810214936733246,285.7607116699219,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4974060058594,285.75946044921875,1.0,0.2475317418575287,1.0,1.0,0.0,1.0,-1.25834059715271,1.258339285850525,1.346636508969823e-06,0.9529560804367064,1.0,1.0,0.0,32.83979034423828,25.0,30240.19140625,-0.0,183.93272399902344,1.0,283.1642761230469,285.2206726074219,296.99395751953125,299.0475158691406,293.1499938964844,293.1499938964844,283.1499938964844,27878.5390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671257019042969,1.0,0.0,0.0,3.5168917179107666,3.516912937164306,8.252989118773257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6285.36865234375,0.0,1331.5098876953125,1895.4371337890625,0.0,1361.6064453125,0.869412899017334,1.0,0.0,3.0,1.0,0.0
17736180,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.786806583404541,0.139819785952568,0.1261323988437652,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.8405798077583313,0.1717022359371185,0.162701740860939,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504272460937,0.8765556812286377,0.1953912526369094,0.1365637183189392,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.8122746348381042,0.1537681519985199,0.1458688974380493,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7210206389427185,0.1062336713075637,0.4809780418872833,285.75048828125,284.95001220703125,294.7813720703125,293.9845275878906,294.7811584472656,297.4881896972656,285.7485656738281,1.0,0.2461455315351486,1.0,1.0,0.0,1.0,-1.2628331184387207,1.262831687927246,1.3550043149734847e-06,0.9565329551696776,1.0,1.0,0.0,31.415225982666016,25.0,30395.392578125,-0.0,182.343994140625,1.0,283.1640930175781,285.2045593261719,296.9970397949219,299.0597229003906,293.1499938964844,293.1499938964844,283.1499938964844,28603.2265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684609055519104,1.0,0.0,0.0,3.5623080730438232,3.5623300075531006,8.467520729027456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6295.92626953125,0.0,1383.763671875,1895.4371337890625,0.0,1371.301025390625,0.8778994083404541,1.0,0.0,3.0,1.0,0.0
17736240,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7972726225852966,0.1405510455369949,0.1267452090978622,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.8515516519546509,0.1729513555765152,0.1638382226228714,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.8891025185585022,0.1970075964927673,0.1376610100269317,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.822609543800354,0.1547849178314209,0.146784707903862,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454528808594,0.7285983562469482,0.106290265917778,0.4809857606887817,285.7452697753906,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4794616699219,285.7451171875,1.0,0.2450311481952667,1.0,1.0,0.0,1.0,-1.2673585414886477,1.2673571109771729,1.363465457870916e-06,0.960132658481598,1.0,1.0,0.0,30.186975479125977,25.0,30524.810546875,-0.0,181.17623901367188,1.0,283.1640014648437,285.1993103027344,296.9989318847656,299.068115234375,293.1499938964844,293.1499938964844,283.1499938964844,28983.626953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697641015052795,1.0,0.0,0.0,3.5859179496765137,3.58594012260437,8.580132089264225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6304.3447265625,0.0,1411.4598388671875,1895.4371337890625,0.0,1380.7996826171875,0.8872534036636353,1.0,0.0,3.0,1.0,0.0
17736300,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.8071355223655701,0.1412692815065384,0.1273546069860458,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8622070550918579,0.1741818040609359,0.1649660617113113,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7360534667969,0.9010940790176392,0.1985986232757568,0.1387475728988647,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.8322120308876038,0.1557865440845489,0.147694930434227,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369689941406,0.7356517314910889,0.1063446998596191,0.4810273051261902,285.7361145019531,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4711303710937,285.7340393066406,1.0,0.2441556006669998,1.0,1.0,0.0,1.0,-1.271890640258789,1.2718892097473145,1.37197037020087e-06,0.9637332558631896,1.0,1.0,0.0,29.131311416625977,25.0,30665.248046875,-0.0,180.3741455078125,1.0,283.163818359375,285.181640625,297.0015869140625,299.0809326171875,293.1499938964844,293.1499938964844,283.1499938964844,29767.09765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711927652359009,1.0,0.0,0.0,3.634061098098755,3.6340839862823486,8.81206631220266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6314.31005859375,0.0,1469.0760498046875,1895.4371337890625,0.0,1391.2537841796875,0.8953858017921448,1.0,0.0,3.0,1.0,0.0
17736360,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72967529296875,0.8157516717910767,0.1419645547866821,0.1279515624046325,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8722166419029236,0.1753821969032287,0.1660744845867157,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.9126510620117188,0.2001507729291916,0.139813631772995,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8410962820053101,0.1567630916833877,0.1485902518033981,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299194335937,0.7420781254768372,0.1063888594508171,0.4810667932033539,285.7295227050781,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4631652832031,285.72857666015625,1.0,0.2435128092765808,1.0,1.0,0.0,1.0,-1.2763398885726929,1.2763384580612185,1.3803497722619795e-06,0.9672632217407228,1.0,1.0,0.0,28.25098991394043,25.0,30782.318359375,-0.0,179.9184112548828,1.0,283.1636962890625,285.1731262207031,297.00341796875,299.09014892578125,293.1499938964844,293.1499938964844,283.1499938964844,30244.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725867390632629,1.0,0.0,0.0,3.6630799770355225,3.6631031036376953,8.953360861596593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6322.2294921875,0.0,1504.550537109375,1895.4371337890625,0.0,1401.4952392578125,0.9050382971763612,1.0,0.0,3.0,1.0,0.0
17736420,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.8236662149429321,0.1426459699869156,0.1285398602485656,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216491699219,0.8819458484649658,0.1765628457069397,0.1671685576438903,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.9245286583900452,0.2016777694225311,0.1408652514219284,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72174072265625,0.8497416973114014,0.1577232033014297,0.1494743227958679,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221984863281,0.7482511401176453,0.1064256131649017,0.4810952246189117,285.7215881347656,284.95001220703125,294.7923889160156,293.9914245605469,294.7921447753906,297.4554748535156,285.7200622558594,1.0,0.2430066764354705,1.0,1.0,0.0,1.0,-1.2807167768478394,1.2807153463363647,1.3886207170799023e-06,0.9707298278808594,1.0,1.0,0.0,27.47460174560547,25.0,30933.857421875,-0.0,179.660888671875,1.0,283.1635437011719,285.1597900390625,297.0055236816406,299.1010131835937,293.1499938964844,293.1499938964844,283.1499938964844,30947.541015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740037798881531,1.0,0.0,0.0,3.705416679382324,3.7054402828216553,9.161516913991364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6332.587890625,0.0,1557.323486328125,1895.4371337890625,0.0,1411.947998046875,0.912892758846283,1.0,0.0,3.0,1.0,0.0
17736480,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71636962890625,0.830797016620636,0.1433078050613403,0.1291148215532302,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.8909440636634827,0.1777151525020599,0.1682407408952713,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162170410156,0.9355835914611816,0.2031690329313278,0.1418953537940979,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.8578022718429565,0.1586595922708511,0.1503409445285797,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7538674473762512,0.1064505949616432,0.4810966849327087,285.7162170410156,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.44805908203125,285.7154235839844,1.0,0.2426631301641464,1.0,1.0,0.0,1.0,-1.2849726676940918,1.2849713563919067,1.3966886172056547e-06,0.9740938544273376,1.0,1.0,0.0,26.82539749145508,25.0,31046.673828125,-0.0,179.63856506347656,1.0,283.1634521484375,285.152099609375,297.007080078125,299.1097717285156,293.1499938964844,293.1499938964844,283.1499938964844,31409.361328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753426194190979,1.0,0.0,0.0,3.732961654663086,3.732985734939575,9.29823158912768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6340.21142578125,0.0,1592.3125,1895.4371337890625,0.0,1421.8619384765625,0.9221985340118408,1.0,0.0,3.0,1.0,0.0
17736540,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090759277344,0.837507426738739,0.1439548283815384,0.1296801567077636,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088928222656,0.8994508981704712,0.1788454800844192,0.1692961007356643,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087707519531,0.9458218216896056,0.2046326249837875,0.1429091691970825,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.8655123114585876,0.1595775932073593,0.1511940658092498,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094116210937,0.7591366767883301,0.1064660176634788,0.4810739457607269,285.7088317871094,284.95001220703125,294.7991027832031,293.9955444335937,294.7987976074219,297.4408874511719,285.7073669433594,1.0,0.2424264699220657,1.0,1.0,0.0,1.0,-1.289131760597229,1.289130449295044,1.4045966736375703e-06,0.9773740768432616,1.0,1.0,0.0,26.260730743408203,25.0,31192.58984375,-0.0,179.7684326171875,1.0,283.1632995605469,285.139404296875,297.0091552734375,299.1202392578125,293.1499938964844,293.1499938964844,283.1499938964844,32105.78515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766963005065918,1.0,0.0,0.0,3.774119377136232,3.774143934249878,9.504396416559756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6350.10595703125,0.0,1645.5634765625,1895.4371337890625,0.0,1431.9229736328125,0.9297508001327516,1.0,0.0,3.0,1.0,0.0
17736600,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.705078125,0.84372878074646,0.1445860415697097,0.1302334368228912,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.9074312448501588,0.1799512803554535,0.1703308820724487,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050170898437,0.9549551606178284,0.2060655057430267,0.1439032405614853,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.872713565826416,0.1604750603437423,0.1520304977893829,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051696777344,0.7639353275299072,0.1064704656600952,0.4810169041156769,285.7050170898437,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4339599609375,285.7049560546875,1.0,0.2422940582036972,1.0,1.0,0.0,1.0,-1.293166995048523,1.2931655645370483,1.4122902030067053e-06,0.9805485010147096,1.0,1.0,0.0,25.78145408630371,25.0,31308.57421875,-0.0,180.04495239257812,1.0,283.1632080078125,285.13531494140625,297.0105895996094,299.127685546875,293.1499938964844,293.1499938964844,283.1499938964844,32470.849609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779351830482483,1.0,0.0,0.0,3.795515775680542,3.795540571212769,9.612467692932114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6357.81298828125,0.0,1673.7098388671875,1895.4371337890625,0.0,1441.1634521484375,0.9384455680847168,1.0,0.0,3.0,1.0,0.0
17736660,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.8494738936424255,0.14520163834095,0.1307762116193771,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977233886719,0.9152423739433287,0.1810324788093567,0.1713461279869079,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976013183594,0.962980329990387,0.2074674218893051,0.1448786407709121,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978454589844,0.8793761730194092,0.1613519936800003,0.1528511196374893,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983947753906,0.7682501673698425,0.1064638420939445,0.4809268116950989,285.6976623535156,284.95001220703125,294.8065490722656,294.0001220703125,294.80621337890625,297.4272766113281,285.696044921875,1.0,0.2422526627779007,1.0,1.0,0.0,1.0,-1.2970850467681885,1.297083616256714,1.4197794371284544e-06,0.9836220741271972,1.0,1.0,0.0,25.3775634765625,25.0,31437.337890625,-0.0,180.44970703125,1.0,283.1630554199219,285.1206970214844,297.0129699707031,299.1389465332031,293.1499938964844,293.1499938964844,283.1499938964844,33230.56640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792146563529968,1.0,0.0,0.0,3.839660882949829,3.839686155319214,9.837369816523278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6367.00927734375,0.0,1732.7918701171875,1895.4371337890625,0.0,1450.7393798828125,0.945776104927063,1.0,0.0,3.0,1.0,0.0
17736720,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.8547460436820984,0.1458005607128143,0.1313061416149139,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.9226242303848268,0.1820879578590393,0.1723394691944122,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.9699639678001404,0.2088370472192764,0.1458331793546676,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.8854880928993225,0.1622072756290435,0.1536537706851959,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940612792969,0.7720806002616882,0.1064449995756149,0.4807948172092438,285.6939392089844,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4208068847656,285.694091796875,1.0,0.2422844320535659,1.0,1.0,0.0,1.0,-1.300864577293396,1.3008631467819214,1.4269978692027507e-06,0.986552357673645,1.0,1.0,0.0,25.03848648071289,25.0,31551.45703125,-0.0,180.953353881836,1.0,283.1629943847656,285.1175842285156,297.0146484375,299.14605712890625,293.1499938964844,293.1499938964844,283.04998779296875,33565.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803796291351318,1.0,0.0,0.0,3.8589425086975098,3.8589682579040527,9.936419473888236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6482.54736328125,0.0,1759.0281982421875,1895.4371337890625,0.0,1459.4871826171875,0.9532397985458374,1.0,0.0,3.0,1.0,0.0
17736780,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66900634765625,0.8595207333564758,0.1463721841573715,0.131822720170021,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.667724609375,0.9293695092201232,0.1831084936857223,0.1733101159334182,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.9759723544120787,0.2101622372865677,0.1467661708593368,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683654785156,0.8910192251205444,0.1630327254533767,0.154437705874443,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711730957031,0.7754080891609192,0.1064083278179168,0.4806173741817474,285.6674194335937,284.95001220703125,294.8148193359375,294.005126953125,294.814453125,297.4144897460937,285.6543884277344,1.0,0.242379292845726,1.0,1.0,0.0,1.0,-1.3044979572296145,1.30449640750885,1.4339098015625495e-06,0.989313006401062,1.0,1.0,0.0,24.75798225402832,25.0,31903.544921875,-0.0,181.5403289794922,1.0,283.0938415527344,285.0646057128906,297.0417785644531,299.2386779785156,293.1499938964844,293.1499938964844,283.04998779296875,34236.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852321624755859,1.0,0.0,0.0,3.897326946258545,3.897352933883667,1.013507471725461e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6449.34912109375,0.0,1812.04248046875,1895.4371337890625,0.0,1496.2142333984375,0.9596927762031556,1.0,0.0,3.0,1.0,0.0
17736840,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162414550781,0.8634157180786133,0.1468514949083328,0.1322851330041885,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6154479980469,0.9349570274353028,0.1840383559465408,0.1742218136787414,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150817871094,0.9807446002960204,0.2113733142614364,0.1476431638002395,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158447265625,0.8955936431884766,0.1637778878211975,0.1551703214645385,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.7779107689857483,0.1063170582056045,0.4802859723567962,285.6152648925781,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.4077453613281,285.6107177734375,1.0,0.2425155043601989,1.0,1.0,0.0,1.0,-1.3076822757720947,1.30768084526062,1.4399524843611289e-06,0.9916954040527344,1.0,1.0,0.0,24.55052947998047,25.0,32011.6953125,-0.0,182.14212036132807,1.0,283.0660705566406,285.0207824707031,297.0404968261719,299.2232666015625,293.1499938964844,293.1499938964844,282.75,34608.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884967684745789,1.0,0.0,0.0,3.918466567993164,3.918493032455444,1.0245320254398391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6753.7861328125,0.0,1841.689208984375,1895.4371337890625,0.0,1521.18115234375,0.9648774862289428,1.0,0.0,3.0,1.0,0.0
17736900,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54278564453125,0.8663569688796997,0.1472661346197128,0.1326862275600433,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.9392994046211244,0.1848974674940109,0.1750657111406326,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53680419921875,0.9843634366989136,0.2125005573034286,0.1484589427709579,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.899146318435669,0.1644599735736847,0.1558430343866348,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54931640625,0.7795259356498718,0.1061799451708793,0.4797575771808624,285.5380249023437,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4008483886719,285.4992980957031,1.0,0.2426768541336059,1.0,1.0,0.0,1.0,-1.3103296756744385,1.310328245162964,1.4449642549152486e-06,0.9936483502388,1.0,1.0,0.0,24.412425994873047,25.0,32832.55078125,-0.0,182.72080993652344,1.0,282.8510131835937,284.8817138671875,297.10113525390625,299.4513854980469,293.1499938964844,293.1499938964844,282.75,34935.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002779245376587,1.0,0.0,0.0,3.9369051456451416,3.936931848526001,1.0341967708882294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6608.7958984375,0.0,1867.810302734375,1895.4371337890625,0.0,1612.9471435546875,0.9690350890159608,1.0,0.0,3.0,1.0,0.0
17736960,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.8675808310508728,0.1474557965993881,0.1329521238803863,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.941548764705658,0.1855470389127731,0.1757735908031463,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.9862682223320008,0.2133689522743225,0.149149864912033,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.9009268879890442,0.1649537831544876,0.1563944220542907,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.7796007990837097,0.1059078201651573,0.4788263440132141,285.3955078125,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3924560546875,285.3832397460937,1.0,0.2428345829248428,1.0,1.0,0.0,1.0,-1.3118733167648315,1.311871886253357,1.447862359782448e-06,0.9947543144226074,1.0,1.0,0.0,24.380199432373047,25.0,32901.28125,-0.0,183.16677856445312,1.0,282.7758178710937,284.7727966308594,297.0790405273437,299.3670959472656,293.1499938964844,293.1499938964844,282.45001220703125,35175.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060606479644775,1.0,0.0,0.0,3.9504177570343018,3.95044469833374,1.0413083373350671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6839.99462890625,0.0,1887.1092529296875,1895.4371337890625,0.0,1658.906982421875,0.9722511172294616,1.0,0.0,3.0,1.0,0.0
17737020,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.8673810362815857,0.1475864946842193,0.1331012547016143,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.942087948322296,0.1861224770545959,0.176357164978981,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.9868429899215698,0.2141632437705993,0.1497339904308319,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.9012343287467957,0.1653791666030883,0.1568333953619003,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30828857421875,0.7783786058425903,0.1055760085582733,0.4774882793426513,285.29595947265625,284.95001220703125,294.8337097167969,294.0164794921875,294.8332824707031,297.3839111328125,285.2555847167969,1.0,0.242968201637268,1.0,1.0,0.0,1.0,-1.31237530708313,1.3123738765716553,1.4487537782770232e-06,0.99505615234375,1.0,1.0,0.0,24.43020820617676,25.0,33671.63671875,-0.0,183.44708251953125,1.0,282.5511779785156,284.62060546875,297.1067199707031,299.5346374511719,293.1499938964844,293.1499938964844,282.45001220703125,35363.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160810232162476,1.0,0.0,0.0,3.960954427719116,3.960981369018554,1.0468704658705974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6662.4248046875,0.0,1902.2496337890625,1895.4371337890625,0.0,1739.8984375,0.974756121635437,1.0,0.0,3.0,1.0,0.0
17737080,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.8659822344779968,0.1475120484828949,0.1331343650817871,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.9412230253219604,0.186533898115158,0.1768288910388946,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.9863449931144714,0.2147630006074905,0.1502236723899841,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.900326132774353,0.1656561195850372,0.1571709364652633,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.7760944366455078,0.1051383167505264,0.4757886230945587,285.14569091796875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3744506835937,285.1340637207031,1.0,0.2430661469697952,1.0,1.0,0.0,1.0,-1.3119351863861084,1.3119337558746338,1.4478486036750835e-06,0.9946539402008056,1.0,1.0,0.0,24.546749114990234,25.0,33687.734375,-0.0,183.5591583251953,1.0,282.4739990234375,284.5081787109375,297.06787109375,299.4134521484375,293.1499938964844,293.1499938964844,282.1499938964844,35508.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192716002464294,1.0,0.0,0.0,3.9690873622894287,3.9691145420074463,1.0511739674257117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6889.36083984375,0.0,1913.9913330078125,1895.4371337890625,0.0,1766.0322265625,0.9766910672187804,1.0,0.0,3.0,1.0,0.0
17737140,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8637164831161499,0.1473855823278427,0.1330494135618209,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9393919706344604,0.1869110167026519,0.1772081106901168,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9851091504096984,0.2153399139642715,0.1506392508745193,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8985861539840698,0.1659003049135208,0.1574238985776901,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7730926275253296,0.1046713963150978,0.4737899005413055,285.0476379394531,284.95001220703125,294.8443603515625,294.0227966308594,294.8439025878906,297.36529541015625,285.00701904296875,1.0,0.2431181967258453,1.0,1.0,0.0,1.0,-1.3106919527053833,1.3106905221939087,1.4454041092903935e-06,0.993640661239624,1.0,1.0,0.0,24.70611953735352,25.0,34415.38671875,-0.0,183.4969024658203,1.0,282.25030517578125,284.3568115234375,297.0897216796875,299.5660095214844,293.1499938964844,293.1499938964844,282.1499938964844,35620.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265601754188538,1.0,0.0,0.0,3.9753577709198,3.9753849506378174,1.0544978295001783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6704.892578125,0.0,1923.076904296875,1895.4371337890625,0.0,1826.3309326171875,0.9781821966171264,1.0,0.0,3.0,1.0,0.0
17737200,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8608986139297485,0.1471078246831894,0.1328765302896499,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9369184970855712,0.1871575713157653,0.1775119453668594,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.983364462852478,0.21576027572155,0.1509933918714523,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.896303653717041,0.1660268604755401,0.1576083749532699,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7696380615234375,0.1041230708360672,0.4715570509433746,284.89862060546875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3555908203125,284.8883972167969,1.0,0.2431225925683975,1.0,1.0,0.0,1.0,-1.3088163137435913,1.3088148832321167,1.4417648799280869e-06,0.9921605587005616,0.9441321492195128,0.9441321492195128,0.0,24.89276695251465,25.0,34324.69921875,-0.0,183.2831420898437,1.0,282.174072265625,284.2509155273437,297.0532531738281,299.4384765625,293.1499938964844,293.1499938964844,281.8500061035156,37184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277119159698486,1.0,0.0,0.0,3.9562461376190186,3.9562735557556152,1.044383225234924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6926.0576171875,0.0,1910.9237060546875,1895.4371337890625,0.0,1835.93310546875,0.9736096262931824,1.0,0.0,3.0,1.0,0.0
17737260,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8578386306762695,0.1468635350465774,0.1326457262039184,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.93412846326828,0.187412291765213,0.1777553260326385,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.981351673603058,0.2162068486213684,0.1513004451990127,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.8937626481056213,0.1661596149206161,0.1577376872301101,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7659764885902405,0.1035733819007873,0.4691275954246521,284.8222351074219,284.95001220703125,294.8560791015625,294.0297241210937,294.85552978515625,297.3456115722656,284.7879638671875,1.0,0.2430761307477951,1.0,1.0,0.0,1.0,-1.30643892288208,1.3064374923706057,1.437163973605493e-06,0.9902880787849426,0.8673574328422546,0.8673574328422546,0.0,25.088701248168945,25.0,34818.0625,-0.0,182.9225311279297,1.0,281.95367431640625,284.1377258300781,297.0765991210937,299.5797119140625,293.1499938964844,293.1499938964844,281.8500061035156,40460.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330721020698547,1.0,0.0,0.0,3.8662288188934326,3.866255760192871,9.97397705759795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6717.896484375,0.0,1822.65185546875,1895.4371337890625,0.0,1880.8804931640625,0.95418518781662,1.0,0.0,3.0,1.0,0.0
17737320,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.8549695014953613,0.146585077047348,0.132416546344757,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.9314842224121094,0.1876041740179062,0.1779722422361374,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.9794285893440248,0.2165766805410385,0.1515884697437286,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.8913570642471313,0.1662367582321167,0.157843217253685,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.7624506950378418,0.1029877215623855,0.466615617275238,284.7253723144531,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.33526611328125,284.728271484375,1.0,0.2429878711700439,1.0,1.0,0.0,1.0,-1.3038816452026367,1.303880214691162,1.4322383776743663e-06,0.9882879257202148,0.7380800843238831,0.7380800843238831,0.0,25.2716007232666,25.0,33837.32421875,-0.0,182.473861694336,1.0,281.87811279296875,284.1101989746094,297.0393371582031,299.43463134765625,293.1499938964844,293.1499938964844,282.1499938964844,52875.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320742011070251,1.0,0.0,0.0,3.6020641326904297,3.60209059715271,8.657573289383436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6178.0380859375,0.0,1605.095458984375,1895.4371337890625,0.0,1872.48095703125,0.8879193663597107,1.0,0.0,3.0,1.0,0.0
17737380,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8530977368354797,0.1466166526079177,0.132277250289917,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9299683570861816,0.1880318373441696,0.1782400459051132,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9784181118011476,0.2172585576772689,0.1519307196140289,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.889911413192749,0.1665252149105072,0.1579942554235458,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7597413659095764,0.1025419160723686,0.4642397761344909,284.9122619628906,284.95001220703125,294.8702087402344,294.0383605957031,294.8695678710937,297.3277282714844,284.9678649902344,1.0,0.2428751140832901,1.0,1.0,0.0,1.0,-1.301774501800537,1.3017730712890625,1.4281736184784677e-06,0.9866233468055724,0.8108012676239014,0.8108012676239014,0.0,25.389413833618164,25.0,33411.765625,-0.0,182.0325469970703,1.0,282.0536804199219,284.41180419921875,296.91796875,299.0600280761719,293.1499938964844,293.1499938964844,282.1499938964844,45211.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136735916137695,1.0,0.0,0.0,3.3162527084350586,3.316275119781494,7.338182967941975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6288.75732421875,0.0,1255.2137451171875,1895.4371337890625,0.0,1720.2882080078125,0.84519362449646,1.0,0.0,3.0,1.0,0.0
17737440,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8549621105194092,0.1471262723207473,0.1325394660234451,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.9329119920730592,0.1888539642095565,0.1788456290960312,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.981071710586548,0.2184227705001831,0.1525925397872924,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8922374248504639,0.1671724617481231,0.1584490239620208,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7601723074913025,0.1023566052317619,0.4628444910049438,285.0713806152344,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3251647949219,285.0735778808594,1.0,0.2428176999092102,1.0,1.0,0.0,1.0,-1.302478909492493,1.302477478981018,1.4295173969003372e-06,0.9871638417243958,0.93902850151062,0.93902850151062,0.0,25.274621963500977,25.0,33987.109375,-0.0,182.0132598876953,1.0,282.1451110839844,284.481201171875,296.9222717285156,299.11431884765625,293.1499938964844,293.1499938964844,281.8500061035156,31405.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70045405626297,1.0,0.0,0.0,3.4828977584838867,3.482919216156006,8.094214649645437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6792.25244140625,0.0,1322.28466796875,1895.4371337890625,0.0,1614.338134765625,0.8723382353782654,1.0,0.0,3.0,1.0,0.0
17737500,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8584426045417786,0.1475624591112136,0.1329818665981292,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9377394914627076,0.1896181255578994,0.1796090006828308,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9850968718528748,0.219459980726242,0.1533750146627426,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8961963057518005,0.1677777469158172,0.1590526103973388,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7620307803153992,0.1021845489740371,0.4620653390884399,284.982666015625,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.322509765625,284.942138671875,1.0,0.2428261935710907,1.0,1.0,0.0,1.0,-1.3046549558639526,1.304653525352478,1.4337243783302256e-06,0.9888900518417358,0.9118658304214478,0.9118658304214478,0.0,25.07112693786621,25.0,34576.5,-0.0,182.2876892089844,1.0,281.9679870605469,284.314208984375,297.0575256347656,299.4577331542969,293.1499938964844,293.1499938964844,281.8500061035156,32307.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076307535171509,1.0,0.0,0.0,3.5898592472076416,3.589881896972656,8.599003535891825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6714.9580078125,0.0,1440.10791015625,1895.4371337890625,0.0,1671.486328125,0.8882483243942261,1.0,0.0,3.0,1.0,0.0
17737560,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.859808087348938,0.1476498395204544,0.1332065761089325,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.9400203227996826,0.1900867372751236,0.1801821887493133,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.9869911074638368,0.2200980186462402,0.1539490073919296,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8980205059051514,0.1681239157915115,0.1594941467046737,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7622067332267761,0.1018632799386978,0.4609360694885254,284.8401184082031,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.31671142578125,284.8337097167969,1.0,0.2428370267152786,1.0,1.0,0.0,1.0,-1.3054780960083008,1.3054766654968262,1.4353265669342363e-06,0.989552915096283,0.7989250421524048,0.7989250421524048,0.0,25.003013610839844,25.0,34148.21875,-0.0,182.4110717773437,1.0,281.8817138671875,284.2239074707031,297.0932922363281,299.4490051269531,293.1499938964844,293.1499938964844,282.1499938964844,41165.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138552069664001,1.0,0.0,0.0,3.481872797012329,3.481895923614502,8.08945173957909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6232.9599609375,0.0,1390.9052734375,1895.4371337890625,0.0,1721.7642822265625,0.8649020195007324,1.0,0.0,3.0,1.0,0.0
