time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8596165776252747,0.147767424583435,0.1332689374685287,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9404536485671996,0.1905706524848938,0.1806061565876007,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9874444603919984,0.2207763791084289,0.154382437467575,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.898267388343811,0.1684833168983459,0.1598045825958252,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7611001133918762,0.1015469059348106,0.4594383537769317,284.9335021972656,284.95001220703125,294.9061889648437,294.0610656738281,294.9053039550781,297.3109741210937,284.97802734375,1.0,0.2428271621465683,1.0,1.0,0.0,1.0,-1.3051568269729614,1.3051553964614868,1.4346844636747846e-06,0.9892756342887878,0.8322625756263733,0.8322625756263733,0.0,25.027034759521484,25.0,33600.18359375,-0.0,182.3571319580078,1.0,282.0539855957031,284.410888671875,297.0021057128906,299.1523742675781,293.1499938964844,293.1499938964844,282.1499938964844,40202.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033388018608093,1.0,0.0,0.0,3.342069387435913,3.3420913219451904,7.452881618519314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6320.3076171875,0.0,1245.5950927734375,1895.4371337890625,0.0,1637.2015380859375,0.8430060744285583,1.0,0.0,3.0,1.0,0.0
17737680,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.861362874507904,0.1482326090335846,0.1335367709398269,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.9431212544441224,0.1913408190011978,0.1812027841806411,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.9896147847175598,0.221827819943428,0.1549927592277526,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9004456400871277,0.1691002696752548,0.1602689176797866,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.7615731358528137,0.1014032065868377,0.4583996534347534,285.076904296875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.308837890625,285.08123779296875,1.0,0.2428504228591919,1.0,1.0,0.0,1.0,-1.3062357902526855,1.306234359741211,1.4367227549882957e-06,0.9900737404823304,0.9528594017028807,0.9528594017028807,0.0,24.93628692626953,25.0,34076.2890625,-0.0,182.51632690429688,1.0,282.1447448730469,284.4875793457031,297.0027160644531,299.2071228027344,293.1499938964844,293.1499938964844,281.8500061035156,30524.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955778002738953,1.0,0.0,0.0,3.481050968170166,3.481072425842285,8.085633567134209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6813.8564453125,0.0,1314.12646484375,1895.4371337890625,0.0,1576.0302734375,0.8701803088188171,1.0,0.0,3.0,1.0,0.0
17737740,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8643929362297058,0.1486426591873169,0.1339495778083801,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9472025036811828,0.1920628547668457,0.1819240301847458,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9927741289138794,0.2227877229452133,0.1557112634181976,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9039008617401124,0.1696805357933044,0.1608485579490661,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7631299495697021,0.1012606620788574,0.4577873647212982,284.9955444335937,284.95001220703125,294.92779541015625,294.0749206542969,294.92681884765625,297.30670166015625,284.9542236328125,1.0,0.2429244071245193,1.0,1.0,0.0,1.0,-1.3084205389022827,1.308419108390808,1.4409208688448416e-06,0.9917625784873962,0.934304416179657,0.934304416179657,0.0,24.778987884521484,25.0,34782.97265625,-0.0,182.89761352539065,1.0,281.9676208496094,284.3211975097656,297.1238708496094,299.5411071777344,293.1499938964844,293.1499938964844,281.8500061035156,31217.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706001877784729,1.0,0.0,0.0,3.599040269851685,3.599062919616699,8.643043543088424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6742.81494140625,0.0,1441.9268798828125,1895.4371337890625,0.0,1658.43701171875,0.8901066780090332,1.0,0.0,3.0,1.0,0.0
17737800,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8652401566505432,0.1486968994140625,0.1341516822576522,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.9487374424934388,0.1924767643213272,0.1824553459882736,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.993986427783966,0.2233417183160781,0.1562321931123733,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9051775336265564,0.1699889600276947,0.1612640917301178,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7629331350326538,0.1009550020098686,0.4567740559577942,284.8437805175781,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3013000488281,284.8364562988281,1.0,0.2429909855127334,1.0,1.0,0.0,1.0,-1.3092105388641355,1.3092091083526611,1.4424316532313242e-06,0.9923627972602844,0.8177212476730347,0.8177212476730347,0.0,24.754688262939453,25.0,34467.734375,-0.0,183.10806274414065,1.0,281.88250732421875,284.2198791503906,297.1466064453125,299.5231628417969,293.1499938964844,293.1499938964844,282.1499938964844,39578.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714137077331543,1.0,0.0,0.0,3.522334575653076,3.522357940673828,8.278554446405906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6262.23681640625,0.0,1421.556396484375,1895.4371337890625,0.0,1724.05615234375,0.8735519647598267,1.0,0.0,3.0,1.0,0.0
17737860,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8643831610679626,0.1487738490104675,0.1341820061206817,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9483190178871156,0.1928951293230056,0.1828236132860183,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9937801361083984,0.2239298820495605,0.1566056162118911,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9046894907951356,0.1702994704246521,0.1615347862243652,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7613231539726257,0.1006398499011993,0.4553219377994537,284.92730712890625,284.95001220703125,294.95166015625,294.09039306640625,294.9505920410156,297.2958679199219,284.97039794921875,1.0,0.2430240660905838,1.0,1.0,0.0,1.0,-1.3087191581726074,1.3087177276611328,1.441434847038181e-06,0.9919259548187256,0.843989908695221,0.843989908695221,0.0,24.82683563232422,25.0,33857.77734375,-0.0,183.10397338867188,1.0,282.0558166503906,284.39453125,297.0472412109375,299.2186584472656,293.1499938964844,293.1499938964844,282.1499938964844,39546.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046759724617004,1.0,0.0,0.0,3.396700382232666,3.3967227935791016,7.698529884692107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6348.33251953125,0.0,1293.8902587890625,1895.4371337890625,0.0,1647.8485107421875,0.8540281057357788,1.0,0.0,3.0,1.0,0.0
17737920,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8655151724815369,0.149200364947319,0.1344153732061386,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9501175880432128,0.1935993731021881,0.1833594888448715,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9952076077461244,0.2248963266611099,0.157155767083168,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9062273502349854,0.1708658784627914,0.1619535386562347,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.7612963914871216,0.1004879176616668,0.4542748630046844,285.068603515625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.29400634765625,285.0728454589844,1.0,0.2430788576602935,1.0,1.0,0.0,1.0,-1.3095468282699585,1.309545397758484,1.4429875818677829e-06,0.9925208687782288,0.9604895114898682,0.9604895114898682,0.0,24.78319931030273,28.0,34252.5625,-0.0,183.28463745117188,1.0,282.14569091796875,284.4701232910156,297.04217529296875,299.2662048339844,293.1499938964844,293.1499938964844,281.8500061035156,30897.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697415828704834,1.0,0.0,0.0,3.528609275817871,3.5286312103271484,8.308076075991266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6842.15283203125,0.0,1365.3563232421875,1895.4371337890625,0.0,1590.419189453125,0.8796434998512268,1.0,0.0,3.0,1.0,0.0
17737980,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.865011990070343,0.1495849341154098,0.1348105818033218,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9497641324996948,0.1942636221647262,0.1840342730283737,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9951055645942688,0.2257845401763916,0.1578284800052642,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9058034420013428,0.1714025288820266,0.1625006049871444,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7597970962524414,0.1003382354974746,0.4536836743354797,284.9900207519531,284.95001220703125,294.9776916503906,294.1073303222656,294.9765319824219,297.2922058105469,284.9494323730469,1.0,0.2436325699090957,1.0,1.0,0.0,1.0,-1.311585783958435,1.3115843534469604,1.4469293319052667e-06,0.9941111207008362,0.9415199756622314,0.9415199756622314,0.0,24.933103561401367,28.0,35013.1640625,-0.0,184.3043365478516,1.0,281.9664306640625,284.30926513671875,297.1592102050781,299.5934143066406,293.1499938964844,293.1499938964844,281.8500061035156,31482.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078533172607422,1.0,0.0,0.0,3.637039184570313,3.637062311172485,8.8265147724087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6765.4873046875,0.0,1485.117431640625,1895.4371337890625,0.0,1673.2725830078125,0.8987521529197693,1.0,0.0,3.0,1.0,0.0
17738040,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.860454797744751,0.1496207416057586,0.1350114941596985,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.9445573091506958,0.1946227401494979,0.1845317333936691,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.9914591908454896,0.226270705461502,0.1583151519298553,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9010885953903198,0.1716698557138443,0.1628955155611038,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.7549650073051453,0.1000281125307083,0.4527360796928406,284.8409118652344,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28717041015625,284.83465576171875,1.0,0.2444009035825729,1.0,1.0,0.0,1.0,-1.3123466968536377,1.312345266342163,1.4484195389741217e-06,0.9947238564491272,0.8253880143165588,0.8253880143165588,0.0,25.39606285095215,31.0,34750.97265625,-0.0,185.59429931640625,1.0,281.8818359375,284.2123413085937,297.1795959472656,299.5703430175781,293.1499938964844,293.1499938964844,282.1499938964844,39445.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156873345375061,1.0,0.0,0.0,3.558976888656616,3.559000492095948,8.451690973743098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6282.00341796875,0.0,1459.3753662109375,1895.4371337890625,0.0,1736.68505859375,0.882533609867096,1.0,0.0,3.0,1.0,0.0
17738100,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8532252311706543,0.1496827751398086,0.1350504457950592,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9358554482460022,0.1949897110462188,0.1848744302988052,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.985033392906189,0.2267946302890777,0.1586606949567794,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8935346603393555,0.1719405204057693,0.1631526947021484,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7479394674301147,0.0997081100940704,0.4513814747333526,284.9252624511719,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2821350097656,284.96826171875,1.0,0.2453320920467376,1.0,1.0,0.0,1.0,-1.3119021654129028,1.3119007349014282,1.4475571106231655e-06,0.9943750500679016,0.851535975933075,0.851535975933075,0.0,26.09351348876953,31.0,34105.13671875,-0.0,187.0011749267578,1.0,282.0579833984375,284.3846435546875,297.0807189941406,299.2662658691406,293.1499938964844,293.1499938964844,282.1499938964844,39476.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059690356254578,1.0,0.0,0.0,3.43977952003479,3.4398021697998047,7.895043836469995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6372.703125,0.0,1336.138671875,1895.4371337890625,0.0,1658.1744384765625,0.8633030652999878,1.0,0.0,3.0,1.0,0.0
17738160,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8470555543899536,0.1500890403985977,0.1352955996990203,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9280521869659424,0.1956408321857452,0.1853900849819183,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.979015052318573,0.227693423628807,0.1591860949993133,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.886868417263031,0.1724629700183868,0.1635610312223434,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7417231202125549,0.0995448231697082,0.4504377543926239,285.06561279296875,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2805480957031,285.0709533691406,1.0,0.2464536726474762,1.0,1.0,0.0,1.0,-1.3128015995025637,1.3128001689910889,1.44932278089982e-06,0.9951032400131226,0.9659096002578736,0.9659096002578736,0.0,26.79926872253418,34.0,34495.16796875,-0.0,188.88299560546875,1.0,282.1469421386719,284.4619140625,297.0774230957031,299.31549072265625,293.1499938964844,293.1499938964844,281.8500061035156,31257.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698685348033905,1.0,0.0,0.0,3.5645670890808105,3.564589500427246,8.478262998323771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6869.9423828125,0.0,1405.5281982421875,1895.4371337890625,0.0,1600.3936767578125,0.8877796530723572,1.0,0.0,3.0,1.0,0.0
17738220,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8415207266807556,0.1504637598991394,0.1356994658708572,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9208284020423888,0.1962622851133346,0.1860429048538208,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.973126232624054,0.2285258173942566,0.1598334312438964,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8807265162467957,0.1729633510112762,0.1640934348106384,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7360252737998962,0.0993866994976997,0.4499101042747497,284.9907531738281,284.95001220703125,295.0357971191406,294.1453552246094,295.03448486328125,297.2791748046875,284.9501953125,1.0,0.2477600425481796,1.0,1.0,0.0,1.0,-1.314852952957153,1.3148515224456787,1.4533958392348725e-06,0.9968095421791076,0.9492835402488708,0.9492835402488708,0.0,27.536487579345703,34.0,35265.04296875,-0.0,191.23179626464844,1.0,281.9648132324219,284.3027648925781,297.1962280273437,299.6455383300781,293.1499938964844,293.1499938964844,281.8500061035156,31664.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090449333190918,1.0,0.0,0.0,3.669947862625122,3.669971227645874,8.986965553958726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6790.73876953125,0.0,1522.8577880859375,1895.4371337890625,0.0,1682.8524169921875,0.90632826089859,1.0,0.0,3.0,1.0,0.0
17738280,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8340951800346375,0.1504885703325271,0.1359092891216278,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9113145470619202,0.1965778470039367,0.1865188181400299,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.964574933052063,0.228951409459114,0.1602936387062072,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8725626468658447,0.17319355905056,0.1644728183746338,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7288461923599243,0.099069707095623,0.4490193128585815,284.8425598144531,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.27447509765625,284.8364562988281,1.0,0.2491767257452011,1.0,1.0,0.0,1.0,-1.315616488456726,1.3156150579452517,1.455015990359243e-06,0.997557818889618,0.8341116905212402,0.8341116905212402,0.0,28.487871170043945,37.0,35031.06640625,-0.0,193.6231842041016,1.0,281.8811950683594,284.2068786621094,297.2176818847656,299.6230773925781,293.1499938964844,293.1499938964844,282.1499938964844,39244.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167415022850037,1.0,0.0,0.0,3.595505952835083,3.5955300331115723,8.62607691942685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6304.7138671875,0.0,1497.2977294921875,1895.4371337890625,0.0,1745.29541015625,0.8909003138542175,1.0,0.0,3.0,1.0,0.0
17738340,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8255084753036499,0.1505386680364608,0.1359538435935974,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9009993076324464,0.196901261806488,0.1868370026350021,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9539377093315125,0.2294136136770248,0.1606087237596511,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.863228976726532,0.1734281331300735,0.1647119671106338,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.720626711845398,0.0987422242760658,0.4477127194404602,284.9258728027344,284.95001220703125,295.0676574707031,294.166259765625,295.0662841796875,297.2697448730469,284.9686889648437,1.0,0.25066077709198,1.0,1.0,0.0,1.0,-1.3151488304138184,1.3151473999023438,1.4542443977916264e-06,0.997344434261322,0.8599663972854614,0.8599663972854614,0.0,29.60941505432129,37.0,34373.0546875,-0.0,195.9720001220703,1.0,282.05987548828125,284.3771057128906,297.12066650390625,299.32098388671875,293.1499938964844,293.1499938964844,282.1499938964844,39312.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069738507270813,1.0,0.0,0.0,3.4819271564483643,3.481950044631958,8.089704124358832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6399.92626953125,0.0,1377.7359619140625,1895.4371337890625,0.0,1666.218017578125,0.8724045753479004,1.0,0.0,3.0,1.0,0.0
17738400,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8183726668357849,0.1509393602609634,0.1362045556306839,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8926792740821838,0.1975156515836715,0.1873289197683334,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9446258544921876,0.2302606403827667,0.1611052006483078,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8555238842964172,0.1739218980073928,0.1651039123535156,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7133163809776306,0.0985714420676231,0.4468021392822265,285.06640625,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2685852050781,285.07135009765625,1.0,0.2522511780261993,1.0,1.0,0.0,1.0,-1.3160117864608765,1.316010355949402,1.456080667594506e-06,0.998194932937622,0.9752807021141052,0.9752807021141052,0.0,30.683603286743164,40.0,34784.078125,-0.0,198.6768493652344,1.0,282.1466979980469,284.4546813964844,297.1202697753906,299.374267578125,293.1499938964844,293.1499938964844,281.8500061035156,31303.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997788548469543,1.0,0.0,0.0,3.601609945297241,3.601632833480835,8.655390502099181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6901.1953125,0.0,1445.3221435546875,1895.4371337890625,0.0,1609.0084228515625,0.896202564239502,1.0,0.0,3.0,1.0,0.0
17738460,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8120960593223572,0.1513039767742157,0.1366134583950042,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8854394555091858,0.1980966329574585,0.18795807659626,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9362651109695436,0.2310355603694915,0.1617237627506256,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8489053249359131,0.1743911504745483,0.1656208932399749,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7064338326454163,0.098404049873352,0.4462971091270447,284.9918518066406,284.95001220703125,295.1012878417969,294.1883544921875,295.0998229980469,297.2674865722656,284.95147705078125,1.0,0.2539547979831695,1.0,1.0,0.0,1.0,-1.3180148601531982,1.3180134296417236,1.4601731663788089e-06,0.9999749660491944,0.9591994881629944,0.9591994881629944,0.0,31.742992401123047,40.0,35534.62109375,-0.0,201.7518768310547,1.0,281.9629821777344,284.2963256835937,297.239990234375,299.7058410644531,293.1499938964844,293.1499938964844,281.8500061035156,31776.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102139592170715,1.0,0.0,0.0,3.704172372817993,3.7041962146759033,9.155364750768058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6818.2724609375,0.0,1562.210205078125,1895.4371337890625,0.0,1692.273193359375,0.9141321182250975,1.0,0.0,3.0,1.0,0.0
17738520,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8042985796928406,0.1513188183307647,0.1368247717618942,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8770170211791992,0.1983708888292312,0.1884064227342605,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9262038469314576,0.2314018756151199,0.162151426076889,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8412978053092957,0.1745901256799698,0.1659818589687347,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.6983910799026489,0.0980799719691276,0.4454221725463867,284.84442138671875,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2630920410156,284.8371887207031,1.0,0.2557054460048675,1.0,1.0,0.0,1.0,-1.3187050819396973,1.3187036514282229,1.4616759926866507e-06,1.000688910484314,0.845092236995697,0.845092236995697,0.0,32.97493362426758,43.0,35300.0859375,-0.0,204.75857543945312,1.0,281.88043212890625,284.1975402832031,297.26177978515625,299.6847839355469,293.1499938964844,293.1499938964844,282.1499938964844,38977.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178454995155334,1.0,0.0,0.0,3.640784502029419,3.6408090591430655,8.844703529575781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6329.6455078125,0.0,1545.1641845703125,1895.4371337890625,0.0,1754.331298828125,0.9002594351768494,1.0,0.0,3.0,1.0,0.0
17738580,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7955492734909058,0.1513554155826568,0.1368679702281952,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8679922819137573,0.1986501961946487,0.1886938363313675,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9153468012809752,0.2318011373281479,0.162430852651596,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8331849575042725,0.1747911125421524,0.1662000268697738,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6897146701812744,0.0977437645196914,0.4441273212432861,284.92547607421875,284.95001220703125,295.1365051269531,294.2115173339844,295.1349792480469,297.2585754394531,284.96832275390625,1.0,0.2574686110019684,1.0,1.0,0.0,1.0,-1.318144917488098,1.3181434869766235,1.460662701902038e-06,1.0003377199172974,0.8693161010742188,0.8693161010742188,0.0,34.340274810791016,43.0,34658.4453125,-0.0,207.62307739257807,1.0,282.0616760253906,284.3683776855469,297.1658630371094,299.3825378417969,293.1499938964844,293.1499938964844,282.1499938964844,39185.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080767154693604,1.0,0.0,0.0,3.527915477752685,3.527938842773437,8.304809284709336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6429.29248046875,0.0,1424.5731201171875,1895.4371337890625,0.0,1675.06689453125,0.8823804259300232,1.0,0.0,3.0,1.0,0.0
17738640,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7883934378623962,0.1517476439476013,0.1371174901723861,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8606100082397461,0.1992259472608566,0.1891557425260543,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9067795276641846,0.2325936704874038,0.1628932356834411,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8264992237091064,0.1752558499574661,0.1665713787078857,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.6823345422744751,0.0975638702511787,0.4432182013988495,285.066162109375,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2576904296875,285.0708923339844,1.0,0.2592900991439819,1.0,1.0,0.0,1.0,-1.3189066648483276,1.318905234336853,1.462224304304982e-06,1.0010180473327637,0.9846146702766418,0.9846146702766418,0.0,35.62734603881836,46.0,35012.328125,-0.0,210.7830505371093,1.0,282.1474609375,284.44464111328125,297.167236328125,299.4389343261719,293.1499938964844,293.1499938964844,281.8500061035156,31604.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009966969490051,1.0,0.0,0.0,3.646042823791504,3.6460659503936768,8.870269425642618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6936.2880859375,0.0,1495.91650390625,1895.4371337890625,0.0,1618.6279296875,0.9052869081497192,1.0,0.0,3.0,1.0,0.0
17738700,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7823637127876282,0.1521067321300506,0.137526661157608,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8543628454208374,0.1997710168361663,0.1897567361593246,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8999137878417969,0.2333178222179412,0.1634802818298339,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8207460045814514,0.1756983697414398,0.1670690774917602,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.675933301448822,0.0973886176943779,0.4427082240581512,284.9926452636719,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.2569274902344,284.95245361328125,1.0,0.2611829042434692,1.0,1.0,0.0,1.0,-1.320809245109558,1.3208078145980835,1.4660520264442312e-06,1.0026313066482544,0.969108521938324,0.969108521938324,0.0,36.872215270996094,46.0,35816.53515625,-0.0,214.263412475586,1.0,281.9609069824219,284.28912353515625,297.2877197265625,299.7713317871094,293.1499938964844,293.1499938964844,281.8500061035156,31970.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114809155464172,1.0,0.0,0.0,3.740878820419312,3.740902900695801,9.337713322565832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6847.57177734375,0.0,1605.74462890625,1895.4371337890625,0.0,1702.5093994140625,0.9225717782974244,1.0,0.0,3.0,1.0,0.0
17738760,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.7755137085914612,0.15212082862854,0.1377408951520919,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8474497199058533,0.2000129073858261,0.1901788413524627,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8922299742698669,0.2336370348930359,0.1638783663511276,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.8141946792602539,0.1758739799261093,0.1674124002456665,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6689832210540771,0.0970613732933998,0.4418370723724365,284.84649658203125,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2528381347656,284.8385314941406,1.0,0.2630871534347534,1.0,1.0,0.0,1.0,-1.3214192390441897,1.3214178085327148,1.467357265028113e-06,1.0032330751419067,0.8567212224006653,0.8567212224006653,0.0,38.262481689453125,34.0,35621.15234375,-0.0,217.6097106933593,1.0,281.8788146972656,284.1899108886719,297.31024169921875,299.7508544921875,293.1499938964844,293.1499938964844,282.1499938964844,38554.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190088033676147,1.0,0.0,0.0,3.683825254440308,3.683850049972534,9.055059990714652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6355.560546875,0.0,1590.4205322265625,1895.4371337890625,0.0,1763.8739013671875,0.9101459980010986,1.0,0.0,3.0,1.0,0.0
17738820,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7749410271644592,0.1521524637937545,0.1377340406179428,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.847164511680603,0.2002561688423156,0.1903840750455856,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8919649124145508,0.2339829206466674,0.1640857011079788,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8138641119003296,0.1760487258434295,0.1675572544336319,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6676674485206604,0.0967218652367591,0.4402922391891479,284.9246520996094,284.95001220703125,295.21142578125,294.2607421875,295.20977783203125,297.2485656738281,284.96734619140625,1.0,0.2627128958702087,1.0,1.0,0.0,1.0,-1.3202264308929443,1.3202250003814695,1.465100126551988e-06,1.0023812055587769,0.8790982365608215,0.8790982365608215,0.0,38.3558235168457,34.0,34941.40625,-0.0,217.3855895996093,1.0,282.06365966796875,284.3584899902344,297.2149658203125,299.4483642578125,293.1499938964844,293.1499938964844,282.1499938964844,39033.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709198534488678,1.0,0.0,0.0,3.5759527683258057,3.575976610183716,8.532510946679395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6459.37255859375,0.0,1474.57470703125,1895.4371337890625,0.0,1684.0885009765625,0.8927793502807617,1.0,0.0,3.0,1.0,0.0
17738880,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7803477644920349,0.1525530815124511,0.1378997713327407,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.852929949760437,0.2008067369461059,0.1907273679971695,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8985669016838074,0.2347363829612732,0.1644494831562042,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8192571401596069,0.1764973253011703,0.1678189486265182,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.6714716553688049,0.0965450704097747,0.438957929611206,285.0655212402344,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2480163574219,285.071044921875,1.0,0.2612591981887817,1.0,1.0,0.0,1.0,-1.319985032081604,1.3199834823608398,1.4646906265625148e-06,1.002260684967041,0.9941856265068054,0.9941856265068054,0.0,37.3726806640625,25.0,35293.08203125,-0.0,215.0897979736328,1.0,282.1479187011719,284.4381103515625,297.21746826171875,299.5048828125,293.1499938964844,293.1499938964844,281.8500061035156,31753.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021505832672119,1.0,0.0,0.0,3.6828153133392334,3.682838916778565,9.050096423379728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6969.4990234375,0.0,1537.924560546875,1895.4371337890625,0.0,1627.7662353515625,0.9143174290657043,1.0,0.0,3.0,1.0,0.0
17738940,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7893823981285095,0.1529374420642852,0.1382224112749099,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8624318242073059,0.2013400048017501,0.1912037879228592,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9094552993774414,0.2354373037815094,0.1649359613656997,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8278764486312866,0.176936537027359,0.1682002395391464,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6784026026725769,0.0963847041130065,0.437977135181427,284.9927673339844,284.95001220703125,295.2509155273437,294.28662109375,295.24920654296875,297.2476806640625,284.9527282714844,1.0,0.2593321204185486,1.0,1.0,0.0,1.0,-1.3208086490631104,1.3208072185516355,1.4663966112493654e-06,1.0030120611190796,0.976832926273346,0.976832926273346,0.0,35.87141799926758,25.0,36041.27734375,-0.0,212.0136566162109,1.0,281.95947265625,284.2821044921875,297.3381042480469,299.8370666503906,293.1499938964844,293.1499938964844,281.8500061035156,32269.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125476598739624,1.0,0.0,0.0,3.7720446586608887,3.772069215774536,9.493950301475708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6873.13720703125,0.0,1644.387451171875,1895.4371337890625,0.0,1711.1490478515625,0.929958701133728,1.0,0.0,3.0,1.0,0.0
17739000,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8004774451255798,0.1529831290245056,0.1383429020643234,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8744379878044128,0.2015745192766189,0.1914912909269333,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9239851236343384,0.2357355058193206,0.1652257144451141,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8385534286499023,0.1771140992641449,0.1684173941612243,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.6873111128807068,0.0960865095257759,0.4366071820259094,284.8471069335937,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2400207519531,284.8396911621094,1.0,0.2567862868309021,1.0,1.0,0.0,1.0,-1.3202643394470217,1.3202629089355469,1.465429249947192e-06,1.0026922225952148,0.8645185828208923,0.8645185828208923,0.0,34.069374084472656,25.0,35847.09765625,-0.0,207.76919555664065,1.0,281.8790283203125,284.1844787597656,297.3592834472656,299.8128356933594,293.1499938964844,293.1499938964844,282.1499938964844,38563.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197772860527039,1.0,0.0,0.0,3.716332674026489,3.716357707977295,9.215575005327992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6377.623046875,0.0,1627.7587890625,1895.4371337890625,0.0,1770.1895751953125,0.917762279510498,1.0,0.0,3.0,1.0,0.0
17739060,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8085099458694458,0.1530553996562957,0.1383189409971237,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8834835290908813,0.201819509267807,0.1916411817073822,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9349987506866456,0.2360707521438598,0.1653833389282226,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8465825319290161,0.1772995740175247,0.1685155481100082,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6936495304107666,0.0957912355661392,0.4349782764911651,284.92364501953125,284.95001220703125,295.29156494140625,294.31329345703125,295.2898254394531,297.23199462890625,284.9662475585937,1.0,0.2550477087497711,1.0,1.0,0.0,1.0,-1.3187668323516846,1.31876540184021,1.462563659515581e-06,1.0015844106674194,0.8858650326728821,0.8858650326728821,0.0,32.80552291870117,25.0,35143.9453125,-0.0,204.400131225586,1.0,282.0653991699219,284.3501892089844,297.26513671875,299.5107727050781,293.1499938964844,293.1499938964844,282.1499938964844,39011.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097359895706177,1.0,0.0,0.0,3.612973690032959,3.6129980087280273,8.710094903108256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6484.00146484375,0.0,1514.6651611328125,1895.4371337890625,0.0,1688.418701171875,0.9008599519729614,1.0,0.0,3.0,1.0,0.0
17739120,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8163686990737915,0.153489351272583,0.1385118663311004,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8926690220832825,0.2023697644472122,0.1919788718223571,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9459676146507264,0.2368119806051254,0.1657343357801437,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8548182249069214,0.1777563542127609,0.1687800139188766,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7000222206115723,0.0956544280052185,0.4338065087795257,285.06494140625,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2309265136719,285.0707702636719,1.0,0.2535567879676819,1.0,1.0,0.0,1.0,-1.318734049797058,1.3187326192855835,1.46256570587866e-06,1.0016316175460815,1.0,1.0,0.0,31.67692375183105,25.0,35486.48046875,-0.0,201.85623168945312,1.0,282.1483459472656,284.43096923828125,297.2694396972656,299.5691833496094,293.1499938964844,293.1499938964844,281.8500061035156,31997.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026116251945496,1.0,0.0,0.0,3.7145087718963614,3.714532852172852,9.206532354255614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6998.04248046875,0.0,1575.65478515625,1895.4371337890625,0.0,1631.4244384765625,0.9213591814041138,1.0,0.0,3.0,1.0,0.0
17739180,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8244159817695618,0.1539022028446197,0.138878732919693,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9022905826568604,0.202901229262352,0.192471757531166,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9569615125656128,0.2375000715255737,0.1662250608205795,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8635876178741455,0.1782014966011047,0.1691854298114776,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7067126035690308,0.0955282151699066,0.4330733120441437,284.99530029296875,284.95001220703125,295.3333435058594,294.3406066894531,295.33154296875,297.2299499511719,284.9557800292969,1.0,0.2523169815540313,1.0,1.0,0.0,1.0,-1.319961667060852,1.3199602365493774,1.4650718185293954e-06,1.0027130842208862,0.9831469655036926,0.9831469655036926,0.0,30.62417984008789,25.0,36246.07421875,0.0,199.9234161376953,1.0,281.95806884765625,284.27886962890625,297.3910217285156,299.9023742675781,293.1499938964844,293.1499938964844,281.8500061035156,32572.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129286527633667,1.0,0.0,0.0,3.7953712940216064,3.795396089553833,9.611735549697189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6897.578125,0.0,1674.3314208984375,1895.4371337890625,0.0,1714.2391357421875,0.935501754283905,1.0,0.0,3.0,1.0,0.0
17739240,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8305833339691162,0.1539729088544845,0.1390601396560669,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9101718068122864,0.2031299620866775,0.1927948594093322,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9651340842247008,0.2377800643444061,0.1665329784154892,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8706014752388,0.1783808767795562,0.1694454103708267,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7116878628730774,0.0952604636549949,0.4320350885391235,284.8522033691406,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2225341796875,284.844970703125,1.0,0.2512457370758056,1.0,1.0,0.0,1.0,-1.3200044631958008,1.3200030326843262,1.4652682693849783e-06,1.0028709173202517,0.8739774823188782,0.8739774823188782,0.0,29.819021224975582,25.0,36089.82421875,0.0,198.12960815429688,1.0,281.8785705566406,284.182861328125,297.41278076171875,299.8790283203125,293.1499938964844,293.1499938964844,282.1499938964844,38280.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200368642807007,1.0,0.0,0.0,3.744657039642334,3.744682312011719,9.356584769193432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6402.1005859375,0.0,1658.5555419921875,1895.4371337890625,0.0,1772.324951171875,0.9244799017906188,1.0,0.0,3.0,1.0,0.0
17739300,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8350980281829834,0.1540706157684326,0.1390828341245651,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.91640305519104,0.2033615559339523,0.1929616630077362,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.970950961112976,0.2380871772766113,0.1666936427354812,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8758926391601562,0.1785607188940048,0.169567734003067,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.715002179145813,0.0949863120913505,0.4306451678276062,284.9269104003906,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.215087890625,284.96929931640625,1.0,0.2502939105033874,1.0,1.0,0.0,1.0,-1.3189032077789309,1.318901777267456,1.4631957583333133e-06,1.002095103263855,0.8954987525939941,0.8954987525939941,0.0,29.213247299194336,25.0,35393.9296875,0.0,196.3861541748047,1.0,282.0668640136719,284.3453369140625,297.32037353515625,299.57989501953125,293.1499938964844,293.1499938964844,282.1499938964844,38743.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100456357002258,1.0,0.0,0.0,3.649910688400269,3.649935007095337,8.88909937657445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6513.13818359375,0.0,1553.5921630859375,1895.4371337890625,0.0,1690.91552734375,0.9088274836540222,1.0,0.0,3.0,1.0,0.0
17739360,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8405613899230957,0.1545431017875671,0.1393225640058517,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9238094687461852,0.203893169760704,0.19330395758152,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9774101972579956,0.2387947738170623,0.1670375317335128,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8820726275444031,0.1790063679218292,0.1698440313339233,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7188605070114136,0.0948614850640297,0.4296415746212005,285.06695556640625,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2143249511719,285.07196044921875,1.0,0.2494937032461166,1.0,1.0,0.0,1.0,-1.319139838218689,1.3191382884979248,1.463741341467539e-06,1.0023726224899292,1.0,1.0,0.0,28.589445114135746,25.0,35681.90625,0.0,195.0683441162109,1.0,282.1490173339844,284.4217529296875,297.32635498046875,299.6426696777344,293.1499938964844,293.1499938964844,281.8500061035156,32354.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031466960906982,1.0,0.0,0.0,3.7551193237304688,3.755143880844116,9.408941537003556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7032.59228515625,0.0,1625.228515625,1895.4371337890625,0.0,1635.67431640625,0.92875075340271,1.0,0.0,3.0,1.0,0.0
17739420,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8468441963195801,0.1550213098526001,0.1397507637739181,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9320952892303468,0.2044077515602111,0.1937960684299469,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.984141170978546,0.2394529283046722,0.1675178706645965,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8889774084091187,0.1794410943984985,0.1702553182840347,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7231578826904297,0.0947445705533027,0.4290327727794647,285.00006103515625,284.95001220703125,295.4197082519531,294.3969116210937,295.4178466796875,297.2138366699219,284.9612731933594,1.0,0.2488477528095245,1.0,1.0,0.0,1.0,-1.320584058761597,1.3205825090408323,1.466689582230174e-06,1.0036427974700928,0.9911816716194152,0.9911816716194152,0.0,27.9677734375,25.0,36494.984375,0.0,194.1720428466797,1.0,281.9564819335937,284.2773742675781,297.4481811523437,299.9750366210937,293.1499938964844,293.1499938964844,281.8500061035156,32917.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135635018348694,1.0,0.0,0.0,3.819990396499634,3.8200156688690186,9.736835409057676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6926.0546875,0.0,1706.50439453125,1895.4371337890625,0.0,1719.3935546875,0.9413726329803468,1.0,0.0,3.0,1.0,0.0
