time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8513380289077759,0.1551807820796966,0.1400160789489746,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9379690885543824,0.2046232372522354,0.194119781255722,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9886272549629213,0.2397065162658691,0.1678173691034317,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8939118385314941,0.1796129792928695,0.1705216318368911,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7259490489959717,0.0944881811738014,0.4281098544597626,284.85870361328125,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.207275390625,284.8512878417969,1.0,0.2482893615961074,1.0,1.0,0.0,1.0,-1.320864200592041,1.3208627700805664,1.4673673831566705e-06,1.0040051937103271,0.8852090239524841,0.8852090239524841,0.0,27.528470993041992,25.0,36379.1796875,0.0,193.2813262939453,1.0,281.8780212402344,284.1811218261719,297.4697265625,299.9519958496094,293.1499938964844,293.1499938964844,281.54998779296875,37975.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206369638442993,1.0,0.0,0.0,3.777030467987061,3.777055978775024,9.5190642923626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7150.6171875,0.0,1694.438232421875,1895.4371337890625,0.0,1777.26513671875,0.931952714920044,1.0,0.0,3.0,1.0,0.0
17739540,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.8540656566619873,0.1552934497594833,0.140120193362236,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.9415385723114014,0.2047728598117828,0.1942746788263321,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.9912558794021606,0.2398933619260788,0.1679564118385315,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8969303369522095,0.1797245740890503,0.1706387996673584,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.7273106575012207,0.0941915214061737,0.4268018305301666,284.8111267089844,284.95001220703125,295.464111328125,294.4257507324219,295.46221923828125,297.1996154785156,284.7828369140625,1.0,0.2477787435054779,1.0,1.0,0.0,1.0,-1.319913029670715,1.3199114799499512,1.4656055782324984e-06,1.0033681392669678,0.8186653852462769,0.8186653852462769,0.0,27.242563247680664,25.0,36866.671875,0.0,192.31082153320312,1.0,281.6652526855469,284.1056823730469,297.5116882324219,300.1281433105469,293.1499938964844,293.1499938964844,281.54998779296875,41658.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305102348327637,1.0,0.0,0.0,3.654341220855713,3.654366254806519,8.910693054531293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6953.21484375,0.0,1580.393310546875,1895.4371337890625,0.0,1859.345947265625,0.9071953892707824,1.0,0.0,3.0,1.0,0.0
17739600,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.8559145927429199,0.1553197652101516,0.1401733309030532,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372436523437,0.9439324140548706,0.2048224657773971,0.1943595111370086,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.9929931163787842,0.239963412284851,0.1680382341146469,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8989590406417847,0.1797462850809097,0.1706928461790084,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.7279291152954102,0.0938397869467735,0.4253096878528595,284.7372131347656,284.95001220703125,295.486572265625,294.4403076171875,295.4846496582031,297.1908264160156,284.7431030273437,1.0,0.2473088055849075,1.0,1.0,0.0,1.0,-1.318451166152954,1.3184497356414795,1.4628438975705649e-06,1.002326250076294,0.7052064538002014,0.7052064538002014,0.0,27.037288665771484,25.0,35988.23046875,0.0,191.34718322753903,1.0,281.5824584960937,284.09686279296875,297.48150634765625,300.0045166015625,293.1499938964844,293.1499938964844,281.8500061035156,52086.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329451441764832,1.0,0.0,0.0,3.399942398071289,3.3999669551849365,7.713233003414643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6408.59375,0.0,1384.475341796875,1895.4371337890625,0.0,1879.8109130859373,0.8419404029846191,1.0,0.0,3.0,1.0,0.0
17739660,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8579356074333191,0.155660793185234,0.1402911245822906,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9464186429977416,0.2051252126693725,0.1944815665483474,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9947948455810548,0.2403860539197921,0.1681690216064453,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9010826945304872,0.1799899786710739,0.1707780659198761,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.728594958782196,0.0936022028326988,0.423865407705307,284.9615173339844,284.95001220703125,295.5091857910156,294.4549255371094,295.5072631835937,297.1866760253906,285.01251220703125,1.0,0.2468834072351455,1.0,1.0,0.0,1.0,-1.317263126373291,1.3172615766525269,1.460601424696506e-06,1.0014790296554563,0.813849151134491,0.813849151134491,0.0,26.835050582885746,25.0,35838.30078125,0.0,190.4864044189453,1.0,281.7409973144531,284.41973876953125,297.3656311035156,299.6414794921875,293.1499938964844,293.1499938964844,281.8500061035156,41701.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717357337474823,1.0,0.0,0.0,3.1517457962036133,3.151766538619995,6.62820184516022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6535.95166015625,0.0,1083.10888671875,1895.4371337890625,0.0,1750.3333740234375,0.8091278076171875,1.0,0.0,3.0,1.0,0.0
17739720,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.8606259822845459,0.1564279198646545,0.1408200711011886,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.9493252635002136,0.2057901620864868,0.1949658840894699,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.996920645236969,0.2412986159324646,0.1686549633741378,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9036079049110411,0.1805569678544998,0.1711842268705368,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7295659780502319,0.0935506969690322,0.4232581555843353,285.0828857421875,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1901550292969,285.0799865722656,1.0,0.246517151594162,1.0,1.0,0.0,1.0,-1.316264033317566,1.3162626028060913,1.4589808188247844e-06,1.0010573863983154,0.9275243878364564,0.9275243878364564,0.0,26.66114997863769,25.0,36404.671875,0.0,190.12353515625,1.0,281.8414001464844,284.4457092285156,297.37701416015625,299.710205078125,293.1499938964844,293.1499938964844,281.54998779296875,29565.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068731784820557,1.0,0.0,0.0,3.3528404235839844,3.352860450744629,7.500997867282422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7055.0966796875,0.0,1182.7869873046875,1895.4371337890625,0.0,1665.4117431640625,0.8414957523345947,1.0,0.0,3.0,1.0,0.0
17739780,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8637551069259644,0.1570271551609039,0.141447365283966,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9526208639144896,0.2063086926937103,0.195536732673645,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.994925320148468,0.2424518764019012,0.1662040054798126,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9066036939620972,0.1810002774000167,0.1716713309288025,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7308587431907654,0.0934520736336708,0.4229299426078796,284.9727783203125,284.95001220703125,295.5548095703125,294.4843444824219,295.5528564453125,297.19403076171875,284.9321594238281,1.0,0.2461885064840316,1.0,1.0,0.0,1.0,-1.3156830072402954,1.3156815767288208,1.4579865137420711e-06,1.0007541179656982,0.885503351688385,0.885503351688385,0.0,26.469839096069336,25.0,36872.11328125,0.0,189.3904266357422,1.0,281.6747436523437,284.2654113769531,297.509033203125,300.0534362792969,293.1499938964844,293.1499938964844,281.54998779296875,31643.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150662541389465,1.0,0.0,0.0,3.464405536651612,3.4644269943237305,8.008491931832395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6975.79345703125,0.0,1305.3802490234375,1895.4371337890625,0.0,1731.6212158203125,0.8592479228973389,1.0,0.0,3.0,1.0,0.0
17739840,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8661046624183655,0.1572518199682235,0.141802579164505,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.955133020877838,0.2064925283193588,0.195855051279068,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.9907944202423096,0.2432871907949447,0.1626137793064117,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.9089822173118592,0.1811496466398239,0.1719391345977783,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.7316955924034119,0.0932027325034141,0.4221090972423553,284.8270874023437,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1922912597656,284.8214416503906,1.0,0.2458981126546859,1.0,1.0,0.0,1.0,-1.3154226541519165,1.315421223640442,1.457302118978987e-06,1.0003541707992554,0.7668179869651794,0.7668179869651794,0.0,26.30313491821289,28.0,36258.46484375,0.0,188.3679351806641,1.0,281.58453369140625,284.1730651855469,297.5445556640625,300.0443725585937,293.1499938964844,293.1499938964844,281.8500061035156,42405.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72149258852005,1.0,0.0,0.0,3.338319540023804,3.33834195137024,7.436166811203293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6454.1474609375,0.0,1257.099853515625,1895.4371337890625,0.0,1784.3197021484375,0.8318704962730408,1.0,0.0,3.0,1.0,0.0
17739900,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.8025659918785095,0.1592184603214264,0.1426035910844802,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8759102821350098,0.2084546983242035,0.1968701183795929,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.9292538166046144,0.2462852001190185,0.1715089231729507,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.8392529487609863,0.1827162355184555,0.172746792435646,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.6738253235816956,0.0930026024580001,0.4223991930484772,284.8422241210937,284.95001220703125,295.60089111328125,294.51397705078125,295.5985717773437,297.21612548828125,284.81024169921875,1.0,0.2432127296924591,1.0,1.0,0.0,1.0,-1.2072935104370115,1.2072921991348269,1.2149361054980543e-06,0.8635433316230774,0.7390827536582947,0.7390827536582947,0.0,32.49515914916992,28.0,32093.978515625,0.0,183.732177734375,1.0,281.7438659667969,284.1898803710937,297.4460144042969,299.6698913574219,293.1499938964844,293.1499938964844,281.8500061035156,44317.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709549069404602,1.0,0.0,0.0,3.115838050842285,3.115858793258667,6.478032332779549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6313.25927734375,0.0,1069.253662109375,1895.4371337890625,0.0,1686.9122314453125,0.7942609786987305,1.0,0.0,3.0,1.0,0.0
17739960,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.8735861778259277,0.1595262438058853,0.143695130944252,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.9625921845436096,0.2086209058761596,0.1977766752243042,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.989453136920929,0.2478249818086624,0.1597988903522491,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.9163399934768676,0.1829250752925872,0.1735109984874725,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.733842134475708,0.0930670648813247,0.4208976030349731,285.1504821777344,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.2331237792969,285.1801147460937,1.0,0.2455219030380249,1.0,1.0,0.0,1.0,-1.314972162246704,1.3149707317352295,1.4566138588634203e-06,1.0002100467681885,0.9512772560119628,0.9512772560119628,0.0,25.95926284790039,31.0,36299.42578125,0.0,187.74362182617188,1.0,281.84112548828125,284.5766906738281,297.4286804199219,299.70587158203125,293.1499938964844,293.1499938964844,282.1499938964844,30844.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963371634483337,1.0,0.0,0.0,3.1759212017059326,3.1759400367736816,6.730273867106007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6431.88916015625,0.0,1033.361328125,1895.4371337890625,0.0,1581.967529296875,0.8103960156440735,1.0,0.0,3.0,1.0,0.0
17740020,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.8718189001083374,0.1599516570568084,0.1441252678632736,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.9600982069969176,0.2089023292064666,0.1980737298727035,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.9904378056526184,0.2489268183708191,0.1618451923131942,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.9137980341911316,0.183195486664772,0.1738050729036331,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.731785237789154,0.0930398255586624,0.4208533465862274,285.1367492675781,284.95001220703125,295.6473083496094,294.5436706542969,295.64532470703125,297.2313842773437,285.15106201171875,1.0,0.2464585751295089,1.0,1.0,0.0,1.0,-1.31860089302063,1.3185994625091553,1.463843204874138e-06,1.003222942352295,1.0,1.0,0.0,26.266525268554688,31.0,35987.01953125,0.0,189.669921875,1.0,282.0420837402344,284.5136413574219,297.4563903808594,299.6698303222656,293.1499938964844,293.1499938964844,282.1499938964844,27299.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884570121765137,1.0,0.0,0.0,3.4351749420166016,3.435195207595825,7.87392025358713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6569.9296875,0.0,1245.7760009765625,1895.4371337890625,0.0,1520.8759765625,0.8527539968490601,1.0,0.0,3.0,1.0,0.0
17740080,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.8691272139549255,0.1604901105165481,0.1445531100034713,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.9565189480781556,0.2092886418104171,0.1983867585659027,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.9916847348213196,0.2496443390846252,0.1646118462085724,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.9102184176445008,0.1835466623306274,0.1740982234477996,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.7289940118789673,0.0930124893784523,0.4207547008991241,285.2137145996094,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.2279357910156,285.2195129394531,1.0,0.2476459592580795,1.0,1.0,0.0,1.0,-1.323043942451477,1.3230425119400024,1.4726970221090596e-06,1.0068789720535278,1.0,1.0,0.0,26.68118476867676,34.0,36153.5234375,0.0,192.1283416748047,1.0,282.1435546875,284.5713195800781,297.5247802734375,299.82763671875,293.1499938964844,293.1499938964844,281.8500061035156,28503.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873496174812317,1.0,0.0,0.0,3.5564420223236084,3.5564639568328857,8.439656653536076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7078.7021484375,0.0,1376.89697265625,1895.4371337890625,0.0,1512.3843994140625,0.8802133798599243,1.0,0.0,3.0,1.0,0.0
17740140,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.8660699725151062,0.1610543429851532,0.1450867056846618,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.9523398280143738,0.2096975147724151,0.1987996250391006,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.9930201768875122,0.2499472945928573,0.1678403168916702,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565856933594,0.9062201976776124,0.1839118599891662,0.1744714379310608,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693115234375,0.725774347782135,0.0929636657238006,0.4207060635089874,285.1554870605469,284.95001220703125,295.6939392089844,294.57342529296875,295.6919860839844,297.22235107421875,285.1176452636719,1.0,0.2490679323673248,1.0,1.0,0.0,1.0,-1.328444480895996,1.3284430503845217,1.4834844250799506e-06,1.0112985372543335,1.0,1.0,0.0,27.17988967895508,34.0,37087.765625,0.0,195.12501525878903,1.0,281.9649963378906,284.4335021972656,297.66668701171875,300.2086181640625,293.1499938964844,293.1499938964844,281.8500061035156,30083.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703121542930603,1.0,0.0,0.0,3.6533243656158447,3.6533474922180176,8.905735171538254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7022.0322265625,0.0,1492.5616455078125,1895.4371337890625,0.0,1635.4742431640625,0.9024191498756408,1.0,0.0,3.0,1.0,0.0
17740200,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8626050353050232,0.1613195240497589,0.1454775035381317,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.947670042514801,0.2098426967859268,0.1990809291601181,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9967816472053528,0.2494344860315323,0.1729275435209274,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9020149111747742,0.1840403228998184,0.1747242212295532,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7222073674201965,0.092765599489212,0.4202431738376617,284.9952392578125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.20855712890625,284.97998046875,1.0,0.2507130801677704,1.0,1.0,0.0,1.0,-1.3350715637207031,1.335070013999939,1.4967483821237693e-06,1.0166734457015991,0.9986580610275269,0.9986580610275269,0.0,27.72610664367676,37.0,37452.8671875,0.0,198.68853759765625,1.0,281.8783874511719,284.2922058105469,297.6972045898437,300.2303161621094,293.1499938964844,293.1499938964844,281.54998779296875,31287.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155479192733765,1.0,0.0,0.0,3.722837686538696,3.7228615283966064,9.247864909411874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7288.41064453125,0.0,1579.763916015625,1895.4371337890625,0.0,1735.5478515625,0.9193071722984314,1.0,0.0,3.0,1.0,0.0
17740260,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8533390760421753,0.1614449918270111,0.1456895768642425,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9355592131614684,0.2098509669303894,0.199193388223648,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.990110158920288,0.2483500838279724,0.1743260622024536,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8916001319885254,0.1840418428182602,0.1748260408639907,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7138096690177917,0.0924675613641738,0.4193289577960968,284.8844299316406,284.95001220703125,295.74072265625,294.60308837890625,295.73876953125,297.1901550292969,284.8445129394531,1.0,0.2524045705795288,1.0,1.0,0.0,1.0,-1.336706042289734,1.3367046117782593,1.5002502777861082e-06,1.0182360410690308,0.9256975650787354,0.9256975650787354,0.0,28.82901191711425,37.0,38224.23046875,0.0,201.6918792724609,1.0,281.6633605957031,284.13092041015625,297.7379150390625,300.4368896484375,293.1499938964844,293.1499938964844,281.54998779296875,33938.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302772998809814,1.0,0.0,0.0,3.7596664428710938,3.75969123840332,9.431742000742816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7117.93701171875,0.0,1642.7451171875,1895.4371337890625,0.0,1857.3924560546875,0.9271108508110046,1.0,0.0,3.0,1.0,0.0
17740320,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.8335061073303223,0.1613810211420059,0.1458172798156738,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.9090384840965272,0.2096717655658722,0.1992194950580597,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.9668906331062316,0.2470188736915588,0.1736044287681579,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.8692167401313782,0.1838713735342025,0.1748536974191665,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.6947234869003296,0.0920459777116775,0.4182347953319549,284.7578430175781,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1712341308594,284.7559814453125,1.0,0.2538587152957916,1.0,1.0,0.0,1.0,-1.324002742767334,1.3240013122558594,1.4765953437745338e-06,1.0098400115966797,0.7917180061340332,0.7917180061340332,0.0,31.265256881713867,40.0,37426.859375,0.0,204.35494995117188,1.0,281.5804748535156,284.0626220703125,297.69952392578125,300.3196105957031,293.1499938964844,293.1499938964844,281.8500061035156,45078.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363637089729309,1.0,0.0,0.0,3.60767674446106,3.607702016830444,8.684573913342319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6549.4287109375,0.0,1553.7255859375,1895.4371337890625,0.0,1908.6865234375,0.8907109498977661,1.0,0.0,3.0,1.0,0.0
17740380,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8069705367088318,0.16153484582901,0.1459896266460418,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8773162364959717,0.2096617221832275,0.1992787718772888,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9304676055908204,0.247448444366455,0.1733679473400116,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8405718803405762,0.1838359832763672,0.1749046891927719,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.6691449880599976,0.0916662514209747,0.4171962738037109,284.88262939453125,284.95001220703125,295.7875366210937,294.63262939453125,295.7855834960937,297.1646728515625,284.9404296875,1.0,0.2548103034496307,1.0,1.0,0.0,1.0,-1.2924617528915403,1.292460322380066,1.4228181726139155e-06,0.9933136105537416,0.8233489990234375,0.8233489990234375,0.0,35.230247497558594,40.0,36513.14453125,0.0,206.89190673828125,1.0,281.75732421875,284.3087463378906,297.5752868652344,299.9392395019531,293.1499938964844,293.1499938964844,281.8500061035156,43075.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236794829368591,1.0,0.0,0.0,3.392127513885498,3.392150402069092,7.677815005990851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6647.0859375,0.0,1313.9515380859375,1895.4371337890625,0.0,1802.4010009765625,0.8571341037750244,1.0,0.0,3.0,1.0,0.0
17740440,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7828446626663208,0.1621324121952057,0.1465495973825454,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8515098690986633,0.2103982120752334,0.1997722089290619,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9013402462005616,0.2501366734504699,0.1746965199708938,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8171478509902954,0.1841079741716385,0.1752452701330185,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6482261419296265,0.091428741812706,0.4168556034564972,285.0195617675781,284.95001220703125,295.8109130859375,294.6473083496094,295.8088684082031,297.17437744140625,285.0127258300781,1.0,0.2555245757102966,1.0,1.0,0.0,1.0,-1.254246711730957,1.2542452812194824,1.340425001217227e-06,0.9513114094734192,0.9216485023498536,0.9216485023498536,0.0,39.091251373291016,43.0,35993.76953125,0.0,208.69607543945312,1.0,281.8463439941406,284.33819580078125,297.5672302246094,299.9714050292969,293.1499938964844,293.1499938964844,281.54998779296875,33313.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713467001914978,1.0,0.0,0.0,3.532870292663574,3.5328927040100098,8.328152603098715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7140.8271484375,0.0,1387.2646484375,1895.4371337890625,0.0,1718.609375,0.8789771199226379,1.0,0.0,3.0,1.0,0.0
17740500,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8196219205856323,0.1629184484481811,0.1469435095787048,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8911558985710144,0.2107978761196136,0.2001223266124725,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.948976457118988,0.2496060729026794,0.1751064658164978,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8525050282478333,0.1845597922801971,0.1753425598144531,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6777859330177307,0.0913785696029663,0.4150266647338867,284.97528076171875,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1730651855469,284.9408569335937,1.0,0.2590072453022003,1.0,1.0,0.0,1.0,-1.3352159261703491,1.335214376449585,1.497395714977756e-06,1.0171788930892944,0.9120181202888488,0.9120181202888488,0.0,33.87044143676758,43.0,38170.7265625,0.0,212.6943206787109,1.0,281.6679077148437,284.24029541015625,297.6872863769531,300.305419921875,293.1499938964844,293.1499938964844,281.54998779296875,33016.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209906578063965,1.0,0.0,0.0,3.6034886837005615,3.6035118103027344,8.664422921356163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7105.57275390625,0.0,1459.99853515625,1895.4371337890625,0.0,1780.179931640625,0.892490565776825,1.0,0.0,3.0,1.0,0.0
17740560,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8122040033340454,0.1633149534463882,0.1474872976541519,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.881766676902771,0.2108758389949798,0.200381338596344,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.9368563890457152,0.2490255981683731,0.1748106330633163,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8441769480705261,0.1846927404403686,0.1756332963705063,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.669754683971405,0.0911140814423561,0.4143849015235901,284.8468322753906,284.95001220703125,295.8575744628906,294.6764831542969,295.8556213378906,297.162841796875,284.84344482421875,1.0,0.2609022557735443,1.0,1.0,0.0,1.0,-1.335404872894287,1.335403323173523,1.4978207900639973e-06,1.0173816680908203,0.8087236881256104,0.8087236881256104,0.0,35.2857780456543,46.0,37856.46875,0.0,215.9788360595703,1.0,281.58209228515625,284.16180419921875,297.7208557128906,300.29736328125,293.1499938964844,293.1499938964844,281.8500061035156,40575.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272001504898071,1.0,0.0,0.0,3.5008373260498047,3.5008606910705566,8.17781312889565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6586.98828125,0.0,1406.2994384765625,1895.4371337890625,0.0,1831.6639404296875,0.8710094094276428,1.0,0.0,3.0,1.0,0.0
17740620,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8042719960212708,0.1637652814388275,0.1478905230760574,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8724083304405212,0.2110112905502319,0.2005139589309692,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9246861934661864,0.2487886250019073,0.1745460480451584,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8359306454658508,0.1848530322313308,0.17580546438694,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.6617873311042786,0.0908567607402801,0.413431316614151,284.9429626464844,284.95001220703125,295.8807983398437,294.69097900390625,295.8788452148437,297.1552734375,284.9852294921875,1.0,0.2627868354320526,1.0,1.0,0.0,1.0,-1.3347920179367063,1.3347904682159424,1.496610821050126e-06,1.01690673828125,0.8473325371742249,0.8473325371742249,0.0,36.77556228637695,46.0,37284.4609375,0.0,219.1390991210937,1.0,281.7556457519531,284.3380126953125,297.6395263671875,300.0087890625,293.1499938964844,293.1499938964844,281.8500061035156,39232.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174358367919922,1.0,0.0,0.0,3.3918519020080566,3.391874074935913,7.676567292946856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6689.50341796875,0.0,1286.962646484375,1895.4371337890625,0.0,1750.975830078125,0.8532431721687317,1.0,0.0,3.0,1.0,0.0
17740680,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7979403138160706,0.1646028161048889,0.1485280245542526,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8649422526359558,0.211470365524292,0.2008559703826904,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.9151307940483092,0.2491043657064438,0.1746256798505783,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8293375372886658,0.1852891147136688,0.176147848367691,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.6553382873535156,0.0907480791211128,0.4128765761852264,285.08160400390625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1543273925781,285.0849609375,1.0,0.2647148370742798,1.0,1.0,0.0,1.0,-1.335806369781494,1.3358049392700195,1.4986251244408777e-06,1.017704725265503,0.9666313529014589,0.9666313529014589,0.0,38.14708709716797,49.0,37827.1015625,0.0,222.63003540039065,1.0,281.8462829589844,284.4108581542969,297.6493225097656,300.0779113769531,293.1499938964844,293.1499938964844,281.54998779296875,30525.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107447981834412,1.0,0.0,0.0,3.525717735290528,3.5257396697998047,8.294465487779235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7236.22509765625,0.0,1359.6749267578125,1895.4371337890625,0.0,1696.5587158203125,0.8795002698898315,1.0,0.0,3.0,1.0,0.0
17740740,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7927623987197876,0.165418341755867,0.1493466049432754,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8586717247962952,0.2118936777114868,0.2013503909111023,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.907378077507019,0.2494060099124908,0.1749060451984405,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8237356543540955,0.1856860518455505,0.1766157746315002,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6498885750770569,0.0906342342495918,0.4126749336719513,284.9944763183594,284.95001220703125,295.9270324707031,294.7196044921875,295.92510986328125,297.1539611816406,284.95330810546875,1.0,0.2666999399662018,1.0,1.0,0.0,1.0,-1.3380389213562012,1.338037371635437,1.5030927897896618e-06,1.0194917917251587,0.9449208974838256,0.9449208974838256,0.0,39.45939254760742,49.0,38539.234375,0.0,226.4457244873047,1.0,281.6658020019531,284.2398376464844,297.7713928222656,300.4220275878906,293.1499938964844,293.1499938964844,281.54998779296875,31302.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212125658988953,1.0,0.0,0.0,3.6392219066619873,3.63924503326416,8.837112659421109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7153.611328125,0.0,1486.163330078125,1895.4371337890625,0.0,1782.009521484375,0.8991426825523376,1.0,0.0,3.0,1.0,0.0
17740800,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.7867857813835144,0.1658886075019836,0.149970605969429,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8517671227455139,0.2119856625795364,0.2016455978155136,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8992853760719299,0.2492807954549789,0.1750038713216781,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8174116611480713,0.1857888996601104,0.17690409719944,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.644030749797821,0.0903786271810531,0.4121078550815582,284.8455810546875,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1488037109375,284.8397216796875,1.0,0.2686817646026611,1.0,1.0,0.0,1.0,-1.3389270305633545,1.3389254808425903,1.5048800605654833e-06,1.0202107429504397,0.8300219774246216,0.8300219774246216,0.0,40.91334915161133,52.0,38261.421875,0.0,230.09005737304688,1.0,281.5819396972656,284.1429443359375,297.7945861816406,300.4031677246094,293.1499938964844,293.1499938964844,281.8500061035156,39196.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286555767059326,1.0,0.0,0.0,3.5673415660858154,3.5673651695251465,8.491465450788382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6626.33203125,0.0,1466.5142822265625,1895.4371337890625,0.0,1843.8157958984373,0.8838801980018616,1.0,0.0,3.0,1.0,0.0
17740860,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.7806341648101807,0.1665296703577041,0.1504795849323272,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8448101878166199,0.2121934741735458,0.20180344581604,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8911313414573669,0.2493080198764801,0.1749736815690994,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8107768297195435,0.1860042959451675,0.1770746558904647,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.6382249593734741,0.0902238935232162,0.4113465249538421,284.9361877441406,284.95001220703125,295.9736633300781,294.7481689453125,295.9716491699219,297.1449890136719,284.9787902832031,1.0,0.2706435024738312,1.0,1.0,0.0,1.0,-1.338981032371521,1.3389794826507568,1.5049546391310289e-06,1.0202175378799438,0.8627638816833496,0.8627638816833496,0.0,42.43709182739258,52.0,37687.19140625,0.0,233.5824432373047,1.0,281.7585754394531,284.31951904296875,297.70574951171875,300.1045227050781,293.1499938964844,293.1499938964844,281.8500061035156,38766.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193886041641235,1.0,0.0,0.0,3.461344242095948,3.461366891860962,7.994344741746318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6735.52001953125,0.0,1352.863037109375,1895.4371337890625,0.0,1766.993896484375,0.8677138686180115,1.0,0.0,3.0,1.0,0.0
17740920,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.7766748666763306,0.1677452325820922,0.1513737738132476,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8398904800415039,0.2128915935754776,0.2022918313741684,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8852736353874207,0.2499524652957916,0.1752563267946243,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8058716058731079,0.1866670250892639,0.1775492280721664,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.6341568231582642,0.0903816446661949,0.4116127490997314,285.0736694335937,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1485900878906,285.0780639648437,1.0,0.272674024105072,1.0,1.0,0.0,1.0,-1.34186589717865,1.3418643474578855,1.510681613581255e-06,1.0224575996398926,0.9791724681854248,0.9791724681854248,0.0,43.747825622558594,40.0,38176.921875,0.0,237.67127990722656,1.0,281.8466491699219,284.3917236328125,297.7128601074219,300.1703491210937,293.1499938964844,293.1499938964844,281.54998779296875,30860.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130573391914368,1.0,0.0,0.0,3.588036060333252,3.5880587100982666,8.590271818320616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7286.5830078125,0.0,1427.513916015625,1895.4371337890625,0.0,1715.2835693359375,0.893065333366394,1.0,0.0,3.0,1.0,0.0
17740980,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7802212834358215,0.1690467745065689,0.1525192260742187,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8423827886581421,0.2136852741241455,0.203007698059082,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8878949284553528,0.2506672143936157,0.1757455915212631,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8085010647773743,0.1874264776706695,0.1782292574644088,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6358077526092529,0.090670920908451,0.4126001298427582,284.9952697753906,284.95001220703125,296.025390625,294.7787170410156,296.02313232421875,297.15350341796875,284.9557800292969,1.0,0.2725614011287689,1.0,1.0,0.0,1.0,-1.346688747406006,1.3466873168945312,1.5203601151370094e-06,1.0262798070907593,0.9622717499732972,0.9622717499732972,0.0,43.465965270996094,40.0,39035.89453125,0.0,238.87579345703125,1.0,281.663818359375,284.2293395996094,297.8323974609375,300.512939453125,293.1499938964844,293.1499938964844,281.54998779296875,31474.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235227227210999,1.0,0.0,0.0,3.695231914520264,3.6952555179595934,9.111222993851698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7203.42822265625,0.0,1549.79833984375,1895.4371337890625,0.0,1801.1025390625,0.9119399785995485,1.0,0.0,3.0,1.0,0.0
17741040,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7876324653625488,0.1700627654790878,0.1535052210092544,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8488808274269104,0.2142544835805893,0.203596219420433,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8949600458145142,0.2510320544242859,0.1760792583227157,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8149577379226685,0.1880033761262893,0.1788058429956436,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.6406051516532898,0.0909384340047836,0.4136025607585907,284.8519897460937,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1542358398437,284.8466186523437,1.0,0.2714104652404785,1.0,1.0,0.0,1.0,-1.3508760929107666,1.3508745431900024,1.5288022723325412e-06,1.02960467338562,0.8524971008300781,0.8524971008300781,0.0,42.26420593261719,28.0,38910.85546875,0.0,237.7262115478516,1.0,281.580810546875,284.1340637207031,297.85595703125,300.4976501464844,293.1499938964844,293.1499938964844,281.8500061035156,38360.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308861613273621,1.0,0.0,0.0,3.6405181884765625,3.64054274559021,8.843409204928321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6679.11083984375,0.0,1540.26171875,1895.4371337890625,0.0,1862.4998779296875,0.9003350734710693,1.0,0.0,3.0,1.0,0.0
17741100,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7984934449195862,0.1711994856595993,0.1543620824813842,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8590639233589172,0.214926078915596,0.2040734589099884,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9060116410255432,0.2515104711055755,0.1762848049402237,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8245086669921875,0.1886842250823974,0.1792954355478286,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.6483068466186523,0.0913110822439193,0.4146077036857605,284.94171142578125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1556701660156,284.9840393066406,1.0,0.2693380117416382,1.0,1.0,0.0,1.0,-1.354517936706543,1.3545163869857788,1.5361390524049057e-06,1.032463550567627,0.8865947723388672,0.8865947723388672,0.0,40.376834869384766,28.0,38413.16015625,0.0,234.7781524658203,1.0,281.7624816894531,284.3052978515625,297.771240234375,300.2081298828125,293.1499938964844,293.1499938964844,281.8500061035156,38028.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219136953353882,1.0,0.0,0.0,3.5545687675476074,3.5545923709869385,8.430768616563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6804.3212890625,0.0,1444.3447265625,1895.4371337890625,0.0,1787.7958984375,0.887578010559082,1.0,0.0,3.0,1.0,0.0
17741160,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8147603869438171,0.1728060394525528,0.1555000692605972,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8753947615623474,0.2159986943006515,0.2047960609197616,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.9251888394355774,0.2524998188018799,0.1767250150442123,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8392417430877686,0.1897242814302444,0.1800067275762558,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.660855233669281,0.0919158533215522,0.4162987768650055,285.0810546875,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1627502441406,285.0863952636719,1.0,0.2665411829948425,1.0,1.0,0.0,1.0,-1.3601611852645874,1.3601596355438232,1.5475569625778007e-06,1.0368969440460205,1.0,1.0,0.0,37.72219467163086,25.0,38899.36328125,0.0,230.8009185791016,1.0,281.8485107421875,284.37939453125,297.782958984375,300.2850646972656,293.1499938964844,293.1499938964844,281.54998779296875,31241.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163035869598389,1.0,0.0,0.0,3.676677703857422,3.676701068878174,9.019955768962972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7372.705078125,0.0,1527.184814453125,1895.4371337890625,0.0,1741.71630859375,0.9116891026496888,1.0,0.0,3.0,1.0,0.0
17741220,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.831082820892334,0.1744449436664581,0.1568900644779205,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8932589292526245,0.21712027490139,0.2057563811540603,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9461401104927064,0.2535113096237182,0.1773732155561447,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8554169535636902,0.1908118277788162,0.1809332221746444,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.674927294254303,0.0925975888967514,0.4187601506710052,285.01226806640625,284.95001220703125,296.144775390625,294.8459777832031,296.14215087890625,297.17047119140625,284.9754638671875,1.0,0.2645148038864136,1.0,1.0,0.0,1.0,-1.3678267002105713,1.3678251504898071,1.563195837661624e-06,1.0429611206054688,0.9909635186195374,0.9909635186195374,0.0,35.30524063110352,25.0,39871.6875,0.0,228.1075897216797,1.0,281.6601257324219,284.2308654785156,297.904541015625,300.63336181640625,293.1499938964844,293.1499938964844,281.54998779296875,31953.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273066639900208,1.0,0.0,0.0,3.763159036636353,3.763183355331421,9.449273079553676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7282.345703125,0.0,1631.5318603515625,1895.4371337890625,0.0,1832.5523681640625,0.9279855489730836,1.0,0.0,3.0,1.0,0.0
17741280,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8475326299667358,0.1757463216781616,0.1581176221370697,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9118272066116332,0.2179773449897766,0.2065958231687545,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.965657353401184,0.2541346848011017,0.1778709292411804,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.872327983379364,0.1916682869195938,0.1817575693130493,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6895546317100525,0.093208260834217,0.4212257266044616,284.8765563964844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1737976074219,284.8713073730469,1.0,0.2626141905784607,1.0,1.0,0.0,1.0,-1.3748559951782229,1.3748544454574585,1.577641910444072e-06,1.0485363006591797,0.8936014771461487,0.8936014771461487,0.0,33.143314361572266,25.0,39975.1015625,0.0,225.7335662841797,1.0,281.57928466796875,284.1358947753906,297.9290466308594,300.6245422363281,293.1499938964844,293.1499938964844,281.25,36719.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349818348884583,1.0,0.0,0.0,3.7379729747772217,3.7379980087280273,9.323213134848628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7536.9560546875,0.0,1638.779052734375,1895.4371337890625,0.0,1896.99462890625,0.923179805278778,1.0,0.0,3.0,1.0,0.0
