time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8629558086395264,0.1770217269659042,0.1591957807540893,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.9302947521209716,0.2188131064176559,0.2073147445917129,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.9811771512031556,0.2547181248664856,0.1782302409410476,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.8880429863929749,0.1925060153007507,0.182478442788124,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.702983558177948,0.0938417240977287,0.4236580729484558,284.8357849121094,284.95001220703125,296.2116394042969,294.8822631835937,296.2088317871094,297.176513671875,284.8099670410156,1.0,0.2612678110599518,1.0,1.0,0.0,1.0,-1.3812296390533447,1.3812280893325806,1.5907884289845242e-06,1.0535622835159302,0.8386624455451965,0.8386624455451965,0.0,31.41687774658203,25.0,40711.21875,0.0,224.10617065429688,1.0,281.3663635253906,284.0627746582031,297.9729309082031,300.81768798828125,293.1499938964844,293.1499938964844,281.25,39706.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452313303947449,1.0,0.0,0.0,3.6518499851226807,3.651874542236328,8.898547889657493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7355.55908203125,0.0,1562.9720458984375,1895.4371337890625,0.0,1984.3397216796875,0.9063733220100404,1.0,0.0,3.0,1.0,0.0
17741400,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.878123939037323,0.1782167553901672,0.1602436304092407,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.9477784633636476,0.2195800989866256,0.2080080062150955,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.9939253330230712,0.255201518535614,0.1785546094179153,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.9031608700752258,0.1932833194732666,0.1831781715154647,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.7154653668403625,0.0944708660244941,0.4261966049671173,284.7642517089844,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.17852783203125,284.7713928222656,1.0,0.2602390050888061,1.0,1.0,0.0,1.0,-1.387596607208252,1.3875950574874878,1.603992359378026e-06,1.058582425117493,0.735446035861969,0.735446035861969,0.0,29.96538543701172,25.0,39876.8984375,0.0,223.10714721679688,1.0,281.2826538085937,284.04608154296875,297.950439453125,300.7132568359375,293.1499938964844,293.1499938964844,281.54998779296875,50379.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486358880996704,1.0,0.0,0.0,3.425990581512451,3.4260149002075195,7.831872608221602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6757.9638671875,0.0,1398.9229736328125,1895.4371337890625,0.0,2013.6612548828125,0.8505023121833801,1.0,0.0,3.0,1.0,0.0
17741460,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8683130145072937,0.1797419041395187,0.1614830493927002,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9345892071723938,0.2206118404865265,0.2088847756385803,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9837666749954224,0.2565324306488037,0.1790827959775924,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8919817805290222,0.1942913085222244,0.1840533912181854,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7074679136276245,0.0952197760343551,0.429521232843399,284.97686767578125,284.95001220703125,296.2826538085937,294.9200744628906,296.2796936035156,297.1837158203125,285.0179748535156,1.0,0.2588430941104889,1.0,1.0,0.0,1.0,-1.366358518600464,1.3663569688796997,1.5644876611986549e-06,1.0463314056396484,0.8446025848388672,0.8446025848388672,0.0,31.11058616638184,25.0,39817.92578125,0.0,222.4908447265625,1.0,281.44793701171875,284.32537841796875,297.8504943847656,300.3770751953125,293.1499938964844,293.1499938964844,281.54998779296875,39395.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355687618255615,1.0,0.0,0.0,3.2839877605438232,3.284008979797364,7.196086357907916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6934.78271484375,0.0,1185.673583984375,1895.4371337890625,0.0,1901.9573974609373,0.8340251445770264,1.0,0.0,3.0,1.0,0.0
17741520,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8400683403015137,0.1826408803462982,0.1635178029537201,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8981979489326477,0.2229209244251251,0.2105515450239181,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9507728815078736,0.2599619925022125,0.1809838265180587,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8606123924255371,0.1963461190462112,0.1855964362621307,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6819249987602234,0.096057042479515,0.4341395199298858,285.0242919921875,284.95001220703125,296.3196105957031,294.939453125,296.31640625,297.205322265625,284.99755859375,1.0,0.2564990520477295,1.0,1.0,0.0,1.0,-1.306277632713318,1.3062762022018433,1.436114871466998e-06,0.9893366694450378,0.9017966985702516,0.9017966985702516,0.0,34.528106689453125,25.0,38700.4765625,0.0,220.02468872070312,1.0,281.5443115234375,284.2619323730469,297.86590576171875,300.4372253417969,293.1499938964844,293.1499938964844,281.8500061035156,32184.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272241115570068,1.0,0.0,0.0,3.4522762298583984,3.4522976875305176,7.952512532938272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6685.31396484375,0.0,1297.113037109375,1895.4371337890625,0.0,1831.8636474609373,0.8591441512107849,1.0,0.0,3.0,1.0,0.0
17741580,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.9171860218048096,0.1843709647655487,0.1653951853513717,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.9835654497146606,0.2242386788129806,0.2120448350906372,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.989608645439148,0.263895571231842,0.1601127386093139,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.9425950050354004,0.1976111382246017,0.1869176030158996,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7420077323913574,0.097115509212017,0.4367554485797882,285.1004943847656,284.95001220703125,296.357421875,294.95916748046875,296.3543701171875,297.2224426269531,285.1356201171875,1.0,0.2576029598712921,1.0,1.0,0.0,1.0,-1.3936551809310913,1.3936535120010376,1.6164862017831183e-06,1.0632171630859375,0.9795183539390564,0.9795183539390564,0.0,27.296253204345703,25.0,39982.29296875,0.0,219.0901641845703,1.0,281.751220703125,284.4234924316406,297.86260986328125,300.3134765625,293.1499938964844,293.1499938964844,281.8500061035156,30864.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164056301116943,1.0,0.0,0.0,3.526153087615967,3.526175022125244,8.296512987726601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6932.9970703125,0.0,1362.5743408203125,1895.4371337890625,0.0,1742.5498046875,0.8769912123680115,1.0,0.0,3.0,1.0,0.0
17741640,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.9296895265579224,0.1863003075122833,0.1670191884040832,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.991922914981842,0.2256523519754409,0.2132805585861206,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.9865959286689758,0.268564224243164,0.1544049382209777,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.9537274241447448,0.1990022659301757,0.1881379634141922,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.7503461837768555,0.0981920510530471,0.4412078261375427,285.21893310546875,284.95001220703125,296.3960876464844,294.9791259765625,296.3929748535156,297.2442626953125,285.2252502441406,1.0,0.257267564535141,1.0,1.0,0.0,1.0,-1.3970457315444946,1.3970441818237305,1.6235283055721084e-06,1.0658339262008667,1.0,1.0,0.0,26.683433532714844,45.0,40254.85546875,0.0,218.9203491210937,1.0,281.8460388183594,284.49542236328125,297.9325866699219,300.4820556640625,293.1499938964844,293.1499938964844,281.54998779296875,29704.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137369513511658,1.0,0.0,0.0,3.6303770542144775,3.630399703979492,8.794208383733348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7505.115234375,0.0,1464.597900390625,1895.4371337890625,0.0,1720.8031005859375,0.9003598093986511,1.0,0.0,3.0,1.0,0.0
17741700,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.9298462271690368,0.1882353723049163,0.1687909066677093,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9909736514091492,0.227096602320671,0.2146634757518768,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.987861156463623,0.2729530930519104,0.1567026674747467,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.9527100324630736,0.2004154473543167,0.1894932687282562,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.7506266832351685,0.099306121468544,0.4462149739265442,285.15899658203125,284.95001220703125,296.435546875,294.99932861328125,296.4324035644531,297.2705383300781,285.1257629394531,1.0,0.2603597640991211,1.0,1.0,0.0,1.0,-1.411213994026184,1.4112123250961304,1.6532998188267811e-06,1.076896905899048,1.0,1.0,0.0,27.186634063720703,45.0,41373.06640625,0.0,225.55450439453125,1.0,281.662109375,284.3572692871094,298.075927734375,300.87579345703125,293.1499938964844,293.1499938964844,281.54998779296875,31206.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276782989501953,1.0,0.0,0.0,3.720917224884033,3.720941066741944,9.23832658372703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7441.45849609375,0.0,1576.9488525390625,1895.4371337890625,0.0,1835.6527099609373,0.9181190133094788,1.0,0.0,3.0,1.0,0.0
17741760,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9189810752868652,0.1898159831762313,0.1704038977622985,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9817017316818236,0.2282737344503402,0.2159401476383209,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9921671152114868,0.275419145822525,0.1657401025295257,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9410061240196228,0.2015870958566665,0.1907540261745453,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7438170313835144,0.1003157645463943,0.4511843621730804,285.02935791015625,284.95001220703125,296.4757080078125,295.019775390625,296.4725646972656,297.2815856933594,285.022216796875,1.0,0.2654139995574951,1.0,1.0,0.0,1.0,-1.4330041408538818,1.433002471923828,1.700011807770352e-06,1.0941399335861206,1.0,1.0,0.0,28.65876197814941,65.0,42106.10546875,0.0,237.69528198242188,1.0,281.5789794921875,284.2470397949219,298.1119689941406,300.9125671386719,293.1499938964844,293.1499938964844,281.25,32194.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384474873542786,1.0,0.0,0.0,3.7793281078338623,3.7793526649475098,9.53064954956062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7774.1337890625,0.0,1652.38623046875,1895.4371337890625,0.0,1926.3682861328125,0.9323082566261292,1.0,0.0,3.0,1.0,0.0
17741820,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9011009335517884,0.191297248005867,0.1718442142009735,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9642354249954224,0.2293737530708313,0.2170862257480621,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9968645572662354,0.2757631838321686,0.1796898990869522,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9207823276519777,0.2026843577623367,0.1918972581624984,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.732008695602417,0.101284384727478,0.4559758007526397,284.95660400390625,284.95001220703125,296.5165710449219,295.0404052734375,296.5133972167969,297.27508544921875,284.9266052246094,1.0,0.2722123861312866,1.0,1.0,0.0,1.0,-1.4599753618240356,1.4599735736846924,1.7590463130545686e-06,1.1155120134353638,0.9830977320671082,0.9830977320671082,0.0,31.02872657775879,65.0,43594.25,0.0,254.5581817626953,1.0,281.3599853515625,284.1180114746094,298.1662292480469,301.16455078125,293.1499938964844,293.1499938964844,281.25,33195.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526401877403259,1.0,0.0,0.0,3.8289077281951904,3.828933000564575,9.782346523934391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7653.79345703125,0.0,1719.458251953125,1895.4371337890625,0.0,2048.3359375,0.9432814121246338,1.0,0.0,3.0,1.0,0.0
17741880,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8758912682533264,0.1926065236330032,0.1732127070426941,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9343103170394896,0.2303319275379181,0.2181817889213562,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.991410493850708,0.273868203163147,0.1925585716962814,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.892940104007721,0.2036496102809906,0.1929961591958999,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7137308716773987,0.102166511118412,0.4607360959053039,284.86505126953125,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2545471191406,284.8691101074219,1.0,0.2804103791713714,1.0,1.0,0.0,1.0,-1.4864822626113892,1.486480474472046,1.818674718379043e-06,1.1368253231048584,0.9029468894004822,0.9029468894004822,0.0,34.74934768676758,83.0,44177.5,0.0,275.0201110839844,1.0,281.2781677246094,284.0638732910156,298.15142822265625,301.1086730957031,293.1499938964844,293.1499938964844,280.95001220703125,37474.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760365903377533,1.0,0.0,0.0,3.784738302230835,3.784763813018799,9.5579548542446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7961.390625,0.0,1699.7388916015625,1895.4371337890625,0.0,2115.782958984375,0.9347966909408568,1.0,0.0,3.0,1.0,0.0
17741940,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8407313227653503,0.1939893215894699,0.174640491604805,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.891311526298523,0.2313391268253326,0.2193409204483032,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9481473565101624,0.2721837759017944,0.191373586654663,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.8554837107658386,0.2046490758657455,0.1941555440425872,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.6836372017860413,0.103048525750637,0.4657840728759765,284.8384094238281,284.95001220703125,296.6000671386719,295.0821533203125,296.5968933105469,297.2415771484375,284.813232421875,1.0,0.2888508141040802,1.0,1.0,0.0,1.0,-1.4945709705352783,1.494569182395935,1.836933847698674e-06,1.143143653869629,0.8585424423217773,0.8585424423217773,0.0,40.84262466430664,83.0,45090.3671875,0.0,294.2673034667969,1.0,281.06414794921875,283.98541259765625,298.1806030273437,301.2967529296875,293.1499938964844,293.1499938964844,280.95001220703125,38940.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770405650138855,1.0,0.0,0.0,3.726162672042847,3.726187944412232,9.264391565011464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7783.10107421875,0.0,1642.026123046875,1895.4371337890625,0.0,2204.441162109375,0.922723650932312,1.0,0.0,3.0,1.0,0.0
17742000,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.8138735890388489,0.1952853947877884,0.1760765165090561,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.8598120212554932,0.2322787195444107,0.2205076962709427,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9071336388587952,0.2711898684501648,0.1906338632106781,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.8272767663002014,0.2055842876434326,0.1953177750110626,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.6598392128944397,0.1039002016186714,0.4708723723888397,284.7783508300781,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2377014160156,284.7903137207031,1.0,0.2978452146053314,1.0,1.0,0.0,1.0,-1.504310965538025,1.504309058189392,1.859140752458188e-06,1.1508111953735352,0.7648026347160339,0.7648026347160339,0.0,47.39479064941406,86.0,44353.58984375,0.0,315.4681701660156,1.0,280.9816589355469,283.9864501953125,298.15460205078125,301.1842346191406,293.1499938964844,293.1499938964844,281.25,48873.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736336588859558,1.0,0.0,0.0,3.504702568054199,3.504727602005005,8.195881378014747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7134.67333984375,0.0,1469.9349365234375,1895.4371337890625,0.0,2233.173095703125,0.8714112639427185,1.0,0.0,3.0,1.0,0.0
17742060,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7955336570739746,0.1969863027334213,0.1775732934474945,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8404688239097595,0.2335422039031982,0.2217167913913726,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8832880258560181,0.271199882030487,0.1904105097055435,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8091133236885071,0.2068040370941162,0.1965086013078689,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.6455408930778503,0.1048882976174354,0.4758962094783783,284.9888916015625,284.95001220703125,296.6855773925781,295.1243896484375,296.6824035644531,297.2379150390625,285.0271301269531,1.0,0.3050663471221924,1.0,1.0,0.0,1.0,-1.5147500038146973,1.5147480964660645,1.8831184434020545e-06,1.1590149402618408,0.8782753348350525,0.8782753348350525,0.0,52.81321716308594,86.0,44760.47265625,0.0,334.3516540527344,1.0,281.1552429199219,284.2401733398437,298.0650329589844,300.86590576171875,293.1499938964844,293.1499938964844,281.25,38000.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619168758392334,1.0,0.0,0.0,3.4278886318206787,3.4279110431671143,7.840553166715836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7360.9931640625,0.0,1313.87060546875,1895.4371337890625,0.0,2129.40673828125,0.8638445138931274,1.0,0.0,3.0,1.0,0.0
17742120,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7837510108947754,0.1991801112890243,0.1795124560594558,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.828151524066925,0.2352186143398285,0.2232976108789444,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8679145574569702,0.2720984518527984,0.1908822059631347,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7963380217552185,0.2083932310342788,0.1980252861976623,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.6368011236190796,0.106072224676609,0.4816172122955322,285.1049499511719,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2455749511719,285.10821533203125,1.0,0.3116826117038727,1.0,1.0,0.0,1.0,-1.5282281637191772,1.5282262563705444,1.9143881218042225e-06,1.1696226596832275,0.993738055229187,0.993738055229187,0.0,57.31721115112305,74.0,45522.73046875,0.0,352.6202697753906,1.0,281.24713134765625,284.29345703125,298.0917663574219,300.9715270996094,293.1499938964844,293.1499938964844,280.95001220703125,29971.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75602126121521,1.0,0.0,0.0,3.5756993293762207,3.575721740722656,8.531301887160225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8017.74951171875,0.0,1407.8768310546875,1895.4371337890625,0.0,2077.7666015625,0.8908082842826843,1.0,0.0,3.0,1.0,0.0
17742180,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7801370620727539,0.2012545764446258,0.1815352886915207,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8237038254737854,0.2368361353874206,0.2249593585729599,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8619191646575928,0.273092657327652,0.1916290521621704,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7917643189430237,0.2099344134330749,0.1996080428361892,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.6342121958732605,0.107244998216629,0.4873512685298919,285.0140991210937,284.95001220703125,296.7727355957031,295.1669006347656,296.7695617675781,297.2530517578125,284.9803161621094,1.0,0.3155761063098907,1.0,1.0,0.0,1.0,-1.5423333644866943,1.5423314571380615,1.947525561263319e-06,1.1807758808135986,0.974497139453888,0.974497139453888,0.0,59.67746353149414,74.0,46641.234375,0.0,365.88385009765625,1.0,281.0638732910156,284.1247863769531,298.21826171875,301.35260009765625,293.1499938964844,293.1499938964844,280.95001220703125,30970.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664212584495544,1.0,0.0,0.0,3.6907784938812256,3.6908020973205566,9.089275181395352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7951.78515625,0.0,1540.9605712890625,1895.4371337890625,0.0,2169.125732421875,0.9109113812446594,1.0,0.0,3.0,1.0,0.0
17742240,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7801914215087891,0.2028860598802566,0.1832125186920166,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8229795098304749,0.2381251156330108,0.22635118663311,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8602415919303894,0.2737687230110168,0.1922225207090377,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7911390066146851,0.2111850082874298,0.20094795525074,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6344845294952393,0.1082765832543373,0.4924246668815613,284.8890991210937,284.95001220703125,296.8168029785156,295.188232421875,296.8136291503906,297.2557678222656,284.8880310058594,1.0,0.3179436326026916,1.0,1.0,0.0,1.0,-1.554432392120361,1.5544304847717283,1.976249222934712e-06,1.1903494596481323,0.8856045603752136,0.8856045603752136,0.0,60.695682525634766,62.0,46874.63671875,0.0,374.77239990234375,1.0,280.9812316894531,284.03729248046875,298.249267578125,301.3609924316406,293.1499938964844,293.1499938964844,281.25,36330.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738154530525208,1.0,0.0,0.0,3.66432523727417,3.6643495559692383,8.959449360190774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7376.5703125,0.0,1551.6436767578125,1895.4371337890625,0.0,2234.79443359375,0.9065841436386108,1.0,0.0,3.0,1.0,0.0
17742300,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7831368446350098,0.2046105414628982,0.1846681535243988,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8251459002494812,0.2394874840974807,0.2275591641664505,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8618665337562561,0.2746329307556152,0.1927211880683899,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7935701012611389,0.21250019967556,0.2021197229623794,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.6369761228561401,0.1093477234244346,0.4970177412033081,284.9842834472656,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2590637207031,285.01904296875,1.0,0.3189946413040161,1.0,1.0,0.0,1.0,-1.5651496648788452,1.5651476383209229,2.001873781409813e-06,1.1987895965576172,0.9373902678489684,0.9373902678489684,0.0,60.62624740600586,62.0,46604.45703125,0.0,380.1589050292969,1.0,281.1658935546875,284.18328857421875,298.185546875,301.1048278808594,293.1499938964844,293.1499938964844,281.25,35368.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671970725059509,1.0,0.0,0.0,3.6473450660705566,3.647369146347046,8.876607466845599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7548.1103515625,0.0,1525.4918212890625,1895.4371337890625,0.0,2175.989013671875,0.9062049984931946,1.0,0.0,3.0,1.0,0.0
17742360,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.7901842594146729,0.2067991346120834,0.1863808184862136,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8310913443565369,0.2412223815917968,0.2289716601371765,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8678541779518127,0.2760157585144043,0.193472683429718,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.800015926361084,0.2141492813825607,0.2034690529108047,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.6424738168716431,0.1106101423501968,0.5019939541816711,285.10675048828125,284.95001220703125,296.90557861328125,295.2308349609375,296.9024353027344,297.26727294921875,285.1110534667969,1.0,0.3190217018127441,1.0,1.0,0.0,1.0,-1.5773955583572388,1.5773935317993164,2.03138961296645e-06,1.2084136009216309,1.0,1.0,0.0,59.4027099609375,50.0,47174.5859375,0.0,383.3146057128906,1.0,281.24969482421875,284.250244140625,298.2094421386719,301.2126159667969,293.1499938964844,293.1499938964844,280.95001220703125,31806.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645001411437988,1.0,0.0,0.0,3.755646228790283,3.755670547485352,9.41158191380964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8218.939453125,0.0,1621.6260986328125,1895.4371337890625,0.0,2152.158203125,0.9273747205734252,1.0,0.0,3.0,1.0,0.0
17742420,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8009395003318787,0.2089840471744537,0.1882788687944412,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8405358195304871,0.242981344461441,0.2305465787649154,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8778600692749023,0.2774125039577484,0.1943917721509933,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8100012540817261,0.2158241271972656,0.2049624025821685,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.650919497013092,0.1119100376963615,0.5073394179344177,285.0505065917969,284.95001220703125,296.9501953125,295.2521057128906,296.9470520019531,297.275634765625,285.0210876464844,1.0,0.3182297646999359,1.0,1.0,0.0,1.0,-1.5908788442611694,1.590876817703247,2.064245109067997e-06,1.2190433740615845,1.0,1.0,0.0,57.25493240356445,50.0,48389.15234375,0.0,384.6554565429688,1.0,281.0568542480469,284.1281433105469,298.3199462890625,301.57183837890625,293.1499938964844,293.1499938964844,280.95001220703125,32772.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757903337478638,1.0,0.0,0.0,3.813089370727539,3.8131144046783447,9.701686849439284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8133.94189453125,0.0,1697.0660400390625,1895.4371337890625,0.0,2252.427734375,0.939757764339447,1.0,0.0,3.0,1.0,0.0
17742480,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8136513829231262,0.2107806652784347,0.1899489909410476,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8525179028511047,0.2444591671228408,0.2319542020559311,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8905640840530396,0.2784374058246612,0.1951446086168289,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8216459155082703,0.2172502279281616,0.2063074111938476,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.6615980863571167,0.1130956709384918,0.512360692024231,284.9278259277344,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2795104980469,284.9233093261719,1.0,0.3167085945606231,1.0,1.0,0.0,1.0,-1.6031230688095093,1.603121042251587,2.0943916752003133e-06,1.228713035583496,0.9543400406837464,0.9543400406837464,0.0,54.553897857666016,38.0,48844.35546875,0.0,383.82470703125,1.0,280.9778137207031,284.02655029296875,298.34130859375,301.5723571777344,293.1499938964844,293.1499938964844,280.6499938964844,34727.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832496762275696,1.0,0.0,0.0,3.832397222518921,3.832422971725464,9.80018626250967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8483.4619140625,0.0,1735.720458984375,1895.4371337890625,0.0,2319.36572265625,0.9445229768753052,1.0,0.0,3.0,1.0,0.0
17742540,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8278983235359192,0.2124924212694168,0.1913896054029464,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8675311207771301,0.2458756417036056,0.2331817001104354,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9063023328781128,0.2794010639190674,0.1957345157861709,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.835426390171051,0.2186207920312881,0.2074901610612869,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6748337149620056,0.1142611280083656,0.516992449760437,284.8656311035156,284.95001220703125,297.0396728515625,295.2944030761719,297.0365600585937,297.2821044921875,284.83984375,1.0,0.3145471513271332,1.0,1.0,0.0,1.0,-1.614016056060791,1.6140140295028689,2.121412762789987e-06,1.2372877597808838,0.8998870849609375,0.8998870849609375,0.0,51.39603042602539,38.0,49866.06640625,0.0,380.9864501953125,1.0,280.7597961425781,283.9216003417969,298.3843688964844,301.78955078125,293.1499938964844,293.1499938964844,280.6499938964844,36900.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932714819908142,1.0,0.0,0.0,3.808024644851685,3.808050394058228,9.675932233221829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8295.509765625,0.0,1723.220458984375,1895.4371337890625,0.0,2410.073974609375,0.939963400363922,1.0,0.0,3.0,1.0,0.0
17742600,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.8452799320220947,0.214053213596344,0.1927040815353393,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.886617124080658,0.2471759468317031,0.2343052178621292,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.927911639213562,0.2802304923534393,0.1962396651506424,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.8527742028236389,0.2198865413665771,0.2085775285959243,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.6913197636604309,0.1153779029846191,0.5213867425918579,284.8017883300781,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2831420898437,284.8133544921875,1.0,0.3118479251861572,1.0,1.0,0.0,1.0,-1.6241317987442017,1.6241296529769895,2.1466973976203008e-06,1.245246410369873,0.8113940358161926,0.8113940358161926,0.0,47.82367706298828,26.0,49457.27734375,0.0,376.5356140136719,1.0,280.6802978515625,283.9141845703125,298.3650817871094,301.6859741210937,293.1499938964844,293.1499938964844,280.95001220703125,44938.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966899871826172,1.0,0.0,0.0,3.634239435195923,3.634264945983887,8.812930900603533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7604.20556640625,0.0,1582.2938232421875,1895.4371337890625,0.0,2441.20166015625,0.902096688747406,1.0,0.0,3.0,1.0,0.0
17742660,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8686668276786804,0.2160122394561767,0.1940828561782837,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9121785163879396,0.248785451054573,0.2354767024517059,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.956104338169098,0.2814706861972809,0.1968062371015548,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8762289881706238,0.221427246928215,0.2097044736146927,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7122789025306702,0.1166489869356155,0.5258690714836121,284.98309326171875,284.95001220703125,297.1290283203125,295.3363037109375,297.1259765625,297.2876892089844,285.0184020996094,1.0,0.3087173700332641,1.0,1.0,0.0,1.0,-1.6346060037612915,1.6346038579940796,2.173027723983978e-06,1.2534443140029907,0.9083120226860046,0.9083120226860046,0.0,43.79896545410156,26.0,49501.703125,0.0,370.95159912109375,1.0,280.8649597167969,284.1308288574219,298.28668212890625,301.3828125,293.1499938964844,293.1499938964844,280.95001220703125,37495.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865200042724609,1.0,0.0,0.0,3.584967374801636,3.584990978240967,8.575584615755361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7837.71435546875,0.0,1473.001220703125,1895.4371337890625,0.0,2348.872314453125,0.8963068127632141,1.0,0.0,3.0,1.0,0.0
17742720,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.9034872055053712,0.218501940369606,0.1959230750799179,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.9522234201431274,0.2508300244808197,0.2370285838842392,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.9898223280906676,0.2832342386245727,0.1977327615022659,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.9110971689224244,0.2233599126338958,0.2111695259809494,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7386718988418579,0.118152268230915,0.5312190055847168,285.1053161621094,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.29766845703125,285.1086120605469,1.0,0.305325448513031,1.0,1.0,0.0,1.0,-1.6479697227478027,1.6479675769805908,2.2069239093980286e-06,1.2639111280441284,1.0,1.0,0.0,39.17369842529297,29.0,50242.89453125,0.0,365.1377868652344,1.0,280.94854736328125,284.196533203125,298.3149108886719,301.4921875,293.1499938964844,293.1499938964844,280.6499938964844,31047.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819164395332336,1.0,0.0,0.0,3.7008352279663086,3.70085883140564,9.138876180259104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8558.404296875,0.0,1552.895751953125,1895.4371337890625,0.0,2307.363525390625,0.9182570576667786,1.0,0.0,3.0,1.0,0.0
17742780,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8467292785644531,0.2205461114645004,0.1985175311565399,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8857534527778625,0.2530101239681244,0.239398643374443,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9248024225234984,0.2857619225978851,0.1993530541658401,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8523715734481812,0.2251446545124054,0.2134083211421966,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6939554810523987,0.1195663586258888,0.5399796962738037,285.00958251953125,284.95001220703125,297.2178649902344,295.3775939941406,297.21484375,297.3069152832031,284.9800720214844,1.0,0.3005337119102478,1.0,1.0,0.0,1.0,-1.5351094007492063,1.5351073741912842,1.992051920751692e-06,1.2303322553634644,0.9908219575881958,0.9908219575881958,0.0,48.93852233886719,29.0,50160.96875,0.0,363.3250427246094,1.0,280.7596130371094,284.0290222167969,298.4294128417969,301.8590393066406,293.1499938964844,293.1499938964844,280.6499938964844,32190.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918935418128967,1.0,0.0,0.0,3.7782442569732666,3.778268814086914,9.525183486402966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8436.3349609375,0.0,1651.0809326171875,1895.4371337890625,0.0,2397.55322265625,0.9322656989097596,1.0,0.0,3.0,1.0,0.0
17742840,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88214111328125,0.9802412390708924,0.2280233651399612,0.1857109665870666,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973327636719,0.9802412390708924,0.2585666477680206,0.1955626457929611,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299194335937,0.9802412390708924,0.2923718988895416,0.144441932439804,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86846923828125,0.9802412390708924,0.2300184071063995,0.1955625861883163,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5138854980469,0.8162956833839417,0.1218605488538742,0.5427116751670837,285.95782470703125,284.95001220703125,297.2619323730469,295.39794921875,297.1474304199219,297.3642883300781,284.2778625488281,1.0,0.3004493713378906,1.0,1.0,0.0,1.0,-1.6716268062591553,1.6716246604919434,2.083127810692531e-06,1.1161741018295288,1.0,1.0,0.0,26.689388275146484,49.0,45294.73046875,0.0,310.6745300292969,1.0,280.679443359375,283.49005126953125,298.4123229980469,301.6282043457031,293.1499938964844,293.1499938964844,280.3500061035156,33200.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925776839256287,1.0,0.0,0.0,3.8086130619049072,3.808638095855713,9.67892106018553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8096.4404296875,0.0,1695.0418701171875,1895.4371337890625,0.0,2403.76806640625,0.9399164319038392,1.0,0.0,3.0,1.0,0.0
17742900,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.8546704649925232,0.2289378941059112,0.2057829797267913,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.8927451372146606,0.2611232101917267,0.2466773092746734,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291259765625,0.935234546661377,0.2968926131725311,0.2066294699907302,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.8578345775604248,0.2315134853124618,0.2191639393568039,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6992378830909729,0.1229153126478195,0.55550217628479,285.3207397460937,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.3763427734375,284.8359375,1.0,0.2973383367061615,1.0,1.0,0.0,1.0,-1.4945783615112305,1.4945765733718872,1.8085081592289496e-06,1.1156758069992063,1.0,1.0,0.0,46.64622116088867,49.0,47433.19140625,0.0,355.7977905273437,1.0,280.47430419921875,283.94683837890625,298.43438720703125,301.7630615234375,293.1499938964844,293.1499938964844,280.3500061035156,41559.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935947179794312,1.0,0.0,0.0,3.343756914138794,3.3437790870666504,7.460410529347428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8135.67626953125,0.0,1256.5096435546875,1895.4371337890625,0.0,2413.013427734375,0.8700306415557861,1.0,0.0,3.0,1.0,0.0
17742960,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53497314453125,0.983117938041687,0.2324877977371215,0.2088756561279297,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352783203125,0.9933947920799256,0.2665870189666748,0.2285350710153579,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5347595214844,0.9933947920799256,0.3032138645648956,0.1687952280044555,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5366516113281,0.9865624904632568,0.2364411801099777,0.2226922661066055,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6182861328125,0.7953248620033264,0.124728187918663,0.5591460466384888,284.5344543457031,284.95001220703125,297.3492126464844,295.43804931640625,297.3462829589844,297.4384460449219,284.6050720214844,1.0,0.3026723265647888,1.0,1.0,0.0,1.0,-1.6659139394760132,1.6659117937088013,2.252304284411366e-06,1.2774196863174438,0.579159677028656,0.579159677028656,0.0,33.477596282958984,69.0,50408.08984375,0.0,358.622314453125,1.0,280.3838195800781,283.7296142578125,298.4206237792969,301.6677551269531,293.1499938964844,293.1499938964844,280.6499938964844,50345.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903921008110046,1.0,0.0,0.0,3.5096359252929688,3.509661197662353,8.218971174756007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7623.97900390625,0.0,1485.7490234375,1895.4371337890625,0.0,2383.927001953125,0.854049026966095,1.0,0.0,3.0,1.0,0.0
17743020,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.9722496271133424,0.232355311512947,0.209110602736473,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.9962157011032104,0.267982542514801,0.2400177717208862,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.9962157011032104,0.3065825700759887,0.1772763133049011,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.9775216579437256,0.2364688962697982,0.2240531295537948,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.7881936430931091,0.1259430199861526,0.565589964389801,285.1425170898437,284.95001220703125,297.39227294921875,295.4577331542969,297.3894348144531,297.4214172363281,285.2039794921875,1.0,0.3094522655010223,1.0,1.0,0.0,1.0,-1.6995398998260498,1.6995375156402588,2.3403797513310565e-06,1.3039429187774658,0.9505473375320436,0.9505473375320436,0.0,35.339576721191406,69.0,51617.11328125,0.0,382.2296447753906,1.0,280.5480041503906,284.3038330078125,298.3905944824219,301.5044860839844,293.1499938964844,293.1499938964844,280.6499938964844,35978.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808804512023926,1.0,0.0,0.0,3.253371477127075,3.253391742706299,7.062534450597013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8056.56201171875,0.0,1134.9024658203125,1895.4371337890625,0.0,2298.049072265625,0.8323129415512085,1.0,0.0,3.0,1.0,0.0
17743080,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.9578455686569214,0.2341360002756118,0.2101306170225143,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590026855469,0.9984564185142516,0.2690795660018921,0.2544645965099334,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590026855469,0.9986220002174376,0.3090110719203949,0.1880777776241302,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25982666015625,0.9632968306541444,0.2377396523952484,0.2249180227518081,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7783675193786621,0.127607986330986,0.5726778507232666,285.2592163085937,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.41424560546875,285.2433166503906,1.0,0.3179713487625122,1.0,1.0,0.0,1.0,-1.740637183189392,1.7406346797943115,2.450647343721357e-06,1.3361796140670776,1.0,1.0,0.0,37.86497497558594,89.0,53296.65234375,0.0,413.0069885253906,1.0,280.6446228027344,284.2664794921875,298.4686584472656,301.7870788574219,293.1499938964844,293.1499938964844,280.3500061035156,28029.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822322249412537,1.0,0.0,0.0,3.525817394256592,3.525838851928711,8.294933877550648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8911.1689453125,0.0,1341.7420654296875,1895.4371337890625,0.0,2310.205322265625,0.8718146681785583,1.0,0.0,3.0,1.0,0.0
17743140,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.9286535382270812,0.2359597533941269,0.2118894904851913,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.9749765992164612,0.269718736410141,0.2554956972599029,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16387939453125,0.9990000128746032,0.3090066611766815,0.2071241289377212,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.9337874054908752,0.2391113042831421,0.2263152003288269,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747436523437,0.7585973739624023,0.1291736513376236,0.5806021690368652,285.1649169921875,284.95001220703125,297.4769592285156,295.49627685546875,297.4743347167969,297.3940734863281,285.1413269042969,1.0,0.3276695907115936,1.0,1.0,0.0,1.0,-1.77803635597229,1.7780338525772097,2.553797685322934e-06,1.3655906915664673,1.0,1.0,0.0,42.17706298828125,89.0,55096.51171875,0.0,448.3003234863281,1.0,280.4679870605469,284.13818359375,298.5994873046875,302.2298583984375,293.1499938964844,293.1499938964844,280.3500061035156,29634.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985429167747498,1.0,0.0,0.0,3.625945091247559,3.625967741012573,8.772749993113393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8920.224609375,0.0,1459.2552490234375,1895.4371337890625,0.0,2458.111083984375,0.8959155082702637,1.0,0.0,3.0,1.0,0.0
