time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8866506218910217,0.2374953776597976,0.2136471569538116,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.929831326007843,0.2705000638961792,0.2564474940299988,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9743279218673706,0.3067709803581238,0.2157221287488937,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8904507756233215,0.2403423637151718,0.2278064489364624,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7298017740249634,0.1305440068244934,0.5884386301040649,285.0526733398437,284.95001220703125,297.5185241699219,295.51513671875,297.5159606933594,297.3686218261719,285.04473876953125,1.0,0.337841123342514,1.0,1.0,0.0,1.0,-1.8002609014511108,1.8002582788467407,2.616980054881424e-06,1.3835731744766235,1.0,1.0,0.0,49.258583068847656,109.0,56156.87109375,0.0,484.4727478027344,1.0,280.3814697265625,284.02001953125,298.6247863769531,302.29498291015625,293.1499938964844,293.1499938964844,280.04998779296875,30869.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105021715164185,1.0,0.0,0.0,3.7007181644439697,3.700741767883301,9.138298082689288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9383.380859375,0.0,1551.40673828125,1895.4371337890625,0.0,2567.81884765625,0.9142552614212036,1.0,0.0,3.0,1.0,0.0
17743260,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8511355519294739,0.2388657927513122,0.2152624577283859,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8882796764373779,0.271386057138443,0.257565975189209,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9279980063438416,0.3051490485668182,0.2145957052707672,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.854271650314331,0.2415164113044738,0.229268416762352,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7023066878318787,0.1318141371011734,0.5958960652351379,284.9238586425781,284.95001220703125,297.5594482421875,295.5336303710937,297.5378112792969,297.3555603027344,284.8803100585937,1.0,0.3481552004814148,0.946905791759491,0.946905791759491,0.2000000029802322,1.0,-1.815484642982483,1.6263902187347412,0.1890945136547088,1.2068696022033691,0.9516265988349916,0.9516265988349916,0.0,57.6966552734375,109.0,56059.3203125,0.0,519.2245483398438,1.0,280.16558837890625,283.7880859375,298.6566772460937,302.5263977050781,293.1499938964844,293.1499938964844,280.04998779296875,32561.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235399127006531,1.0,0.0,0.0,3.764955997467041,3.764980554580689,9.458299814468774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9114.3916015625,0.0,1638.3275146484375,1895.4371337890625,0.0,2688.394775390625,0.9278618693351746,1.0,0.0,3.0,1.0,0.0
17743320,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503601074219,0.82271808385849,0.2396425157785415,0.2165799438953399,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64892578125,0.856062650680542,0.2719652950763702,0.2586295902729034,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64776611328125,0.8891738653182983,0.3038217723369598,0.2138526141643524,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8255175948143005,0.2423194646835327,0.2305722683668136,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.6771290898323059,0.1328103393316269,0.6027249693870544,284.6489562988281,284.95001220703125,297.5997314453125,295.55181884765625,297.52276611328125,297.343505859375,284.6264953613281,1.0,0.3584955036640167,0.8938115835189819,0.8938115835189819,0.4000000059604645,1.0,-1.8272184133529663,1.2643569707870483,0.562861442565918,0.8434005379676819,0.7081665992736816,0.7081665992736816,0.0,67.00471496582031,112.0,50954.015625,0.0,555.2703857421875,1.0,280.081787109375,283.5060729980469,298.59716796875,302.2344970703125,293.1499938964844,293.1499938964844,280.3500061035156,49989.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824964165687561,1.0,0.0,0.0,3.566668748855591,3.566694498062134,8.488263461003953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7839.17919921875,0.0,1544.6995849609375,1895.4371337890625,0.0,2701.618408203125,0.8734798431396484,1.0,0.0,3.0,1.0,0.0
17743380,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.8036043047904968,0.2405906617641449,0.2175470143556594,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.8361965417861938,0.2727556526660919,0.2595021426677704,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.8656436800956726,0.3033046722412109,0.2133689224720001,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8066244125366211,0.2432410717010498,0.2316192835569381,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.6613304615020752,0.1338008642196655,0.6084132194519043,284.7473449707031,284.95001220703125,297.6392822265625,295.56964111328125,297.4922180175781,297.3343200683594,284.7669372558594,1.0,0.3664571642875671,0.8407173752784729,0.8407173752784729,0.6000000238418579,1.0,-1.8369308710098269,0.9426538348197936,0.894277036190033,0.5201601982116699,0.6827009916305542,0.6827009916305542,0.0,74.6180191040039,112.0,45744.1171875,0.0,585.287841796875,1.0,280.250732421875,283.6635131835937,298.4384765625,301.5388488769531,293.1499938964844,293.1499938964844,280.3500061035156,52889.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029822111129761,1.0,0.0,0.0,3.1655619144439697,3.1655845642089844,6.686439633085683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7502.98974609375,0.0,1167.6383056640625,1895.4371337890625,0.0,2498.722412109375,0.7906337380409241,1.0,0.0,3.0,1.0,0.0
17743440,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7909992337226868,0.2422650754451751,0.2189618647098541,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8238931894302368,0.2741736769676208,0.2607874870300293,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8511093258857727,0.3038765788078308,0.2135779410600662,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7938129901885986,0.2446807920932769,0.2329751849174499,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6518583297729492,0.1350455433130264,0.6145390868186951,284.8721008300781,284.95001220703125,297.6780700683594,295.58709716796875,297.48876953125,297.3336486816406,284.8836975097656,1.0,0.3735117316246032,0.7876231670379639,0.7876231670379639,0.800000011920929,1.0,-1.8494020700454712,0.8328548073768616,1.0165473222732544,0.4077388644218445,0.7207433581352234,0.7207433581352234,0.0,80.69050598144531,100.0,43295.765625,0.0,613.100341796875,1.0,280.3450622558594,283.7836303710937,298.3846130371094,301.30987548828125,293.1499938964844,293.1499938964844,280.6499938964844,46516.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778222918510437,1.0,0.0,0.0,2.9859814643859863,2.986001491546631,5.949322599008156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7068.97998046875,0.0,976.6611328125,1895.4371337890625,0.0,2274.19921875,0.760634183883667,1.0,0.0,3.0,1.0,0.0
17743500,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.786986768245697,0.2444450259208679,0.2207866311073303,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8195885419845581,0.2760666012763977,0.2624510526657104,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8457391858100891,0.3051726222038269,0.214306503534317,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7894471883773804,0.246521383523941,0.2346253842115402,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.64915931224823,0.1365122944116592,0.6211126446723938,285.02618408203125,284.95001220703125,297.71600341796875,295.6041564941406,297.50115966796875,297.33721923828125,285.0374450683594,1.0,0.3777611255645752,0.7345289587974548,0.7345289587974548,1.0,1.0,-1.864337682723999,0.8077747225761414,1.0565630197525024,0.3794296979904175,0.8257114887237549,0.8257114887237549,0.0,83.78646087646484,100.0,43684.46484375,0.0,633.75439453125,1.0,280.519287109375,283.9292907714844,298.365234375,301.0664978027344,293.1499938964844,293.1499938964844,280.6499938964844,33708.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520569562911987,1.0,0.0,0.0,3.0395543575286865,3.0395724773406982,6.164717092360661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7296.9287109375,0.0,939.8789672851562,1895.4371337890625,0.0,2043.2730712890625,0.7749873995780945,1.0,0.0,3.0,1.0,0.0
17743560,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7880029678344727,0.246750921010971,0.2228505909442901,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8200410008430481,0.2781488299369812,0.2643737494945526,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8455485105514526,0.3067389726638794,0.2153446972370147,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7900824546813965,0.2485198825597763,0.236482635140419,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.6503787636756897,0.1380867511034011,0.6281103491783142,285.0476989746094,284.95001220703125,297.7530822753906,295.6208190917969,297.520263671875,297.3424072265625,285.0502319335937,1.0,0.3805618286132812,0.7450125217437744,0.7450125217437744,1.0,1.0,-1.881003379821777,0.8165982365608215,1.064405083656311,0.3846302330493927,0.8704609870910645,0.8704609870910645,0.0,84.85682678222656,88.0,43934.80078125,0.0,649.5189819335938,1.0,280.63775634765625,283.9356689453125,298.45086669921875,301.2139587402344,293.1499938964844,293.1499938964844,280.95001220703125,30365.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379075288772583,1.0,0.0,0.0,3.1827921867370605,3.1828107833862305,6.759426582902961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7140.96826171875,0.0,1036.088134765625,1895.4371337890625,0.0,1921.7806396484373,0.7996721863746643,1.0,0.0,3.0,1.0,0.0
17743620,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.791908323764801,0.2489469200372696,0.2248310446739196,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8233304023742676,0.2802236080169678,0.2662980258464813,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8483868837356567,0.3082996904850006,0.2164055556058883,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7937060594558716,0.2505048215389251,0.2383271157741546,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.6539864540100098,0.1396729797124862,0.6350508332252502,285.0767822265625,284.95001220703125,297.78924560546875,295.6370544433594,297.5393981933594,297.3471069335937,285.0959167480469,1.0,0.3821408450603485,0.755496084690094,0.755496084690094,1.0,1.0,-1.897515654563904,0.8267370462417603,1.0707786083221436,0.3911971151828766,0.9231504201889038,0.9231504201889038,0.0,84.56752014160156,88.0,43873.37109375,0.0,661.0115966796875,1.0,280.8369140625,283.9764099121094,298.5066833496094,301.17987060546875,293.1499938964844,293.1499938964844,280.95001220703125,29569.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727144181728363,1.0,0.0,0.0,3.3018689155578613,3.3018887042999268,7.274664426404343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7335.1416015625,0.0,1135.7239990234375,1895.4371337890625,0.0,1831.197265625,0.8247660398483276,1.0,0.0,3.0,1.0,0.0
17743680,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.7984809875488281,0.2513181865215301,0.2268024235963821,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.8291622400283813,0.2824870645999908,0.2682647407054901,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.8540142178535461,0.3100928664207458,0.2175153940916061,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.8000443577766418,0.2526554763317108,0.2401999086141586,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.6598564982414246,0.1413735002279281,0.6420589685440063,285.1596374511719,284.95001220703125,297.82440185546875,295.6528625488281,297.5590209960937,297.3533630371094,285.1577453613281,1.0,0.3827509880065918,0.7659796476364136,0.7659796476364136,1.0,1.0,-1.914240360260009,0.8368126153945923,1.0774277448654177,0.3976313471794128,1.0,1.0,0.0,83.12565612792969,76.0,44480.7265625,0.0,669.0718994140625,1.0,280.9423522949219,284.0237731933594,298.5967102050781,301.3840026855469,293.1499938964844,293.1499938964844,280.6499938964844,27057.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248888611793518,1.0,0.0,0.0,3.458791494369507,3.4588119983673096,7.98255769041134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8001.93603515625,0.0,1267.259765625,1895.4371337890625,0.0,1812.4322509765625,0.8591400980949402,1.0,0.0,3.0,1.0,0.0
17743740,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8074368834495544,0.2534754574298858,0.2287634164094925,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8373351097106934,0.2846410274505615,0.2702659368515014,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8622490167617798,0.3117259442806244,0.21865314245224,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8087775111198425,0.2547071874141693,0.2420981675386428,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.6679034233093262,0.1430401504039764,0.6491618156433105,285.0533142089844,284.95001220703125,297.8585205078125,295.668212890625,297.5775146484375,297.35845947265625,285.0262451171875,1.0,0.3825943768024444,0.7764632105827332,0.7764632105827332,1.0,1.0,-1.931174635887146,0.846827507019043,1.084347128868103,0.4039885997772217,1.0,1.0,0.0,80.76325988769531,76.0,45713.60546875,0.0,674.3675537109375,1.0,280.7705383300781,283.8648376464844,298.74285888671875,301.80517578125,293.1499938964844,293.1499938964844,280.6499938964844,28907.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391428351402283,1.0,0.0,0.0,3.5811450481414795,3.581167221069336,8.557307182854856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7966.14404296875,0.0,1405.8421630859375,1895.4371337890625,0.0,1932.28173828125,0.8854796290397644,1.0,0.0,3.0,1.0,0.0
17743800,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8169456720352173,0.2550611793994903,0.2303065955638885,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8468199968338013,0.2863910794258117,0.2719703614711761,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8718711137771606,0.3128600716590881,0.2195123732089996,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8182234168052673,0.2563935816287994,0.2437267154455185,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.6771659851074219,0.1445049196481704,0.6555674076080322,284.912109375,284.95001220703125,297.8915405273437,295.68310546875,297.59295654296875,297.35894775390625,284.9069519042969,1.0,0.3817360401153564,0.7869467735290527,0.7869467735290527,1.0,1.0,-1.9457578659057613,0.8555780649185181,1.0901799201965332,0.409614086151123,0.9156190156936646,0.9156190156936646,0.0,77.91441345214844,64.0,46208.91015625,0.0,676.2704467773438,1.0,280.6829528808594,283.7373352050781,298.7764587402344,301.847900390625,293.1499938964844,293.1499938964844,280.3500061035156,33013.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502809166908264,1.0,0.0,0.0,3.6213538646698,3.6213769912719727,8.750546953706362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8287.2724609375,0.0,1479.36279296875,1895.4371337890625,0.0,2027.8818359375,0.8953430652618408,1.0,0.0,3.0,1.0,0.0
17743860,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.827336847782135,0.2565397024154663,0.2315334677696228,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.8579949736595154,0.288059264421463,0.273430585861206,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8832080960273743,0.313920795917511,0.2201638966798782,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8287197947502136,0.2580021023750305,0.2451306134462356,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6878146529197693,0.1459199041128158,0.661328136920929,284.8465270996094,284.95001220703125,297.9234313964844,295.6974792480469,297.6072082519531,297.3589172363281,284.82623291015625,1.0,0.3802670240402221,0.786504864692688,0.786504864692688,1.0,1.0,-1.9583722352981567,0.8616257905960083,1.0967464447021484,0.4129214286804199,0.8526051640510559,0.8526051640510559,0.0,74.62165069580078,64.0,47118.51171875,0.0,675.1569213867188,1.0,280.47222900390625,283.6407470703125,298.8121337890625,302.05767822265625,293.1499938964844,293.1499938964844,280.3500061035156,36597.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628150582313538,1.0,0.0,0.0,3.5934951305389404,3.5935187339782715,8.616430591246171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8110.509765625,0.0,1475.6099853515625,1895.4371337890625,0.0,2137.308837890625,0.8911563754081726,1.0,0.0,3.0,1.0,0.0
17743920,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.839614987373352,0.2578924298286438,0.232636883854866,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.8716268539428711,0.2896290123462677,0.2747864723205566,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.8969596028327942,0.3148812055587768,0.220739334821701,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.8411868810653687,0.2595189809799194,0.2464355379343032,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.7003182768821716,0.1472764760255813,0.6667623519897461,284.79412841796875,284.95001220703125,297.9541320800781,295.7113952636719,297.6204528808594,297.35809326171875,284.80255126953125,1.0,0.3783058226108551,0.7860629558563232,0.7860629558563232,1.0,1.0,-1.9701104164123533,0.8671427965164185,1.102967619895935,0.415880024433136,0.7681267857551575,0.7681267857551575,0.0,70.88095092773438,52.0,46397.16796875,0.0,671.8193359375,1.0,280.3841247558594,283.6227111816406,298.78076171875,301.9488220214844,293.1499938964844,293.1499938964844,280.6499938964844,46259.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679464221000671,1.0,0.0,0.0,3.4034948348999023,3.4035184383392334,7.729359481345455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7412.04345703125,0.0,1347.400146484375,1895.4371337890625,0.0,2182.624267578125,0.8487926125526428,1.0,0.0,3.0,1.0,0.0
17743980,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8554282188415527,0.2597607374191284,0.2338612526655197,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8890682458877563,0.2915897965431213,0.2762304544448852,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9151299595832824,0.3163435757160187,0.2214147001504898,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8571816682815552,0.2613860070705414,0.2478150576353073,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7153010964393616,0.1488349288702011,0.6723368763923645,284.9833068847656,284.95001220703125,297.9835510253906,295.7247619628906,297.6349792480469,297.3605041503906,285.0055847167969,1.0,0.3759799301624298,0.7856211066246033,0.7856211066246033,1.0,1.0,-1.9824732542037964,0.8729718327522278,1.1095013618469238,0.4189505279064178,0.8715723752975464,0.8715723752975464,0.0,66.61193084716797,52.0,46634.8125,0.0,667.1323852539062,1.0,280.5520935058594,283.8309936523437,298.6839294433594,301.6204528808594,293.1499938964844,293.1499938964844,280.6499938964844,36627.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581146955490112,1.0,0.0,0.0,3.36446475982666,3.36448621749878,7.553100545010238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7628.46728515625,0.0,1242.4217529296875,1895.4371337890625,0.0,2096.05712890625,0.8478978872299194,1.0,0.0,3.0,1.0,0.0
17744040,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8778172135353088,0.2621284127235412,0.2356024980545044,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9134003520011902,0.2939667999744415,0.2780956923961639,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9420076012611388,0.3182927966117859,0.2224776297807693,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8795824646949768,0.2636319100856781,0.2495720237493515,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7333818674087524,0.1506367474794387,0.6789421439170837,285.0595397949219,284.95001220703125,298.0116882324219,295.73760986328125,297.651123046875,297.3667907714844,285.058837890625,1.0,0.3734872937202453,0.7851791977882385,0.7851791977882385,1.0,1.0,-1.9981189966201784,0.880368709564209,1.1177501678466797,0.4228666722774505,0.9516592025756836,0.9516592025756836,0.0,61.652923583984375,40.0,47206.4296875,0.0,662.6001586914062,1.0,280.6458435058594,283.8706970214844,298.6955261230469,301.6994323730469,293.1499938964844,293.1499938964844,280.3500061035156,30442.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530311346054077,1.0,0.0,0.0,3.501048803329468,3.501070499420166,8.178801067515451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8298.1708984375,0.0,1333.793701171875,1895.4371337890625,0.0,2051.731689453125,0.8723401427268982,1.0,0.0,3.0,1.0,0.0
17744100,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.90695059299469,0.2642653286457062,0.2374371737241745,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.9471498727798462,0.2962253093719482,0.2800795435905456,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9730968475341796,0.320052832365036,0.2236238270998001,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.908801794052124,0.265776664018631,0.2514395713806152,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.7563287019729614,0.1524067968130111,0.6859481930732727,284.9562683105469,284.95001220703125,298.0384521484375,295.7499389648437,297.666015625,297.3719177246094,284.9322509765625,1.0,0.3708637356758117,0.7847372889518738,0.7847372889518738,1.0,1.0,-2.0147385597229004,0.8882226943969727,1.1265157461166382,0.4270766079425812,0.9080724120140076,0.9080724120140076,0.0,56.383567810058594,40.0,48224.26171875,0.0,657.6713256835938,1.0,280.4696350097656,283.71905517578125,298.8009338378906,302.05078125,293.1499938964844,293.1499938964844,280.3500061035156,32287.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627807259559631,1.0,0.0,0.0,3.5888607501983643,3.588883638381958,8.594221299063065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8222.3369140625,0.0,1438.8914794921875,1895.4371337890625,0.0,2137.006591796875,0.8877142071723938,1.0,0.0,3.0,1.0,0.0
17744160,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9436053037643432,0.2658980190753937,0.2388989925384521,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.980766773223877,0.2981312870979309,0.2818127870559692,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.3213979303836822,0.2238300442695617,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9457411766052246,0.2676051557064056,0.2530863285064697,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.783903181552887,0.1539991497993469,0.6924553513526917,284.873046875,284.95001220703125,298.06378173828125,295.7616882324219,297.67822265625,297.3734436035156,284.8755187988281,1.0,0.3679751753807068,0.7843325138092041,0.7843325138092041,1.0,1.0,-2.02730393409729,0.8940799236297607,1.1332238912582395,0.4305258989334106,0.8340896368026733,0.8340896368026733,0.0,51.43136596679688,43.0,48188.90625,0.0,650.9506225585938,1.0,280.3840637207031,283.66241455078125,298.8169250488281,302.0346984863281,293.1499938964844,293.1499938964844,280.6499938964844,38940.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692391276359558,1.0,0.0,0.0,3.507277488708496,3.507300615310669,8.207927635339729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7592.87109375,0.0,1401.2447509765625,1895.4371337890625,0.0,2194.084716796875,0.8718594312667847,1.0,0.0,3.0,1.0,0.0
17744220,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9624125957489014,0.2676942646503448,0.2403130233287811,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9954598546028136,0.3001618385314941,0.2835476398468017,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.3240814507007599,0.2134274095296859,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.964592218399048,0.2695427238941192,0.2547446489334106,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.799729585647583,0.1556470990180969,0.6992092132568359,284.9799194335937,284.95001220703125,298.0876770019531,295.7728576660156,297.69061279296875,297.37652587890625,285.0018310546875,1.0,0.3665779829025268,0.7839277386665344,0.7839277386665344,1.0,1.0,-2.03002405166626,0.8953563570976257,1.1346676349639893,0.430964708328247,0.8925873637199402,0.8925873637199402,0.0,49.217063903808594,43.0,47717.9375,0.0,645.01611328125,1.0,280.55908203125,283.7982177734375,298.74420166015625,301.7548828125,293.1499938964844,293.1499938964844,280.6499938964844,35921.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762194037437439,1.0,0.0,0.0,3.483765125274658,3.4837875366210938,8.098247121779423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7743.359375,0.0,1355.4080810546875,1895.4371337890625,0.0,2131.84423828125,0.8707666993141174,1.0,0.0,3.0,1.0,0.0
17744280,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9743345975875854,0.2698900103569031,0.242080956697464,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9990000128746032,0.3027101457118988,0.2803904414176941,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9990000128746032,0.3284915387630462,0.2070954144001007,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9764187932014464,0.2717861831188202,0.256681889295578,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8108869791030884,0.1574912518262863,0.7068411111831665,285.0578308105469,284.95001220703125,298.11004638671875,295.7834167480469,297.7050170898437,297.3844909667969,285.0562438964844,1.0,0.3657321333885193,0.78352290391922,0.78352290391922,1.0,1.0,-2.0318193435668945,0.8961369395256042,1.1356823444366455,0.4313785135746002,0.973413348197937,0.973413348197937,0.0,47.96078109741211,63.0,48023.484375,0.0,642.216064453125,1.0,280.6475830078125,283.8443603515625,298.75341796875,301.8247375488281,293.1499938964844,293.1499938964844,280.3500061035156,30813.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584296464920044,1.0,0.0,0.0,3.5949528217315674,3.594975471496582,8.623422900200239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8410.7587890625,0.0,1434.565673828125,1895.4371337890625,0.0,2098.81298828125,0.8935319781303406,1.0,0.0,3.0,1.0,0.0
17744340,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9777771830558776,0.271826684474945,0.2439606636762619,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.3057627081871032,0.2793534994125366,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.3330119550228119,0.2063295543193817,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.97990745306015,0.2739286124706268,0.2587671279907226,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8148916959762573,0.159296303987503,0.715061604976654,284.9457702636719,284.95001220703125,298.1308288574219,295.7933959960937,297.7191162109375,297.3929443359375,284.9219970703125,1.0,0.3681517243385315,0.7831181287765503,0.7831181287765503,1.0,1.0,-2.0446910858154297,0.902289628982544,1.1424015760421753,0.4343213140964508,0.9219956994056702,0.9219956994056702,0.0,48.12739944458008,63.0,48954.83984375,0.0,652.8363647460938,1.0,280.4652404785156,283.6872863769531,298.847900390625,302.1553649902344,293.1499938964844,293.1499938964844,280.3500061035156,32799.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681213617324829,1.0,0.0,0.0,3.672292709350586,3.672316312789917,8.998453040476306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8301.8251953125,0.0,1534.0216064453125,1895.4371337890625,0.0,2184.17431640625,0.9067503213882446,1.0,0.0,3.0,1.0,0.0
17744400,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9750080108642578,0.273236870765686,0.2454497665166854,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,0.3083446025848388,0.2836702764034271,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,0.3366033136844635,0.2095178961753845,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9775269627571106,0.2757574915885925,0.2606429755687713,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8137052655220032,0.1609085649251938,0.7227904796600342,284.86944580078125,284.95001220703125,298.1499938964844,295.8027648925781,297.730712890625,297.39801025390625,284.8749389648437,1.0,0.3725684285163879,0.7827133536338806,0.7827133536338806,1.0,1.0,-2.0670158863067627,0.9129123091697692,1.1541036367416382,0.4398975372314453,0.8496752977371216,0.8496752977371216,0.0,49.35518646240234,83.0,49025.50390625,0.0,675.0780029296875,1.0,280.3822937011719,283.63983154296875,298.85504150390625,302.1221008300781,293.1499938964844,293.1499938964844,280.6499938964844,39109.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739278674125671,1.0,0.0,0.0,3.5882110595703125,3.5882351398468018,8.591109690314624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7663.47607421875,0.0,1488.3760986328125,1895.4371337890625,0.0,2235.796875,0.8904836773872375,1.0,0.0,3.0,1.0,0.0
17744460,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9675377011299132,0.2748191356658935,0.246806189417839,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.3103999197483063,0.2919920682907104,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.3393362760543823,0.2157732546329498,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9706310629844666,0.277683675289154,0.2624441385269165,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8086244463920593,0.1625237315893173,0.7302329540252686,285.00634765625,284.95001220703125,298.1666259765625,295.8111877441406,297.7400207519531,297.4007263183594,285.0314636230469,1.0,0.3788043260574341,0.7823319435119629,0.7823319435119629,1.0,1.0,-2.0972399711608887,0.9273158311843872,1.1699241399765017,0.4475456774234772,0.931529939174652,0.931529939174652,0.0,51.4581298828125,83.0,49057.34765625,0.0,707.4741821289062,1.0,280.5627136230469,283.79656982421875,298.7823791503906,301.8551330566406,293.1499938964844,293.1499938964844,280.6499938964844,35060.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669034004211426,1.0,0.0,0.0,3.586666822433472,3.5866899490356445,8.583716066823399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7877.9013671875,0.0,1456.9354248046875,1895.4371337890625,0.0,2173.39013671875,0.8935519456863403,1.0,0.0,3.0,1.0,0.0
17744520,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.9515182375907898,0.2767667174339294,0.2485102713108062,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.988892376422882,0.3122208714485168,0.2951376438140869,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.9990000128746032,0.3408727347850799,0.2278957813978195,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.9551825523376464,0.2798305153846741,0.2644822299480438,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7966033220291138,0.1641983985900879,0.7381339073181152,285.1148376464844,284.95001220703125,298.17987060546875,295.81842041015625,297.74658203125,297.401123046875,285.11700439453125,1.0,0.3864598572254181,0.7819504737854004,0.7819504737854004,1.0,1.0,-2.1295974254608154,0.9427207112312316,1.1868767738342283,0.4558726847171783,1.0,1.0,0.0,54.96989440917969,103.0,49879.54296875,0.0,747.6783447265625,1.0,280.6488342285156,283.86383056640625,298.7994079589844,301.96533203125,293.1499938964844,293.1499938964844,280.3500061035156,30971.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647771239280701,1.0,0.0,0.0,3.7055869102478014,3.705610513687134,9.162358765024692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8621.28125,0.0,1557.7015380859375,1895.4371337890625,0.0,2154.60205078125,0.9164397716522216,1.0,0.0,3.0,1.0,0.0
17744580,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9242815375328064,0.2784390747547149,0.2503401637077331,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9661083817481996,0.313955545425415,0.2970296442508697,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9907177686691284,0.340261310338974,0.2385682910680771,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9283719658851624,0.2817859649658203,0.2666249275207519,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7771009206771851,0.165703997015953,0.7462158799171448,285.0477600097656,284.95001220703125,298.1898498535156,295.8244934082031,297.749267578125,297.39727783203125,285.02691650390625,1.0,0.3950680792331695,0.7815690636634827,0.7815690636634827,1.0,1.0,-2.1583476066589355,0.9563454985618592,1.2020021677017212,0.4635297954082489,1.0,1.0,0.0,60.38740539550781,103.0,51336.66015625,0.0,793.1226196289062,1.0,280.460205078125,283.745361328125,298.89776611328125,302.33367919921875,293.1499938964844,293.1499938964844,280.3500061035156,32142.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767991423606873,1.0,0.0,0.0,3.7762861251831055,3.776310682296753,9.515312626717788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8561.291015625,0.0,1648.3990478515625,1895.4371337890625,0.0,2261.449951171875,0.931074559688568,1.0,0.0,3.0,1.0,0.0
17744640,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.896565318107605,0.2794436812400818,0.2517321109771728,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9373621344566344,0.3152695000171661,0.2986755967140198,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9638453722000122,0.3392027020454407,0.2380692213773727,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.9004613757133484,0.2832613885402679,0.2684519290924072,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7567864060401917,0.1668493300676345,0.7531785368919373,284.9342346191406,284.95001220703125,298.1967163085937,295.8294677734375,297.7489929199219,297.3904724121094,284.9332275390625,1.0,0.4041740894317627,0.7811876535415649,0.7811876535415649,1.0,1.0,-2.1838314533233643,0.968708038330078,1.2151232957839966,0.4691240489482879,0.9535521864891052,0.9535521864891052,0.0,66.89021301269531,123.0,51977.58203125,0.0,835.8653564453125,1.0,280.3798522949219,283.6454162597656,298.9056701660156,302.3353271484375,293.1499938964844,293.1499938964844,280.04998779296875,34296.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852627635002136,1.0,0.0,0.0,3.802150011062622,3.802175283432007,9.6460996701353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8952.912109375,0.0,1695.84521484375,1895.4371337890625,0.0,2337.517822265625,0.9373388290405272,1.0,0.0,3.0,1.0,0.0
17744700,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8611040711402893,0.2801854610443115,0.2528931796550751,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.896797239780426,0.3163995742797851,0.3002271652221679,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9198338389396667,0.3386825025081634,0.2378132790327072,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8651787638664246,0.2844930589199066,0.2701276242733001,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7298089861869812,0.1677470803260803,0.7596554160118103,284.8574523925781,284.95001220703125,298.2005310058594,295.8333435058594,297.74609375,297.3822326660156,284.8382263183594,1.0,0.4127567708492279,0.7808062434196472,0.7808062434196472,1.0,1.0,-2.185513019561768,0.9692082405090332,1.2163046598434448,0.4704532921314239,0.8908189535140991,0.8908189535140991,0.0,77.05760192871094,123.0,52868.57421875,0.0,879.5301513671875,1.0,280.1624450683594,283.53179931640625,298.9302978515625,302.5402526855469,293.1499938964844,293.1499938964844,280.04998779296875,36734.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959738969802856,1.0,0.0,0.0,3.783678293228149,3.783703804016113,9.552602477924663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8740.83984375,0.0,1692.7379150390625,1895.4371337890625,0.0,2434.673828125,0.9339795708656312,1.0,0.0,3.0,1.0,0.0
17744760,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.8375943303108215,0.2806834578514099,0.2537703216075897,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8711367845535278,0.3173484802246094,0.3015521168708801,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.8907603025436401,0.3384235501289367,0.237794354557991,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.8418171405792236,0.2855101227760315,0.2715349197387695,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.7108888030052185,0.1684461236000061,0.7649197578430176,284.8163146972656,284.95001220703125,298.2014465332031,295.8362121582031,297.7415466308594,297.3730773925781,284.82391357421875,1.0,0.4217829704284668,0.7799069285392761,0.7799069285392761,1.0,1.0,-2.196150541305542,0.974132001399994,1.222018480300903,0.4730798304080963,0.8192582130432129,0.8192582130432129,0.0,86.37438201904297,126.0,52388.265625,0.0,924.4878540039062,1.0,280.0806884765625,283.5234375,298.8916320800781,302.413818359375,293.1499938964844,293.1499938964844,280.3500061035156,43836.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998144626617432,1.0,0.0,0.0,3.6211071014404297,3.6211321353912354,8.749354378778662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7983.86376953125,0.0,1559.4320068359375,1895.4371337890625,0.0,2469.72900390625,0.8990522027015686,1.0,0.0,3.0,1.0,0.0
17744820,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8230443000793457,0.2816066443920135,0.2546285688877105,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8552888631820679,0.3186180591583252,0.3028386533260345,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8731392025947571,0.3388570547103882,0.2380329221487045,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8275225162506104,0.286779522895813,0.2728568017482757,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6975897550582886,0.1692373901605606,0.7694694995880127,284.9769287109375,284.95001220703125,298.1995544433594,295.8380432128906,297.7375793457031,297.3671264648437,284.9980773925781,1.0,0.4285637140274048,0.779007613658905,0.779007613658905,1.0,1.0,-2.206064462661743,0.978709042072296,1.2273553609848022,0.4754781723022461,0.9051510095596312,0.9051510095596312,0.0,93.62310028076172,126.0,52069.01953125,0.0,961.3801879882812,1.0,280.2652893066406,283.7052917480469,298.7973937988281,302.08111572265625,293.1499938964844,293.1499938964844,280.3500061035156,37196.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907090187072754,1.0,0.0,0.0,3.584913730621338,3.584937334060669,8.57532768350211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8194.419921875,0.0,1470.74853515625,1895.4371337890625,0.0,2386.8017578125,0.8951718211174011,1.0,0.0,3.0,1.0,0.0
17744880,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8136765956878662,0.2830085754394531,0.2559088468551636,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8454344868659973,0.3202868998050689,0.3044614791870117,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.862021803855896,0.3399156332015991,0.2387367784976959,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8184137940406799,0.2883892953395843,0.2744494080543518,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.6890068650245667,0.1702142357826233,0.7744970321655273,285.05523681640625,284.95001220703125,298.1949768066406,295.83892822265625,297.7347106933594,297.36529541015625,285.053955078125,1.0,0.4345402121543884,0.7781082987785339,0.7781082987785339,1.0,1.0,-2.2183449268341064,0.984425127506256,1.2339197397232056,0.4784619510173797,0.9851736426353456,0.9851736426353456,0.0,99.30638122558594,114.0,52474.0390625,0.0,995.0692138671876,1.0,280.3493347167969,283.7529602050781,298.8017272949219,302.1512451171875,293.1499938964844,293.1499938964844,280.04998779296875,31847.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78646320104599,1.0,0.0,0.0,3.6894853115081774,3.689509153366089,9.082907581614564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8929.2734375,0.0,1546.13525390625,1895.4371337890625,0.0,2348.359130859375,0.9144920110702516,1.0,0.0,3.0,1.0,0.0
17744940,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8103473782539368,0.2841331958770752,0.2571661174297333,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8421604037284851,0.3217930495738983,0.3060812950134277,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8579869270324707,0.3408361673355102,0.2395219802856445,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.815349280834198,0.2898404598236084,0.2760135531425476,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.6861893534660339,0.171090081334114,0.7791788578033447,284.9465026855469,284.95001220703125,298.1878356933594,295.8388671875,297.73004150390625,297.3623962402344,284.9243469238281,1.0,0.4377962946891784,0.7772089838981628,0.7772089838981628,1.0,1.0,-2.2302498817443848,0.9899454712867736,1.240304470062256,0.4814065098762512,0.9361478090286256,0.9361478090286256,0.0,102.05069732666016,114.0,53507.1875,0.0,1017.5567016601562,1.0,280.1611022949219,283.6030578613281,298.88690185546875,302.4833984375,293.1499938964844,293.1499938964844,280.04998779296875,33423.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956002950668335,1.0,0.0,0.0,3.7534451484680176,3.753469705581665,9.400553153682268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8808.51953125,0.0,1631.5069580078125,1895.4371337890625,0.0,2431.26953125,0.9255335330963136,1.0,0.0,3.0,1.0,0.0
17745000,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8095011711120605,0.2847075760364532,0.2579253315925598,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8416022658348083,0.3228865265846252,0.3073153495788574,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8568397760391235,0.3413138091564178,0.2400102019309997,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8148850798606873,0.2909081280231476,0.2772128880023956,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6857808828353882,0.1717171818017959,0.7826529741287231,284.8652038574219,284.95001220703125,298.1781921386719,295.8379211425781,297.7221069335937,297.3556823730469,284.8679504394531,1.0,0.4395476579666137,0.7763096690177917,0.7763096690177917,1.0,1.0,-2.238849639892578,0.9938809871673584,1.2449686527252195,0.4834875166416168,0.8603886961936951,0.8603886961936951,0.0,103.15912628173828,102.0,53329.77734375,0.0,1030.60302734375,1.0,280.0810241699219,283.5491638183594,298.8840026855469,302.4326171875,293.1499938964844,293.1499938964844,280.3500061035156,39388.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007856607437134,1.0,0.0,0.0,3.6692841053009033,3.66930890083313,8.983715247268265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8088.90771484375,0.0,1580.2132568359375,1895.4371337890625,0.0,2478.610595703125,0.908590853214264,1.0,0.0,3.0,1.0,0.0
