time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.810966432094574,0.2855245172977447,0.2584889531135559,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8434013724327087,0.3241443037986755,0.3083692789077759,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8582152128219604,0.3420487940311432,0.2403884083032608,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8167020082473755,0.2921154201030731,0.278234601020813,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6874580979347229,0.1724085956811905,0.7854245901107788,284.9853515625,284.95001220703125,298.1662292480469,295.8360595703125,297.7140808105469,297.3505859375,285.0055847167969,1.0,0.4400634467601776,0.775678813457489,0.775678813457489,1.0,1.0,-2.245802402496338,0.9970946311950684,1.2487077713012695,0.4851125180721283,0.9267509579658508,0.9267509579658508,0.0,102.8921127319336,102.0,52785.90234375,0.0,1036.7685546875,1.0,280.26593017578125,283.6972045898437,298.80303955078125,302.12939453125,293.1499938964844,293.1499938964844,280.3500061035156,36207.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934591174125671,1.0,0.0,0.0,3.643216371536255,3.643240213394165,8.856521844791132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8267.4033203125,0.0,1527.186279296875,1895.4371337890625,0.0,2411.7802734375,0.906460165977478,1.0,0.0,3.0,1.0,0.0
17745120,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8156358003616333,0.2868190109729767,0.2593941688537597,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8484073877334595,0.3257781565189361,0.3096773028373718,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8630342483520508,0.3432518243789673,0.2410287708044052,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8215347528457642,0.2936607599258423,0.2794753611087799,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.69199138879776,0.1733077019453048,0.7886747121810913,285.0585632324219,284.95001220703125,298.15203857421875,295.8334045410156,297.70721435546875,297.349365234375,285.0577087402344,1.0,0.4397180378437042,0.7750478982925415,0.7750478982925415,1.0,1.0,-2.2546207904815674,1.001212477684021,1.2534083127975464,0.4871928691864013,1.0,1.0,0.0,101.16803741455078,90.0,53099.35546875,0.0,1039.3126220703125,1.0,280.34979248046875,283.7433776855469,298.8055419921875,302.19970703125,293.1499938964844,293.1499938964844,280.04998779296875,31855.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902884483337402,1.0,0.0,0.0,3.7423248291015625,3.742348909378052,9.344933573629532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9004.9892578125,0.0,1606.5357666015625,1895.4371337890625,0.0,2382.987060546875,0.9259335398674012,1.0,0.0,3.0,1.0,0.0
17745180,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8223443627357483,0.2878787219524383,0.2603729963302612,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8557752966880798,0.3272632360458374,0.3110584914684295,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8703251481056213,0.3442645967006683,0.2417386770248413,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8284417390823364,0.2950680255889892,0.2807768285274505,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.6985610127449036,0.1741389334201812,0.7920773029327393,284.95147705078125,284.95001220703125,298.1357116699219,295.8299255371094,297.6988220214844,297.34716796875,284.9290466308594,1.0,0.4386976063251495,0.774416983127594,0.774416983127594,1.0,1.0,-2.263960599899292,1.0055679082870483,1.2583926916122437,0.4894560873508453,0.9566165804862976,0.9566165804862976,0.0,98.47457885742188,90.0,54121.62890625,0.0,1038.6678466796875,1.0,280.1587829589844,283.5951843261719,298.8832092285156,302.5227966308594,293.1499938964844,293.1499938964844,280.04998779296875,33302.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997592687606812,1.0,0.0,0.0,3.803229808807373,3.8032548427581774,9.65158051258186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8876.9921875,0.0,1689.3927001953125,1895.4371337890625,0.0,2469.22412109375,0.9369354844093324,1.0,0.0,3.0,1.0,0.0
17745240,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8295431137084961,0.2883853018283844,0.2609191238880157,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8640716075897217,0.3283228278160095,0.3121040761470794,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8784936666488647,0.3447813987731933,0.2421524226665496,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.836077868938446,0.2960853278636932,0.2817685604095459,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7057881355285645,0.1747308820486068,0.7945997714996338,284.8633117675781,284.95001220703125,298.11737060546875,295.82568359375,297.68731689453125,297.341064453125,284.864990234375,1.0,0.4370261430740356,0.7737861275672913,0.7737861275672913,1.0,1.0,-2.2705957889556885,1.008618950843811,1.2619768381118774,0.4910459518432617,0.877107560634613,0.877107560634613,0.0,95.37723541259766,78.0,53979.8203125,0.0,1033.61767578125,1.0,280.080078125,283.5340270996094,298.87408447265625,302.46405029296875,293.1499938964844,293.1499938964844,280.3500061035156,38760.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050033450126648,1.0,0.0,0.0,3.7311136722564697,3.731138944625856,9.289026934311552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8148.57177734375,0.0,1646.4095458984375,1895.4371337890625,0.0,2517.257080078125,0.9225264191627502,1.0,0.0,3.0,1.0,0.0
17745300,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.838033139705658,0.2891198396682739,0.2612909078598022,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8739847540855408,0.3295294642448425,0.3129871487617492,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8882704973220825,0.3455114662647247,0.242445558309555,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8451451659202576,0.2972318232059479,0.2826075553894043,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.713996410369873,0.1753871142864227,0.796597421169281,284.9786682128906,284.95001220703125,298.0971069335937,295.8206787109375,297.6758117675781,297.3363952636719,284.9990539550781,1.0,0.434818685054779,0.7731552124023438,0.7731552124023438,1.0,1.0,-2.2758612632751465,1.011027216911316,1.2648340463638306,0.4922170341014862,0.9381101131439208,0.9381101131439208,0.0,91.78677368164062,78.0,53319.140625,0.0,1025.1959228515625,1.0,280.26861572265625,283.68072509765625,298.7888488769531,302.1521301269531,293.1499938964844,293.1499938964844,280.3500061035156,36365.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977396845817566,1.0,0.0,0.0,3.700492382049561,3.700516939163208,9.13718281481124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8321.869140625,0.0,1592.8485107421875,1895.4371337890625,0.0,2450.777587890625,0.9191245436668396,1.0,0.0,3.0,1.0,0.0
17745360,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8497762084007263,0.2903410494327545,0.2620289921760559,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8873761296272278,0.3311162292957306,0.3141462504863739,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9015698432922364,0.3467008173465729,0.2430033236742019,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8574662804603577,0.2987179160118103,0.2836894690990448,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7241216897964478,0.1762586236000061,0.7992210984230042,285.0504455566406,284.95001220703125,298.0750732421875,295.8149719238281,297.665771484375,297.3357849121094,285.0498046875,1.0,0.4323039650917053,0.7725498080253601,0.7725498080253601,1.0,1.0,-2.283257484436035,1.0144684314727783,1.2687890529632568,0.4939128756523132,1.0,1.0,0.0,87.42955017089844,66.0,53550.8203125,0.0,1015.9632568359376,1.0,280.35107421875,283.72637939453125,298.787353515625,302.21697998046875,293.1499938964844,293.1499938964844,280.04998779296875,32558.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794603168964386,1.0,0.0,0.0,3.79325795173645,3.7932827472686768,9.601035344530828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9059.6982421875,0.0,1671.7083740234375,1895.4371337890625,0.0,2422.189453125,0.9368067979812622,1.0,0.0,3.0,1.0,0.0
17745420,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8645220398902893,0.2913560271263122,0.2628774046897888,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.903785765171051,0.3325716853141784,0.315409779548645,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.918939471244812,0.3477178812026977,0.2436495423316955,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8728500604629517,0.300084114074707,0.2848612368106842,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7360637784004211,0.1770757436752319,0.8021427392959595,284.9505920410156,284.95001220703125,298.0513916015625,295.8085632324219,297.6544494628906,297.3343200683594,284.9286499023437,1.0,0.4295563399791717,0.7719444632530212,0.7719444632530212,1.0,1.0,-2.2914888858795166,1.0182979106903076,1.273190975189209,0.4958739280700683,0.9641348123550416,0.9641348123550416,0.0,82.64350128173828,66.0,54569.02734375,0.0,1005.8530883789062,1.0,280.15692138671875,283.58697509765625,298.8602905273437,302.5310363769531,293.1499938964844,293.1499938964844,280.04998779296875,33716.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038337230682373,1.0,0.0,0.0,3.841118812561035,3.841144323348999,9.84484245236672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8921.173828125,0.0,1738.392333984375,1895.4371337890625,0.0,2506.52783203125,0.9460042119026184,1.0,0.0,3.0,1.0,0.0
17745480,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8807618021965027,0.291821539402008,0.2633262872695923,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9231140613555908,0.333601713180542,0.3163643181324005,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9387820959091188,0.3482363224029541,0.244019478559494,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8898555636405945,0.3010657727718353,0.28575399518013,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7491808533668518,0.1776555031538009,0.8043056726455688,284.8627014160156,284.95001220703125,298.026123046875,295.8015441894531,297.64013671875,297.3287658691406,284.864501953125,1.0,0.426505982875824,0.7713390588760376,0.7713390588760376,1.0,1.0,-2.29729437828064,1.0209554433822632,1.2763389348983765,0.4972389638423919,0.8846730589866638,0.8846730589866638,0.0,77.89141845703125,54.0,54432.02734375,0.0,993.2844848632812,1.0,280.07928466796875,283.5261535644531,298.84783935546875,302.46612548828125,293.1499938964844,293.1499938964844,280.3500061035156,38827.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088147044181824,1.0,0.0,0.0,3.7697155475616455,3.76974105834961,9.48222862007242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8184.79248046875,0.0,1692.3284912109375,1895.4371337890625,0.0,2552.2822265625,0.9314824938774108,1.0,0.0,3.0,1.0,0.0
17745540,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8997569680213928,0.2925034463405609,0.2636077404022217,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.94607013463974,0.3347732722759247,0.3171657919883728,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9605209827423096,0.3489569127559662,0.2442716062068939,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.90985906124115,0.3021758496761322,0.2865074872970581,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.764815092086792,0.1782959550619125,0.8059989809989929,284.9780578613281,284.95001220703125,297.9994201660156,295.7938842773437,297.6260070800781,297.3246154785156,284.998291015625,1.0,0.4231906831264496,0.770733654499054,0.770733654499054,1.0,1.0,-2.301835775375366,1.0230201482772827,1.2788156270980835,0.4982146918773651,0.945347011089325,0.945347011089325,0.0,73.00405883789062,54.0,53712.67578125,0.0,978.8193969726562,1.0,280.27020263671875,283.6733703613281,298.76055908203125,302.149658203125,293.1499938964844,293.1499938964844,280.3500061035156,36521.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014212846755981,1.0,0.0,0.0,3.737760066986084,3.737784862518311,9.322150162915932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8359.1767578125,0.0,1637.0096435546875,1895.4371337890625,0.0,2484.4267578125,0.9274802803993224,1.0,0.0,3.0,1.0,0.0
17745600,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9271805286407472,0.2936676144599914,0.2642609477043152,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9733553528785706,0.3363280892372131,0.3182548284530639,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9852436780929564,0.3501514196395874,0.2447987794876098,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9390011429786682,0.3036420345306396,0.2875232398509979,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7861528396606445,0.1791578531265258,0.8083760142326355,285.0518493652344,284.95001220703125,297.97137451171875,295.78564453125,297.6136474609375,297.3246765136719,285.0511474609375,1.0,0.4197869896888733,0.7701283097267151,0.7701283097267151,1.0,1.0,-2.308633089065552,1.026173114776611,1.28246009349823,0.4997415840625763,1.0,1.0,0.0,67.61084747314453,57.0,53902.76953125,0.0,964.6173095703124,1.0,280.3508605957031,283.72186279296875,298.7573547363281,302.2114562988281,293.1499938964844,293.1499938964844,280.04998779296875,32957.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982100248336792,1.0,0.0,0.0,3.822487592697144,3.822512865066528,9.749569471750874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9096.3134765625,0.0,1709.8258056640625,1895.4371337890625,0.0,2455.071044921875,0.943274199962616,1.0,0.0,3.0,1.0,0.0
17745660,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9491525888442992,0.2945843338966369,0.2650932967662811,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9910205006599426,0.3377301394939422,0.3195338845252991,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9990000128746032,0.3511877357959747,0.2445813715457916,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9607216715812684,0.3049861490726471,0.2887315154075622,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8030225038528442,0.1799580454826355,0.8115094900131226,284.95526123046875,284.95001220703125,297.9421081542969,295.77685546875,297.6000366210937,297.3236694335937,284.93365478515625,1.0,0.4183182418346405,0.7695015668869019,0.7695015668869019,1.0,1.0,-2.3158559799194336,1.0294770002365112,1.286379098892212,0.5015787482261658,0.971916139125824,0.971916139125824,0.0,64.22101593017578,57.0,54904.19140625,0.0,958.7741088867188,1.0,280.1557312011719,283.5867919921875,298.8272399902344,302.5204772949219,293.1499938964844,293.1499938964844,280.04998779296875,33920.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072778582572937,1.0,0.0,0.0,3.863651752471924,3.863677501678467,9.960685929399915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8952.2001953125,0.0,1767.6431884765625,1895.4371337890625,0.0,2538.148193359375,0.9514445662498474,1.0,0.0,3.0,1.0,0.0
17745720,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.7679384350776672,0.2950089573860168,0.268341600894928,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8045724630355835,0.3394130170345306,0.3239456117153168,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8150809407234192,0.3534714579582214,0.2488560974597931,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.7770810127258301,0.3057669103145599,0.2926649749279022,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6535773277282715,0.1799472272396087,0.8280741572380066,284.8098449707031,284.95001220703125,297.9117126464844,295.767578125,297.5748596191406,297.3172607421875,284.7803955078125,1.0,0.3994636237621307,0.7688748836517334,0.7688748836517334,1.0,1.0,-1.7780379056930542,0.7416201829910278,1.0364177227020264,0.4744748473167419,0.8491065502166748,0.8491065502166748,0.0,129.18820190429688,45.0,48331.3046875,0.0,940.4107055664062,1.0,280.0790100097656,283.4278564453125,298.8083190917969,302.4121398925781,293.1499938964844,293.1499938964844,280.3500061035156,40423.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116066455841064,1.0,0.0,0.0,3.761861324310303,3.761887311935425,9.44275825531804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8009.34716796875,0.0,1695.327392578125,1895.4371337890625,0.0,2577.99658203125,0.9304875135421752,1.0,0.0,3.0,1.0,0.0
17745780,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639831542969,0.9001972079277039,0.3003771603107452,0.2686797082424164,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74542236328125,0.9482229351997375,0.344895601272583,0.3247802257537842,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.9627912640571594,0.3604613542556762,0.250322014093399,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.9111790657043456,0.3105237483978271,0.292746365070343,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4669494628906,0.7649283409118652,0.1826440244913101,0.8207080960273743,285.7836608886719,284.95001220703125,297.8803405761719,295.7577819824219,297.590576171875,297.35992431640625,284.6264343261719,1.0,0.4043274223804474,0.7682482004165649,0.7682482004165649,1.0,1.0,-2.14317274093628,0.9489281177520752,1.1942447423934937,0.4467406272888183,1.0,1.0,0.0,69.39541625976562,45.0,49735.43359375,0.0,890.3110961914062,1.0,280.26629638671875,283.3921203613281,298.6609802246094,301.8071594238281,293.1499938964844,293.1499938964844,280.3500061035156,32840.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955167889595032,1.0,0.0,0.0,3.740440368652344,3.740464687347412,9.33552541937388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7894.1953125,0.0,1611.9071044921875,1895.4371337890625,0.0,2430.50927734375,0.9272656440734864,1.0,0.0,3.0,1.0,0.0
17745840,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9662358164787292,0.3032892942428589,0.2718521356582641,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.34858238697052,0.3230893611907959,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9990000128746032,0.3641380369663238,0.2386327236890792,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9766175746917723,0.3137117922306061,0.2959605753421783,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8151281476020813,0.1840444803237915,0.8277329206466675,284.9767761230469,284.95001220703125,297.8480834960937,295.74755859375,297.5890197753906,297.38067626953125,285.03106689453125,1.0,0.4004039764404297,0.7676215171813965,0.7676215171813965,1.0,1.0,-2.191049814224243,0.9663666486740112,1.224683165550232,0.4810683131217956,0.8848894834518433,0.8848894834518433,0.0,59.68032836914063,65.0,50438.9296875,0.0,879.192138671875,1.0,280.3504333496094,283.771728515625,298.639404296875,301.8114318847656,293.1499938964844,293.1499938964844,280.6499938964844,40171.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783202052116394,1.0,0.0,0.0,3.4925503730773926,3.4925737380981445,8.139142551044642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7698.8056640625,0.0,1394.81494140625,1895.4371337890625,0.0,2318.936767578125,0.8821234703063965,1.0,0.0,3.0,1.0,0.0
17745900,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.9990000128746032,0.302537590265274,0.2700903117656708,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.9990000128746032,0.3529026210308075,0.2844190299510956,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.9990000128746032,0.3696825206279754,0.2100709229707718,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.9990000128746032,0.3151798844337463,0.2844190299510956,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.849578320980072,0.1845894753932953,0.8312639594078064,285.1376037597656,284.95001220703125,297.8150634765625,295.7369079589844,297.5898132324219,297.4075927734375,285.148681640625,1.0,0.4029575288295746,0.7669947743415833,0.7669947743415833,1.0,1.0,-2.257009983062744,1.0008403062820437,1.2561697959899902,0.485343873500824,1.0,1.0,0.0,54.725223541259766,65.0,51303.62109375,0.0,863.2457885742188,1.0,280.55889892578125,283.8524169921875,298.65087890625,301.79180908203125,293.1499938964844,293.1499938964844,280.6499938964844,30942.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754644751548767,1.0,0.0,0.0,3.6958489418029785,3.6958725452423096,9.114266390497504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8082.4521484375,0.0,1546.4622802734375,1895.4371337890625,0.0,2249.515625,0.9144224524497986,1.0,0.0,3.0,1.0,0.0
17745960,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.9989632368087769,0.3022120893001556,0.2720466554164886,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.9990000128746032,0.356550008058548,0.2877585291862488,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.9990000128746032,0.3740359544754028,0.212537482380867,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.9990000128746032,0.316665768623352,0.2877585291862488,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.8473078012466431,0.1852333545684814,0.8340409398078918,285.200439453125,284.95001220703125,297.7813720703125,295.7258605957031,297.5882873535156,297.4317626953125,285.2043762207031,1.0,0.4063402414321899,0.7668658494949341,0.7668658494949341,1.0,1.0,-2.2736926078796387,1.0088443756103516,1.2648481130599976,0.4894106686115265,1.0,1.0,0.0,55.715576171875,85.0,51382.69140625,0.0,883.2356567382812,1.0,280.6500244140625,283.9079895019531,298.7044372558594,301.960693359375,293.1499938964844,293.1499938964844,280.3500061035156,31945.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776467502117157,1.0,0.0,0.0,3.764837503433228,3.764862060546875,9.45770523230749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8770.5068359375,0.0,1633.4307861328125,1895.4371337890625,0.0,2258.48291015625,0.929138481616974,1.0,0.0,3.0,1.0,0.0
17746020,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.9933118224143982,0.3021301925182342,0.272035151720047,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.9990000128746032,0.3592885732650757,0.2944503724575043,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.9990000128746032,0.3770458996295929,0.2174800336360931,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.9990000128746032,0.317723274230957,0.2944503724575043,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.8421755433082581,0.1859190911054611,0.8372977375984192,285.1330871582031,284.95001220703125,297.74713134765625,295.7145080566406,297.578125,297.4409484863281,285.1138916015625,1.0,0.4116215705871582,0.7667369246482849,0.7667369246482849,1.0,1.0,-2.2995870113372803,1.0212695598602295,1.2783173322677612,0.4958716034889221,1.0,1.0,0.0,57.51499938964844,85.0,52755.62109375,0.0,915.8460083007812,1.0,280.4578857421875,283.79302978515625,298.7948913574219,302.3248596191406,293.1499938964844,293.1499938964844,280.3500061035156,32874.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898695468902588,1.0,0.0,0.0,3.819055557250977,3.8190805912017822,9.732069656820386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8689.60546875,0.0,1705.04443359375,1895.4371337890625,0.0,2379.18896484375,0.941142737865448,1.0,0.0,3.0,1.0,0.0
17746080,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9839211106300354,0.301929235458374,0.27196204662323,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.3607114851474762,0.3048839569091797,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.378412663936615,0.2251862436532974,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9971614480018616,0.317842036485672,0.3012582063674927,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8339273929595947,0.1864016950130462,0.8402091860771179,285.03961181640625,284.95001220703125,297.7124938964844,295.70281982421875,297.5567626953125,297.4302978515625,285.0382995605469,1.0,0.4185908734798431,0.7666079998016357,0.7666079998016357,1.0,1.0,-2.3331058025360107,1.037337303161621,1.2957684993743896,0.5043743252754211,1.0,1.0,0.0,60.188232421875,105.0,53627.85546875,0.0,960.3800659179688,1.0,280.3779296875,283.7052917480469,298.7872619628906,302.3191833496094,293.1499938964844,293.1499938964844,280.04998779296875,33519.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991148829460144,1.0,0.0,0.0,3.856337308883667,3.85636305809021,9.923007837642217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9130.4599609375,0.0,1755.468017578125,1895.4371337890625,0.0,2463.33544921875,0.9503040313720704,1.0,0.0,3.0,1.0,0.0
17746140,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9682325720787048,0.3018425107002258,0.2719453871250152,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9990000128746032,0.3607164919376373,0.3211979866027832,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9990000128746032,0.3781528770923614,0.2372357249259948,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.983631670475006,0.3178997635841369,0.3014035224914551,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8212629556655884,0.1867886483669281,0.842681884765625,284.960693359375,284.95001220703125,297.677490234375,295.6908874511719,297.5272216796875,297.4050598144531,284.9434509277344,1.0,0.4269071221351623,0.7664790749549866,0.7664790749549866,1.0,1.0,-2.3701443672180176,1.0551064014434814,1.315037965774536,0.513756275177002,0.9898931384086608,0.9898931384086608,0.0,64.04331970214844,105.0,55249.73828125,0.0,1014.7600708007812,1.0,280.1583557128906,283.58477783203125,298.7998046875,302.54156494140625,293.1499938964844,293.1499938964844,280.04998779296875,34130.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811188280582428,1.0,0.0,0.0,3.889008760452272,3.8890347480773926,1.0091856665894738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8985.419921875,0.0,1800.78564453125,1895.4371337890625,0.0,2574.14013671875,0.957618534564972,1.0,0.0,3.0,1.0,0.0
17746200,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9487701058387756,0.3016122579574585,0.2719053030014038,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.3590932488441467,0.3399958610534668,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.3761084973812103,0.2513158917427063,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9663628935813904,0.318019151687622,0.3016071915626526,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8067335486412048,0.1869977712631225,0.8446004390716553,284.905029296875,284.95001220703125,297.6423034667969,295.6787109375,297.49005126953125,297.3661804199219,284.9096984863281,1.0,0.4364252090454101,0.7663501501083374,0.7663501501083374,1.0,1.0,-2.4121103286743164,1.0752402544021606,1.3368699550628662,0.5244361162185669,0.9407927393913268,0.9407927393913268,0.0,68.71444702148438,125.0,56001.60546875,0.0,1079.4974365234375,1.0,280.0788879394531,283.54205322265625,298.7552185058594,302.4564514160156,293.1499938964844,293.1499938964844,279.75,36745.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175855875015259,1.0,0.0,0.0,3.860424280166626,3.860450506210327,9.944051271304488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9412.3310546875,0.0,1786.022705078125,1895.4371337890625,0.0,2633.2158203125,0.9524037837982178,1.0,0.0,3.0,1.0,0.0
17746260,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9058566689491272,0.3015216290950775,0.2721134424209595,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9653767943382264,0.3572851121425628,0.3397779166698456,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9789949655532836,0.3725079596042633,0.2622289657592773,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9242002367973328,0.3183315694332123,0.3021728694438934,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7744821310043335,0.1871381103992462,0.8470638990402222,284.8575134277344,284.95001220703125,297.6070251464844,295.66632080078125,297.452880859375,297.3273010253906,284.83892822265625,1.0,0.4457063972949981,0.7650122046470642,0.7650122046470642,1.0,1.0,-2.42983627319336,1.0833957195281982,1.346440672874451,0.528976321220398,0.8945903182029724,0.8945903182029724,0.0,77.85499572753906,125.0,57205.0234375,0.0,1136.6904296875,1.0,279.8591003417969,283.450927734375,298.7554626464844,302.6444396972656,293.1499938964844,293.1499938964844,279.75,37588.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269544243812561,1.0,0.0,0.0,3.838856935501098,3.8388831615448,9.833252079261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9222.951171875,0.0,1766.10888671875,1895.4371337890625,0.0,2720.11279296875,0.9471678733825684,1.0,0.0,3.0,1.0,0.0
17746320,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8518956303596497,0.3011157214641571,0.2725447416305542,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.9011226296424866,0.3560917675495147,0.3390896022319793,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.9139078855514526,0.3696441352367401,0.2604289948940277,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8673112988471985,0.3184630572795868,0.3030807673931122,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.7309789657592773,0.1870282143354416,0.8504676222801208,284.8207702636719,284.95001220703125,297.5717468261719,295.65380859375,297.42218017578125,297.3007507324219,284.8257141113281,1.0,0.4528970420360565,0.763674259185791,0.763674259185791,1.0,1.0,-2.3954973220825195,1.0651108026504517,1.3303866386413574,0.5263631343841553,0.8241210579872131,0.8241210579872131,0.0,94.61046600341795,145.0,56064.453125,0.0,1184.4351806640625,1.0,279.78045654296875,283.4449768066406,298.7034606933594,302.4925231933594,293.1499938964844,293.1499938964844,280.04998779296875,44997.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303619027137756,1.0,0.0,0.0,3.659752607345581,3.659778356552124,8.937102506934025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8369.6181640625,0.0,1611.543701171875,1895.4371337890625,0.0,2751.81494140625,0.9083493947982788,1.0,0.0,3.0,1.0,0.0
17746380,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8411265015602112,0.3013702929019928,0.2726153433322906,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.888396143913269,0.3559567332267761,0.3386326432228088,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8992531299591064,0.3683617413043976,0.2591199874877929,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8563921451568604,0.3191317617893219,0.3036128282546997,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7222390174865723,0.1872423738241195,0.8514859080314636,284.9762268066406,284.95001220703125,297.53662109375,295.64117431640625,297.4004211425781,297.28912353515625,284.992919921875,1.0,0.4625655710697174,0.7623363137245178,0.7623363137245178,1.0,1.0,-2.43147349357605,1.0834931135177612,1.347980499267578,0.5290060639381409,0.9072821140289308,0.9072821140289308,0.0,100.18814849853516,145.0,55944.26953125,0.0,1231.51171875,1.0,279.96514892578125,283.6257019042969,298.59967041015625,302.13232421875,293.1499938964844,293.1499938964844,280.04998779296875,37599.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213815093040466,1.0,0.0,0.0,3.623671531677246,3.623695611953736,8.761751359998016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8581.3232421875,0.0,1515.9515380859375,1895.4371337890625,0.0,2668.372802734375,0.904101014137268,1.0,0.0,3.0,1.0,0.0
17746440,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.822361946105957,0.3020427525043487,0.2734279930591583,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8665353655815125,0.3564866781234741,0.3392309248447418,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8761404156684875,0.368113100528717,0.258902758359909,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8370688557624817,0.3201341927051544,0.3048020303249359,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7053140997886658,0.1876317858695984,0.8546760678291321,285.03472900390625,284.95001220703125,297.5017395019531,295.62847900390625,297.382080078125,297.2841186523437,285.0336303710937,1.0,0.4709575474262237,0.7609983086585999,0.7609983086585999,1.0,1.0,-2.4381628036499023,1.0864036083221436,1.3517591953277588,0.5302987694740295,0.9699663519859314,0.9699663519859314,0.0,110.43524169921876,148.0,56166.796875,0.0,1282.0003662109375,1.0,280.0497131347656,283.6662902832031,298.5917053222656,302.18365478515625,293.1499938964844,293.1499938964844,279.75,32909.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172866106033325,1.0,0.0,0.0,3.714259147644043,3.714283227920532,9.205294304592826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9332.609375,0.0,1582.3099365234375,1895.4371337890625,0.0,2630.449951171875,0.9199698567390442,1.0,0.0,3.0,1.0,0.0
17746500,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8103005886077881,0.302437424659729,0.2742169499397278,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8532677292823792,0.3570273518562317,0.3400588929653168,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8619284629821777,0.3680135607719421,0.2590270340442657,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.8253228068351746,0.320987731218338,0.3059955537319183,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.6939716935157776,0.1879402250051498,0.8577110767364502,284.9281616210937,284.95001220703125,297.4671936035156,295.6157531738281,297.3638916015625,297.2792358398437,284.9089660644531,1.0,0.4770823717117309,0.7596603631973267,0.7596603631973267,1.0,1.0,-2.4453377723693848,1.0895206928253174,1.355817198753357,0.5318076610565186,0.9159654378890992,0.9159654378890992,0.0,118.10580444335938,148.0,57100.1328125,0.0,1322.615966796875,1.0,279.8607482910156,283.52716064453125,298.65753173828125,302.4903259277344,293.1499938964844,293.1499938964844,279.75,34573.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825478196144104,1.0,0.0,0.0,3.755571842193604,3.75559663772583,9.411209589416104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9191.8642578125,0.0,1642.8427734375,1895.4371337890625,0.0,2706.3935546875,0.9265851974487304,1.0,0.0,3.0,1.0,0.0
17746560,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8001580834388733,0.3023357391357422,0.2745470702648163,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8433013558387756,0.3572936356067657,0.3406600654125213,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8511877059936523,0.3676796853542328,0.2590355277061462,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8161730766296387,0.3214903175830841,0.3068576753139496,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6851135492324829,0.1880259215831756,0.8597120046615601,284.8684997558594,284.95001220703125,297.4331359863281,295.60302734375,297.3442687988281,297.27130126953125,284.87432861328125,1.0,0.4821699559688568,0.7588412761688232,0.7588412761688232,1.0,1.0,-2.449911117553711,1.0915011167526243,1.358410120010376,0.532784104347229,0.8520981669425964,0.8520981669425964,0.0,124.57788848876952,136.0,56764.2734375,0.0,1355.2315673828125,1.0,279.7808532714844,283.4971618652344,298.640625,302.40850830078125,293.1499938964844,293.1499938964844,280.04998779296875,40225.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296161890029907,1.0,0.0,0.0,3.641704559326172,3.6417291164398193,8.849173127600807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8416.615234375,0.0,1555.501953125,1895.4371337890625,0.0,2744.873046875,0.9047046303749084,1.0,0.0,3.0,1.0,0.0
17746620,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7953673601150513,0.3025423884391784,0.2746769785881042,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8389056324958801,0.3578580319881439,0.3411455452442169,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8462720513343811,0.3677773177623749,0.2590204179286957,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8120422959327698,0.3221953809261322,0.3075226247310638,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.6810619831085205,0.1882200837135315,0.8608392477035522,284.98370361328125,284.95001220703125,297.399658203125,295.5903625488281,297.326416015625,297.2660522460937,285.00054931640625,1.0,0.48443803191185,0.7580221891403198,0.7580221891403198,1.0,1.0,-2.45278549194336,1.09268319606781,1.360102295875549,0.5332843065261841,0.9167693257331848,0.9167693257331848,0.0,127.80128479003906,136.0,56089.10546875,0.0,1372.26416015625,1.0,279.9653015136719,283.6324768066406,298.5536499023437,302.0917358398437,293.1499938964844,293.1499938964844,280.04998779296875,36510.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221210241317749,1.0,0.0,0.0,3.62507700920105,3.62510085105896,8.768549832893768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8586.1650390625,0.0,1509.4091796875,1895.4371337890625,0.0,2675.23046875,0.9024692177772522,1.0,0.0,3.0,1.0,0.0
17746680,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.794904351234436,0.3032085299491882,0.2751236259937286,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8386304378509521,0.3588409721851349,0.3419232070446014,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8456812500953674,0.3684035241603851,0.2593140006065368,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.811912477016449,0.3232420980930328,0.3083937764167785,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.6806920766830444,0.1886405795812606,0.8623839616775513,285.04473876953125,284.95001220703125,297.36688232421875,295.5777893066406,297.31134033203125,297.2652893066406,285.0429992675781,1.0,0.4853940010070801,0.7572031021118164,0.7572031021118164,1.0,1.0,-2.457507848739624,1.0947569608688354,1.3627508878707886,0.534225583076477,0.9844241142272948,0.9844241142272948,0.0,128.54058837890625,124.0,56316.26953125,0.0,1381.25146484375,1.0,280.04986572265625,283.6747436523437,298.5472717285156,302.146484375,293.1499938964844,293.1499938964844,279.75,32219.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187813758850098,1.0,0.0,0.0,3.7163937091827393,3.716417789459229,9.21587798075052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9342.63671875,0.0,1579.499755859375,1895.4371337890625,0.0,2644.282958984375,0.9202913641929626,1.0,0.0,3.0,1.0,0.0
17746740,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7969192266464233,0.303616464138031,0.2756041586399078,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8407718539237976,0.3596701622009277,0.3427687585353851,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8475932478904724,0.368851900100708,0.2596865594387054,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8141545653343201,0.3241288065910339,0.3092938959598541,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.6825157403945923,0.1889936029911041,0.8640182614326477,284.9283752441406,284.95001220703125,297.3348999023437,295.5653686523437,297.2958984375,297.2633056640625,284.9085693359375,1.0,0.4853003025054931,0.756384015083313,0.756384015083313,1.0,1.0,-2.4625959396362305,1.096989631652832,1.3656063079833984,0.5353230834007263,0.9255272150039672,0.9255272150039672,0.0,127.70384979248048,124.0,57226.8203125,0.0,1384.111572265625,1.0,279.8604431152344,283.5260009765625,298.612060546875,302.4540405273437,293.1499938964844,293.1499938964844,279.75,34100.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274058103561401,1.0,0.0,0.0,3.765761613845825,3.765786409378052,9.46234820276004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9199.328125,0.0,1651.1507568359375,1895.4371337890625,0.0,2724.309326171875,0.9285688996315002,1.0,0.0,3.0,1.0,0.0
17746800,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7996947169303894,0.3035115599632263,0.2756352424621582,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8438273072242737,0.3600998818874359,0.3432622253894806,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8504054546356201,0.3688420355319977,0.2597607672214508,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.817227840423584,0.3246367871761322,0.3098547458648681,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.6851462125778198,0.1891187727451324,0.8646946549415588,284.8550109863281,284.95001220703125,297.3038330078125,295.5531311035156,297.2786560058594,297.2572631835937,284.8580322265625,1.0,0.48426553606987,0.7555649280548096,0.7555649280548096,1.0,1.0,-2.464807271957397,1.0978333950042725,1.3669737577438354,0.5357141494750977,0.8503881692886353,0.8503881692886353,0.0,126.02406311035156,112.0,56799.1953125,0.0,1379.82666015625,1.0,279.78106689453125,283.4787902832031,298.5937805175781,302.3741455078125,293.1499938964844,293.1499938964844,280.04998779296875,40437.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317879438400269,1.0,0.0,0.0,3.6638295650482178,3.663854360580444,8.957025556810549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8412.537109375,0.0,1581.938720703125,1895.4371337890625,0.0,2765.095703125,0.9074829816818236,1.0,0.0,3.0,1.0,0.0
17746860,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8038284182548523,0.3037454187870025,0.2755540609359741,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.848272979259491,0.3607814013957977,0.3436462879180908,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8546420931816101,0.3691532909870147,0.2597589790821075,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8215461373329163,0.3253594934940338,0.3102983832359314,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.688971221446991,0.1893644481897354,0.8649351000785828,284.9803161621094,284.95001220703125,297.2738342285156,295.5411071777344,297.2633361816406,297.2537841796875,284.996826171875,1.0,0.4824981987476349,0.7547975778579712,0.7547975778579712,1.0,1.0,-2.4659883975982666,1.098210096359253,1.3677784204483032,0.5357803702354431,0.9185775518417358,0.9185775518417358,0.0,123.44380950927734,112.0,56130.8515625,0.0,1370.46533203125,1.0,279.9655456542969,283.6291809082031,298.50457763671875,302.04595947265625,293.1499938964844,293.1499938964844,280.04998779296875,36581.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241784572601318,1.0,0.0,0.0,3.632189989089966,3.632213830947876,8.802993534118286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8583.0654296875,0.0,1517.7703857421875,1895.4371337890625,0.0,2694.322509765625,0.904363214969635,1.0,0.0,3.0,1.0,0.0
