time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8104023337364197,0.304463118314743,0.2758798003196716,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8551850914955139,0.3618616461753845,0.3443582057952881,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8614467978477478,0.3699349761009216,0.2600580751895904,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8280563950538635,0.3264391720294952,0.3110265731811523,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.6949292421340942,0.1898465603590011,0.8659313917160034,285.0372619628906,284.95001220703125,297.2449645996094,295.5293884277344,297.2508850097656,297.254638671875,285.0351867675781,1.0,0.4802962243556976,0.7540302276611328,0.7540302276611328,1.0,1.0,-2.4696619510650635,1.0997849702835083,1.3698769807815552,0.5364670157432556,0.98179292678833,0.98179292678833,0.0,119.78117370605467,100.0,56310.83203125,0.0,1359.6463623046875,1.0,280.0498962402344,283.66748046875,298.4979553222656,302.0996398925781,293.1499938964844,293.1499938964844,279.75,32407.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206812143325806,1.0,0.0,0.0,3.723750591278076,3.723774671554565,9.252401582671156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9332.8193359375,0.0,1589.357666015625,1895.4371337890625,0.0,2661.88134765625,0.9216820001602172,1.0,0.0,3.0,1.0,0.0
17746980,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.818126380443573,0.3049153983592987,0.2762738168239593,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8637864589691162,0.3627575039863586,0.345145046710968,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8699604868888855,0.3704860210418701,0.2604193389415741,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8360030055046082,0.3273510038852691,0.3118186295032501,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.7022613883018494,0.1902555227279663,0.8671903610229492,284.92388916015625,284.95001220703125,297.21734619140625,295.5179748535156,297.23809814453125,297.2539367675781,284.9044189453125,1.0,0.4777509868144989,0.7532628774642944,0.7532628774642944,1.0,1.0,-2.4739809036254883,1.1016521453857422,1.3723288774490356,0.537386417388916,0.9228891134262084,0.9228891134262084,0.0,115.53498077392578,100.0,57219.7890625,0.0,1347.1314697265625,1.0,279.8602600097656,283.5228881835937,298.56298828125,302.404296875,293.1499938964844,293.1499938964844,279.75,34295.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829098641872406,1.0,0.0,0.0,3.7678821086883545,3.767906904220581,9.473008049099008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9187.3115234375,0.0,1655.14892578125,1895.4371337890625,0.0,2740.056640625,0.9291613101959229,1.0,0.0,3.0,1.0,0.0
17747040,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8257297873497009,0.304856926202774,0.2762479484081268,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8727922439575195,0.3632391691207886,0.3455910980701446,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8788032531738281,0.3705540895462036,0.260480135679245,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8442751169204712,0.3278830051422119,0.3122994899749756,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.709749162197113,0.1904340833425521,0.8676227927207947,284.8529357910156,284.95001220703125,297.19110107421875,295.5069274902344,297.2236328125,297.2490234375,284.8559875488281,1.0,0.4748080968856811,0.752495527267456,0.752495527267456,1.0,1.0,-2.475661277770996,1.1022449731826782,1.3734161853790283,0.5376628637313843,0.8482685089111328,0.8482685089111328,0.0,111.22122192382812,88.0,56763.49609375,0.0,1331.018310546875,1.0,279.78106689453125,283.47760009765625,298.54571533203125,302.3240051269531,293.1499938964844,293.1499938964844,280.04998779296875,40674.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332799673080444,1.0,0.0,0.0,3.6625800132751465,3.662605047225952,8.950917731453956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8400.0732421875,0.0,1582.3023681640625,1895.4371337890625,0.0,2778.999755859375,0.9071871638298036,1.0,0.0,3.0,1.0,0.0
17747100,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8342887759208679,0.3051359057426452,0.2761321365833282,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8830992579460144,0.3639642000198364,0.3459401726722717,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8889235258102417,0.3709272444248199,0.2604679465293884,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8537756204605103,0.328630119562149,0.3126860558986664,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7177015542984009,0.1907295286655426,0.8677161335945129,284.9803466796875,284.95001220703125,297.1663513183594,295.49627685546875,297.211181640625,297.2464904785156,284.9967041015625,1.0,0.471552163362503,0.7517281770706177,0.7517281770706177,1.0,1.0,-2.4765007495880127,1.1024490594863892,1.3740516901016235,0.5376518964767456,0.9176220297813416,0.9176220297813416,0.0,106.60822296142578,88.0,56105.5625,0.0,1312.59033203125,1.0,279.96539306640625,283.6297607421875,298.4578857421875,301.9963684082031,293.1499938964844,293.1499938964844,280.04998779296875,36633.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82548588514328,1.0,0.0,0.0,3.62998104095459,3.6300048828125,8.792289349912608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8571.5771484375,0.0,1515.7239990234375,1895.4371337890625,0.0,2706.46533203125,0.9039647579193116,1.0,0.0,3.0,1.0,0.0
17747160,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8455953598022461,0.3058578372001648,0.2764258086681366,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.896399736404419,0.3650521337985992,0.3466187119483948,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9020692706108092,0.3717244863510132,0.260751724243164,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8661891222000122,0.3297065198421478,0.3133664727210998,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7273499965667725,0.1912405788898468,0.8686095476150513,285.0269470214844,284.95001220703125,297.1431884765625,295.486083984375,297.2016296386719,297.2479248046875,285.0257263183594,1.0,0.4681822955608368,0.7509863972663879,0.7509863972663879,1.0,1.0,-2.479896545410156,1.1038858890533447,1.376010775566101,0.5382880568504333,0.9716777801513672,0.9716777801513672,0.0,101.3784408569336,76.0,56257.72265625,0.0,1294.669189453125,1.0,280.0495300292969,283.6587829589844,298.45391845703125,302.0546264648437,293.1499938964844,293.1499938964844,279.75,32931.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220444917678833,1.0,0.0,0.0,3.725883722305298,3.725907802581787,9.263004017157072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9311.3095703125,0.0,1595.80712890625,1895.4371337890625,0.0,2674.520751953125,0.9213078618049622,1.0,0.0,3.0,1.0,0.0
17747220,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8590787649154663,0.3063375949859619,0.2767830193042755,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9123097658157348,0.3659674227237701,0.3473656177520752,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.918403148651123,0.3723067939281463,0.2610897123813629,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8809026479721069,0.3306279480457306,0.3141093850135803,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7384166717529297,0.1916809231042862,0.8697640895843506,284.9251403808594,284.95001220703125,297.1217346191406,295.4764099121094,297.19195556640625,297.24786376953125,284.9058532714844,1.0,0.4647158682346344,0.7502446174621582,0.7502446174621582,1.0,1.0,-2.48391056060791,1.1056036949157717,1.378306865692139,0.5391442775726318,0.9194785952568054,0.9194785952568054,0.0,95.93496704101562,76.0,57189.58203125,0.0,1276.541748046875,1.0,279.8603210449219,283.52508544921875,298.5196533203125,302.3570556640625,293.1499938964844,293.1499938964844,279.75,34477.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302169442176819,1.0,0.0,0.0,3.763678789138794,3.763703584671021,9.451883897781954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9174.52734375,0.0,1651.6075439453125,1895.4371337890625,0.0,2750.465576171875,0.9283814430236816,1.0,0.0,3.0,1.0,0.0
17747280,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8734501600265503,0.306313008069992,0.2767523229122162,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9304813742637634,0.3664704263210296,0.3477960526943207,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9364458918571472,0.3724092841148376,0.2611480057239532,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8965250253677368,0.3311726748943329,0.3145657181739807,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7502352595329285,0.1918911337852478,0.8701685070991516,284.8556823730469,284.95001220703125,297.10211181640625,295.46728515625,297.1807861328125,297.2436218261719,284.85906982421875,1.0,0.461046814918518,0.7495028972625732,0.7495028972625732,1.0,1.0,-2.485499858856201,1.1061499118804932,1.3793500661849976,0.5394157767295837,0.8464921712875366,0.8464921712875366,0.0,90.68639373779295,64.0,56727.1171875,0.0,1256.243896484375,1.0,279.7811584472656,283.4811706542969,298.5046081542969,302.27899169921875,293.1499938964844,293.1499938964844,280.04998779296875,40810.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342636823654175,1.0,0.0,0.0,3.6561567783355713,3.656181812286377,8.919549827623996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8388.626953125,0.0,1576.083740234375,1895.4371337890625,0.0,2788.1708984375,0.905913472175598,1.0,0.0,3.0,1.0,0.0
17747340,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8901520371437073,0.3066194653511047,0.2766372561454773,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9508814215660096,0.3672124147415161,0.3481347858905792,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9562193155288696,0.3728099465370178,0.2611365020275116,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9150314331054688,0.331929862499237,0.3149346709251404,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7641074657440186,0.1922135353088379,0.8702591061592102,284.98345947265625,284.95001220703125,297.0844421386719,295.4587707519531,297.1718139648437,297.2416687011719,284.9996032714844,1.0,0.457212895154953,0.7487611174583435,0.7487611174583435,1.0,1.0,-2.48630428314209,1.1063339710235596,1.3799704313278198,0.539415717124939,0.9172910451889038,0.9172910451889038,0.0,85.35350036621094,64.0,56089.41796875,0.0,1234.6231689453125,1.0,279.9651794433594,283.6324768066406,298.4191589355469,301.95465087890625,293.1499938964844,293.1499938964844,280.04998779296875,36587.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263577222824097,1.0,0.0,0.0,3.6261796951293945,3.6262035369873047,8.773884587753855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8562.5,0.0,1511.1932373046875,1895.4371337890625,0.0,2714.56640625,0.9031071066856384,1.0,0.0,3.0,1.0,0.0
17747400,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.912655770778656,0.3073858618736267,0.276937872171402,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.97453111410141,0.3683317601680755,0.3488101065158844,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9789151549339294,0.3736505210399627,0.2614252865314483,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9409250020980836,0.3330301642417907,0.3156054317951202,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7826551795005798,0.1927562654018402,0.8711662888526917,285.039306640625,284.95001220703125,297.0688171386719,295.45086669921875,297.1659851074219,297.2437438964844,285.0372619628906,1.0,0.4533855319023132,0.7480193376541138,0.7480193376541138,1.0,1.0,-2.489715337753296,1.1077685356140137,1.3819468021392822,0.540065586566925,0.9805647730827332,0.9805647730827332,0.0,79.55742645263672,67.0,56275.4765625,0.0,1214.134521484375,1.0,280.0498352050781,283.6699523925781,298.4169006347656,302.0130310058594,293.1499938964844,293.1499938964844,279.75,32391.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226300477981567,1.0,0.0,0.0,3.718929052352905,3.7189531326293945,9.22845629247604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9310.3974609375,0.0,1583.70947265625,1895.4371337890625,0.0,2679.952392578125,0.9205581545829772,1.0,0.0,3.0,1.0,0.0
17747460,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9319193363189696,0.3078679740428924,0.2773848474025726,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9901390671730042,0.3692462146282196,0.349642813205719,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9937015771865844,0.3742379248142242,0.2618333697319031,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.960115909576416,0.3339462578296661,0.3164280652999878,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7973562479019165,0.1932096034288406,0.8727505803108215,284.927490234375,284.95001220703125,297.0553283691406,295.44366455078125,297.1600341796875,297.2439880371094,284.9083557128906,1.0,0.4515599906444549,0.7472557425498962,0.7472557425498962,1.0,1.0,-2.494634866714477,1.109907150268555,1.3847278356552124,0.5411447286605835,0.9235639572143556,0.9235639572143556,0.0,75.80509185791016,67.0,57219.171875,0.0,1204.06591796875,1.0,279.8604431152344,283.5266418457031,298.4867858886719,302.3232421875,293.1499938964844,293.1499938964844,279.75,34226.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308866620063782,1.0,0.0,0.0,3.764207363128662,3.7642321586608887,9.454539053876942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9171.505859375,0.0,1650.2933349609375,1895.4371337890625,0.0,2756.700927734375,0.9283186793327332,1.0,0.0,3.0,1.0,0.0
17747520,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9424405097961426,0.3078129291534424,0.2774648070335388,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9977995753288268,0.3697196841239929,0.3501889109611511,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9990000128746032,0.3743620812892914,0.2609201967716217,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9700952768325806,0.3344578742980957,0.3169966042041778,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8056080937385559,0.193407341837883,0.8737789392471313,284.857666015625,284.95001220703125,297.04412841796875,295.43719482421875,297.15264892578125,297.2397766113281,284.8605041503906,1.0,0.4503462016582489,0.7464920878410339,0.7464920878410339,1.0,1.0,-2.495884418487549,1.1102502346038818,1.385634183883667,0.5414446592330933,0.851170003414154,0.851170003414154,0.0,73.87020111083984,85.0,56811.1875,0.0,1197.4818115234375,1.0,279.7811279296875,283.4805908203125,298.474853515625,302.2507629394531,293.1499938964844,293.1499938964844,280.04998779296875,40394.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349967002868652,1.0,0.0,0.0,3.6634347438812256,3.663459539413452,8.955094585871848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8393.6708984375,0.0,1581.16748046875,1895.4371337890625,0.0,2795.00732421875,0.9074432253837584,1.0,0.0,3.0,1.0,0.0
17747580,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9400033950805664,0.3080673217773437,0.2775299549102783,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9964663982391356,0.3704169988632202,0.3507210612297058,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.3748636841773987,0.2620065212249756,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9684261679649352,0.335167646408081,0.3175560235977173,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8040152192115784,0.193700909614563,0.874862790107727,284.9847106933594,284.95001220703125,297.0353088378906,295.4314880371094,297.14764404296875,297.23785400390625,285.00152587890625,1.0,0.451789379119873,0.7457284331321716,0.7457284331321716,1.0,1.0,-2.500201463699341,1.112135887145996,1.3880655765533447,0.5421854257583618,0.9214242696762084,0.9214242696762084,0.0,74.47599792480469,85.0,56204.76953125,0.0,1205.0521240234375,1.0,279.9654846191406,283.6316833496094,298.3923034667969,301.9310913085937,293.1499938964844,293.1499938964844,280.04998779296875,36463.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271466493606567,1.0,0.0,0.0,3.634165048599243,3.634188890457153,8.812569944893767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8569.05859375,0.0,1519.0732421875,1895.4371337890625,0.0,2721.899658203125,0.9048025012016296,1.0,0.0,3.0,1.0,0.0
17747640,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9295051097869872,0.3087702691555023,0.2780826985836029,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9892403483390808,0.3714843988418579,0.3516710698604584,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.992218554019928,0.3755912780761719,0.2627153694629669,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9592233896255492,0.3362114727497101,0.3184976279735565,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7962097525596619,0.1941941678524017,0.8771119713783264,285.0445861816406,284.95001220703125,297.0290222167969,295.42657470703125,297.1457214355469,297.23956298828125,285.04302978515625,1.0,0.4546099901199341,0.7449647784233093,0.7449647784233093,1.0,1.0,-2.506755828857422,1.115052342414856,1.3917033672332764,0.5436705350875854,0.9885789155960084,0.9885789155960084,0.0,76.85969543457031,103.0,56464.12890625,0.0,1223.0491943359375,1.0,280.0499572753906,283.6714172363281,298.3934631347656,301.99676513671875,293.1499938964844,293.1499938964844,279.75,32232.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235195279121399,1.0,0.0,0.0,3.72956657409668,3.729590654373169,9.281325787924288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9328.4052734375,0.0,1594.7047119140625,1895.4371337890625,0.0,2688.2060546875,0.92294180393219,1.0,0.0,3.0,1.0,0.0
17747700,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9134927988052368,0.3091656267642975,0.2787433266639709,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9766920208930968,0.372327983379364,0.3527415990829468,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9797808527946472,0.3760688304901123,0.2632662355899811,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9439188838005066,0.3370507061481476,0.3195533454418182,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7842132449150085,0.194571703672409,0.879818320274353,284.933837890625,284.95001220703125,297.0253295898437,295.4225769042969,297.143798828125,297.2392272949219,284.91485595703125,1.0,0.45852130651474,0.7442011833190918,0.7442011833190918,1.0,1.0,-2.513954401016236,1.1182677745819092,1.3956866264343262,0.5453517436981201,0.9343896508216858,0.9343896508216858,0.0,80.67807006835938,103.0,57485.55078125,0.0,1248.12744140625,1.0,279.8598022460937,283.5272521972656,298.4671325683594,302.315673828125,293.1499938964844,293.1499938964844,279.75,33930.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319520354270935,1.0,0.0,0.0,3.780619382858277,3.780644416809082,9.537162668493693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9198.9794921875,0.0,1667.361572265625,1895.4371337890625,0.0,2766.62451171875,0.9319145679473876,1.0,0.0,3.0,1.0,0.0
17747760,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8942365646362305,0.3090166747570038,0.2790077626705169,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9577949047088624,0.3727218806743622,0.3534962832927704,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9609416723251344,0.3760437369346618,0.2635462284088135,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9227380752563475,0.33747598528862,0.3203243911266327,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7687070369720459,0.1946795284748077,0.8818032145500183,284.8685607910156,284.95001220703125,297.0243530273437,295.41943359375,297.14068603515625,297.2344970703125,284.872802734375,1.0,0.4631483256816864,0.7433575391769409,0.7433575391769409,1.0,1.0,-2.518831253051758,1.120338797569275,1.398492455482483,0.5464577674865723,0.8678610324859619,0.8678610324859619,0.0,85.99634552001953,121.0,57273.66796875,0.0,1276.898193359375,1.0,279.7807006835937,283.4862670898437,298.458740234375,302.2489318847656,293.1499938964844,293.1499938964844,280.04998779296875,39244.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362043499946594,1.0,0.0,0.0,3.6873912811279297,3.687416315078736,9.072599027604156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8437.427734375,0.0,1599.6907958984375,1895.4371337890625,0.0,2806.27392578125,0.9142438769340516,1.0,0.0,3.0,1.0,0.0
17747820,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8751089572906494,0.309136152267456,0.2791878283023834,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9359130263328552,0.3733044266700744,0.3541650474071502,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9389114379882812,0.3762686550617218,0.2637670636177063,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9018232822418212,0.3380657434463501,0.3210143446922302,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7531492710113525,0.1948527991771698,0.8834901452064514,284.9830017089844,284.95001220703125,297.0262145996094,295.4172668457031,297.1398620605469,297.23150634765625,285.0,1.0,0.4683137536048889,0.74251389503479,0.74251389503479,1.0,1.0,-2.522969961166382,1.1220673322677612,1.400902509689331,0.5473043322563171,0.93107408285141,0.93107408285141,0.0,92.2447738647461,121.0,56598.35546875,0.0,1308.8638916015625,1.0,279.9673767089844,283.62176513671875,298.38116455078125,301.9427185058594,293.1499938964844,293.1499938964844,280.04998779296875,36246.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287310004234314,1.0,0.0,0.0,3.6707146167755127,3.670738935470581,8.990721198642859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8609.875,0.0,1558.189208984375,1895.4371337890625,0.0,2736.635498046875,0.912347137928009,1.0,0.0,3.0,1.0,0.0
17747880,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8586511015892029,0.3097091317176819,0.2797726094722748,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9157531261444092,0.3742581903934479,0.3551671206951141,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9183731079101562,0.3769340217113495,0.2642875015735626,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8846870064735413,0.3389907777309418,0.3220039904117584,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7398425340652466,0.1952229887247085,0.8859633803367615,285.0468139648437,284.95001220703125,297.0310363769531,295.4160461425781,297.1424560546875,297.232421875,285.0456848144531,1.0,0.4740189909934997,0.7416702508926392,0.7416702508926392,1.0,1.0,-2.5296576023101807,1.1250182390213013,1.4046393632888794,0.5487771034240723,1.0,1.0,0.0,98.83710479736328,139.0,56868.94140625,0.0,1345.6270751953125,1.0,280.0503234863281,283.6654663085937,298.3851623535156,302.0116882324219,293.1499938964844,293.1499938964844,279.75,32265.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252996802330017,1.0,0.0,0.0,3.7617924213409424,3.76181697845459,9.442412078897178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9377.712890625,0.0,1632.3350830078125,1895.4371337890625,0.0,2704.7353515625,0.9301599264144896,1.0,0.0,3.0,1.0,0.0
17747940,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8437619209289551,0.3100036978721618,0.2804547846317291,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8983039855957031,0.3750077486038208,0.3562712073326111,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9003556966781616,0.3773578703403473,0.2648933231830597,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8688739538192749,0.3397297859191894,0.3230874538421631,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7277195453643799,0.1954897493124008,0.8887640237808228,284.93768310546875,284.95001220703125,297.0389404296875,295.4158935546875,297.1454162597656,297.2315368652344,284.91827392578125,1.0,0.4801290035247803,0.7408265471458435,0.7408265471458435,1.0,1.0,-2.537200450897217,1.128360390663147,1.4088400602340698,0.550535261631012,0.9482011795043944,0.9482011795043944,0.0,105.95248413085938,139.0,57924.95703125,0.0,1385.931640625,1.0,279.8575134277344,283.520751953125,298.4613647460937,302.33514404296875,293.1499938964844,293.1499938964844,279.75,33804.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337536454200745,1.0,0.0,0.0,3.813842296600342,3.813867330551148,9.705518095870502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9247.4716796875,0.0,1706.0380859375,1895.4371337890625,0.0,2783.41552734375,0.9394822716712952,1.0,0.0,3.0,1.0,0.0
17748000,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8290224671363831,0.3097422420978546,0.2807236611843109,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.881513774394989,0.375295490026474,0.3570366501808166,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.88321852684021,0.3772512674331665,0.2652041018009186,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8532993197441101,0.3400440812110901,0.3238638043403625,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7152376770973206,0.1954828351736068,0.8907389044761658,284.8651123046875,284.95001220703125,297.04998779296875,295.416748046875,297.1473693847656,297.2262878417969,284.86773681640625,1.0,0.4863974452018738,0.7399829030036926,0.7399829030036926,1.0,1.0,-2.5421276092529297,1.1304397583007812,1.4116878509521484,0.5516632795333862,0.8771162629127502,0.8771162629127502,0.0,113.89380645751952,157.0,57741.73046875,0.0,1426.65234375,1.0,279.7802124023437,283.4696350097656,298.4563293457031,302.27569580078125,293.1499938964844,293.1499938964844,280.04998779296875,39093.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380277752876282,1.0,0.0,0.0,3.73542070388794,3.7354462146759033,9.310485893365694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8483.98046875,0.0,1653.9866943359375,1895.4371337890625,0.0,2823.294189453125,0.9237357974052428,1.0,0.0,3.0,1.0,0.0
17748060,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8152555823326111,0.3097610175609588,0.2808822095394134,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8661074638366699,0.3757800757884979,0.3576878011226654,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8674607872962952,0.3773941397666931,0.2654253840446472,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8392425179481506,0.340531051158905,0.3245318830013275,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7024897933006287,0.1955474764108657,0.8923062086105347,284.98406982421875,284.95001220703125,297.0627136230469,295.418212890625,297.1511535644531,297.2228088378906,285.00103759765625,1.0,0.4927626252174377,0.7390843629837036,0.7390843629837036,1.0,1.0,-2.5460500717163086,1.1320360898971558,1.4140138626098633,0.5524446368217468,0.9424877166748048,0.9424877166748048,0.0,122.23648071289062,157.0,57059.87109375,0.0,1467.9525146484375,1.0,279.9691772460937,283.6124572753906,298.3821716308594,301.9700012207031,293.1499938964844,293.1499938964844,280.04998779296875,36210.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830553412437439,1.0,0.0,0.0,3.7124319076538086,3.712456703186035,9.196240284836676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8662.4755859375,0.0,1605.344482421875,1895.4371337890625,0.0,2753.59814453125,0.9216961860656738,1.0,0.0,3.0,1.0,0.0
17748120,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8029956221580505,0.3102620244026184,0.2814553081989288,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8533782362937927,0.3766608238220215,0.3586777150630951,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.854454517364502,0.3780008554458618,0.2659473717212677,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8276072144508362,0.3413770496845245,0.3255039155483246,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.6913217902183533,0.1958265304565429,0.8946486711502075,285.0480651855469,284.95001220703125,297.07550048828125,295.4197082519531,297.1571655273437,297.2233581542969,285.0470886230469,1.0,0.4993216097354889,0.7381858229637146,0.7381858229637146,1.0,1.0,-2.55253267288208,1.1348588466644287,1.417673945426941,0.5538492798805237,1.0,1.0,0.0,130.47909545898438,160.0,57281.49609375,0.0,1512.3604736328125,1.0,280.0508117675781,283.65631103515625,298.3893737792969,302.0434875488281,293.1499938964844,293.1499938964844,279.75,32625.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272096514701843,1.0,0.0,0.0,3.799516439437866,3.799541473388672,9.632742603571387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9434.4677734375,0.0,1679.678955078125,1895.4371337890625,0.0,2722.485595703125,0.9383116960525512,1.0,0.0,3.0,1.0,0.0
17748180,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7946706414222717,0.3105086982250213,0.2820462584495544,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8452697396278381,0.3773561716079712,0.3596830368041992,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8461112976074219,0.3783868253231048,0.2664909362792969,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8200405836105347,0.342055082321167,0.3264826834201813,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.683976411819458,0.1960180401802063,0.8968937993049622,284.9445495605469,284.95001220703125,297.08837890625,295.4212341308594,297.162353515625,297.2224426269531,284.9255676269531,1.0,0.5040552616119385,0.7372872233390808,0.7372872233390808,1.0,1.0,-2.5589816570281982,1.137642741203308,1.4213387966156006,0.5553327798843384,0.960521161556244,0.960521161556244,0.0,136.61602783203125,160.0,58346.8984375,0.0,1547.7532958984375,1.0,279.8568725585937,283.5177001953125,298.46649169921875,302.3662109375,293.1499938964844,293.1499938964844,279.75,33895.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356121778488159,1.0,0.0,0.0,3.8447265625,3.844752073287964,9.863343848337536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9300.484375,0.0,1744.2056884765625,1895.4371337890625,0.0,2800.74853515625,0.9468033909797668,1.0,0.0,3.0,1.0,0.0
17748240,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.787510097026825,0.3102156221866607,0.2821857035160064,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8385719060897827,0.3776008486747741,0.36030313372612,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8391531109809875,0.3782525360584259,0.2667058706283569,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8135753870010376,0.3423201441764831,0.327107310295105,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6777961850166321,0.1959528177976608,0.8980912566184998,284.8681030273437,284.95001220703125,297.1012878417969,295.4228515625,297.1653137207031,297.21734619140625,284.8702697753906,1.0,0.5079874992370605,0.7363886833190918,0.7363886833190918,1.0,1.0,-2.562347888946533,1.138944387435913,1.42340350151062,0.5560529232025146,0.8887062668800354,0.8887062668800354,0.0,141.9287109375,148.0,58204.12109375,0.0,1575.506103515625,1.0,279.7794494628906,283.46173095703125,298.4623718261719,302.30816650390625,293.1499938964844,293.1499938964844,280.04998779296875,38702.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398638367652893,1.0,0.0,0.0,3.773398160934448,3.773423910140991,9.50076469052874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8530.8876953125,0.0,1695.7451171875,1895.4371337890625,0.0,2840.44287109375,0.9325931072235109,1.0,0.0,3.0,1.0,0.0
17748300,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7844188213348389,0.3102008700370788,0.2820886671543121,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8359189033508301,0.3780394494533539,0.3606747388839721,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8362481594085693,0.378358244895935,0.2667286992073059,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8109502196311951,0.3427576124668121,0.3274913132190704,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.6751828193664551,0.1959696263074875,0.8982958793640137,284.9819641113281,284.95001220703125,297.11431884765625,295.424560546875,297.1693115234375,297.2139892578125,284.9988098144531,1.0,0.5093010067939758,0.735490083694458,0.735490083694458,1.0,1.0,-2.563413143157959,1.1391547918319702,1.4242584705352783,0.5561310052871704,0.950430154800415,0.950430154800415,0.0,144.2047576904297,148.0,57424.5546875,0.0,1586.9036865234375,1.0,279.9708251953125,283.6010437011719,298.3887023925781,302.00115966796875,293.1499938964844,293.1499938964844,280.04998779296875,36289.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324273228645325,1.0,0.0,0.0,3.749760627746582,3.749785661697388,9.382106895827746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8705.25390625,0.0,1649.2440185546875,1895.4371337890625,0.0,2771.052978515625,0.9299420714378356,1.0,0.0,3.0,1.0,0.0
17748360,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7848749160766602,0.3106953501701355,0.282335877418518,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.836592435836792,0.3788942396640777,0.3613069951534271,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8367232084274292,0.3789502382278442,0.2669933438301086,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8116618394851685,0.3435755968093872,0.3281030654907226,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.6755525469779968,0.1962276995182037,0.898948073387146,285.040771484375,284.95001220703125,297.1274108886719,295.4263000488281,297.17559814453125,297.2147827148437,285.0391845703125,1.0,0.5094793438911438,0.7345979809761047,0.7345979809761047,1.0,1.0,-2.56630277633667,1.1402467489242554,1.426055908203125,0.5566263794898987,1.0,1.0,0.0,144.13702392578125,136.0,57561.890625,0.0,1590.5679931640625,1.0,280.0517578125,283.6399841308594,298.39556884765625,302.07305908203125,293.1499938964844,293.1499938964844,279.75,33185.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290576338768005,1.0,0.0,0.0,3.834649562835693,3.834674835205078,9.811708423512755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9472.865234375,0.0,1726.3468017578125,1895.4371337890625,0.0,2739.674560546875,0.9453245997428894,1.0,0.0,3.0,1.0,0.0
17748420,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7873802781105042,0.31098473072052,0.2826595902442932,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8392467498779297,0.3796014189720154,0.3620070517063141,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8391909003257751,0.3793632686138153,0.2673206329345703,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8143396377563477,0.3442628085613251,0.3287743628025055,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6777251362800598,0.1964356154203415,0.899766206741333,284.9413146972656,284.95001220703125,297.140625,295.4281311035156,297.18133544921875,297.2145690917969,284.92236328125,1.0,0.508760392665863,0.7337058186531067,0.7337058186531067,1.0,1.0,-2.5697178840637207,1.1415740251541138,1.428143858909607,0.5573159456253052,0.9627591967582704,0.9627591967582704,0.0,142.61761474609375,136.0,58575.23046875,0.0,1588.59912109375,1.0,279.8556823730469,283.507568359375,298.4712829589844,302.3883056640625,293.1499938964844,293.1499938964844,279.75,34240.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371725082397461,1.0,0.0,0.0,3.868992805480957,3.869018793106079,9.988243618863637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9327.4970703125,0.0,1776.7723388671875,1895.4371337890625,0.0,2815.3095703125,0.9525595903396606,1.0,0.0,3.0,1.0,0.0
17748480,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7904139161109924,0.3107583820819855,0.2825699746608734,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8425615429878235,0.379878431558609,0.3623547255992889,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.842274010181427,0.379277765750885,0.2673456072807312,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8176072239875793,0.3445577025413513,0.3291239738464355,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6804865598678589,0.1964122354984283,0.8996998071670532,284.86444091796875,284.95001220703125,297.1539306640625,295.4300842285156,297.1849365234375,297.2103881835937,284.86669921875,1.0,0.50722336769104,0.7328137159347534,0.7328137159347534,1.0,1.0,-2.570404291152954,1.1415865421295166,1.4288177490234375,0.5573469400405884,0.8894836902618408,0.8894836902618408,0.0,140.37631225585938,124.0,58373.31640625,0.0,1579.7188720703125,1.0,279.77899169921875,283.45233154296875,298.4665222167969,302.3248291015625,293.1499938964844,293.1499938964844,280.04998779296875,39011.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410559296607971,1.0,0.0,0.0,3.793173313140869,3.793199300765991,9.600606745152618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8546.2841796875,0.0,1721.7813720703125,1895.4371337890625,0.0,2851.58251953125,0.9372053146362304,1.0,0.0,3.0,1.0,0.0
17748540,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7944428324699402,0.3108235001564026,0.2823424637317657,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8469103574752808,0.3803651034832001,0.36255744099617,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8463749885559082,0.3794454634189605,0.2672544419765472,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8217918276786804,0.3450404107570648,0.3293367922306061,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6841304302215576,0.1964890658855438,0.8991544246673584,284.9802551269531,284.95001220703125,297.1673583984375,295.4320983886719,297.18963623046875,297.2080078125,284.99713134765625,1.0,0.5050419569015503,0.7319215536117554,0.7319215536117554,1.0,1.0,-2.569863557815552,1.1410266160964966,1.4288369417190552,0.5569880604743958,0.9515854120254515,0.9515854120254515,0.0,137.36654663085938,124.0,57546.984375,0.0,1565.798828125,1.0,279.97149658203125,283.5943908691406,298.3930053710937,302.01385498046875,293.1499938964844,293.1499938964844,280.04998779296875,36518.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332780599594116,1.0,0.0,0.0,3.765413999557495,3.76543927192688,9.460601972932636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8720.158203125,0.0,1669.403076171875,1895.4371337890625,0.0,2778.981689453125,0.933622658252716,1.0,0.0,3.0,1.0,0.0
17748600,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8006737232208252,0.3114088177680969,0.282520592212677,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8533757328987122,0.3812821805477142,0.3630882203578949,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8526285290718079,0.3801091611385345,0.2674525082111358,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.827867329120636,0.3459147810935974,0.3298430442810058,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6896067261695862,0.1968170255422592,0.899366557598114,285.042236328125,284.95001220703125,297.1808776855469,295.4342041015625,297.1967163085937,297.2098693847656,285.04119873046875,1.0,0.5025029182434082,0.7310294508934021,0.7310294508934021,1.0,1.0,-2.57181167602539,1.141660451889038,1.430151343345642,0.5572276711463928,1.0,1.0,0.0,133.34539794921875,112.0,57652.40625,0.0,1550.8319091796875,1.0,280.0513610839844,283.6376647949219,298.4008178710937,302.08380126953125,293.1499938964844,293.1499938964844,279.75,33314.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296301960945129,1.0,0.0,0.0,3.843356132507324,3.843381643295288,9.856314591161208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9486.478515625,0.0,1737.959228515625,1895.4371337890625,0.0,2745.003173828125,0.947904646396637,1.0,0.0,3.0,1.0,0.0
17748660,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8082178831100464,0.311778575181961,0.2828071713447571,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8613133430480957,0.3820449113845825,0.3637243509292602,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8603502511978149,0.3805791735649109,0.267736405134201,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8351994156837463,0.3466473519802093,0.3304431140422821,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6963017582893372,0.1970912516117096,0.8999246954917908,284.94219970703125,284.95001220703125,297.19451904296875,295.4364318847656,297.2031555175781,297.2105407714844,284.92333984375,1.0,0.4996930062770843,0.7301951050758362,0.7301951050758362,1.0,1.0,-2.574655055999756,1.142722725868225,1.4319323301315308,0.5577766299247742,0.9647842049598694,0.9647842049598694,0.0,128.78211975097656,112.0,58659.390625,0.0,1534.6690673828125,1.0,279.855224609375,283.5040283203125,298.47723388671875,302.3993835449219,293.1499938964844,293.1499938964844,279.75,34326.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375239372253418,1.0,0.0,0.0,3.8777287006378174,3.87775468826294,1.003340003080666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9338.3193359375,0.0,1788.2947998046875,1895.4371337890625,0.0,2818.590576171875,0.954648733139038,1.0,0.0,3.0,1.0,0.0
17748720,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8153840899467468,0.3116224706172943,0.2826970219612121,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8694807887077332,0.3823683261871338,0.3640275597572326,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8682404160499573,0.3805321753025055,0.2677264213562011,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8426907062530518,0.3469716310501098,0.3307358026504516,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.703063428401947,0.1971267312765121,0.8997039198875427,284.8645935058594,284.95001220703125,297.20831298828125,295.43878173828125,297.20733642578125,297.2071228027344,284.8661804199219,1.0,0.496540367603302,0.7293607592582703,0.7293607592582703,1.0,1.0,-2.5749669075012207,1.142566800117493,1.4324002265930176,0.5577204823493958,0.8911988139152527,0.8911988139152527,0.0,124.21500396728516,100.0,58453.41796875,0.0,1515.044677734375,1.0,279.77899169921875,283.4469909667969,298.4734191894531,302.3372497558594,293.1499938964844,293.1499938964844,279.45001220703125,39039.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412548303604126,1.0,0.0,0.0,3.8048017024993896,3.804827928543091,9.65956019172154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9669.4267578125,0.0,1736.012939453125,1895.4371337890625,0.0,2853.441162109375,0.939459264278412,1.0,0.0,3.0,1.0,0.0
