time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.822885274887085,0.3115659058094024,0.2824345827102661,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.8784666657447815,0.3827441334724426,0.3641774654388428,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.876916229724884,0.3805451989173889,0.2675837576389313,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8509402871131897,0.3473314940929413,0.33087819814682,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.7103106379508972,0.1971724033355713,0.8990145921707153,284.8254699707031,284.95001220703125,297.22222900390625,295.4412536621094,297.2119445800781,297.2042236328125,284.8120422363281,1.0,0.4930977821350097,0.7285264134407043,0.7285264134407043,1.0,1.0,-2.574003219604492,1.141812086105347,1.4321911334991455,0.5572800636291504,0.8374189734458923,0.8374189734458923,0.0,119.46082305908205,100.0,59020.05859375,0.0,1492.8935546875,1.0,279.5647888183594,283.3813781738281,298.4919738769531,302.49969482421875,293.1499938964844,293.1499938964844,279.45001220703125,40615.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470490574836731,1.0,0.0,0.0,3.7203855514526367,3.7204110622406006,9.235686775355134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9406.388671875,0.0,1648.0914306640625,1895.4371337890625,0.0,2907.639892578125,0.9217195510864258,1.0,0.0,3.0,1.0,0.0
17748840,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.8311283588409424,0.3113945722579956,0.2821220457553863,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.88853919506073,0.3830032050609588,0.3642601072788238,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8866595029830933,0.3804204165935516,0.2673826515674591,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.8602590560913086,0.3475733995437622,0.330947607755661,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.717873752117157,0.1971436291933059,0.898082435131073,284.8174133300781,284.95001220703125,297.2362976074219,295.4438171386719,297.2160949707031,297.200439453125,284.8265075683594,1.0,0.4894270598888397,0.7276921272277832,0.7276921272277832,1.0,1.0,-2.572450399398804,1.140770673751831,1.4316797256469729,0.5567057132720947,0.781896710395813,0.781896710395813,0.0,114.5138168334961,88.0,57736.265625,0.0,1469.1314697265625,1.0,279.4831848144531,283.3988647460937,298.46051025390625,302.349853515625,293.1499938964844,293.1499938964844,279.75,48272.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473825454711914,1.0,0.0,0.0,3.5013983249664307,3.501423120498657,8.180433610505133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8501.2431640625,0.0,1462.125,1895.4371337890625,0.0,2910.760986328125,0.8723447918891907,1.0,0.0,3.0,1.0,0.0
17748900,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8412029147148132,0.3118618726730346,0.2820270657539367,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9006763696670532,0.3837772309780121,0.3645085394382477,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8984856605529785,0.3808858096599579,0.2673237323760986,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8716458678245544,0.3482742607593536,0.331156313419342,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7265035510063171,0.1973877996206283,0.89748615026474,284.9911499023437,284.95001220703125,297.25048828125,295.446533203125,297.2228088378906,297.2011108398437,285.001953125,1.0,0.4856351613998413,0.7268577814102173,0.7268577814102173,1.0,1.0,-2.572092294692993,1.1403143405914309,1.4317779541015625,0.5563555359840393,0.8849091529846191,0.8849091529846191,0.0,109.16585540771484,88.0,57760.44921875,0.0,1445.2166748046875,1.0,279.6591491699219,283.5780639648437,298.3814392089844,302.008544921875,293.1499938964844,293.1499938964844,279.75,36712.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364918231964111,1.0,0.0,0.0,3.498510360717773,3.498533010482788,8.166944667209464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8759.798828125,0.0,1376.17724609375,1895.4371337890625,0.0,2808.956787109375,0.8763856887817383,1.0,0.0,3.0,1.0,0.0
17748960,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8544196486473083,0.3126296103000641,0.2824022769927978,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.916914701461792,0.3848316073417663,0.3651717901229858,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9141826033592224,0.3816521763801574,0.2676112651824951,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8862923383712769,0.3492241203784942,0.3317327797412872,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7373133897781372,0.19781394302845,0.8979645371437073,285.0234680175781,284.95001220703125,297.2648620605469,295.44940185546875,297.2311096191406,297.2045593261719,285.0224304199219,1.0,0.48188316822052,0.7260639667510986,0.7260639667510986,1.0,1.0,-2.5749495029449463,1.141398310661316,1.43355131149292,0.5568562150001526,0.9285258650779724,0.9285258650779724,0.0,103.29705810546876,76.0,57843.13671875,0.0,1423.226318359375,1.0,279.74908447265625,283.6023254394531,298.396484375,302.0830078125,293.1499938964844,293.1499938964844,279.45001220703125,33111.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312608003616333,1.0,0.0,0.0,3.589343547821045,3.5893664360046387,8.596533120908134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9499.0791015625,0.0,1445.472900390625,1895.4371337890625,0.0,2760.185791015625,0.8912419676780701,1.0,0.0,3.0,1.0,0.0
17749020,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8697764277458191,0.3131029009819031,0.2827613055706024,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9364944100379944,0.3856721520423889,0.365852028131485,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9333761930465698,0.3821525573730469,0.2678983807563782,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9029881358146667,0.3499756157398224,0.3323203921318054,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7497971653938293,0.1981531828641891,0.8986263275146484,284.92535400390625,284.95001220703125,297.2793884277344,295.452392578125,297.2384338378906,297.2061462402344,284.908203125,1.0,0.4781166911125183,0.72527015209198,0.72527015209198,1.0,1.0,-2.578047037124634,1.1425831317901611,1.435463786125183,0.5574742555618286,0.8775019645690918,0.8775019645690918,0.0,97.40384674072266,76.0,58728.32421875,0.0,1401.3878173828125,1.0,279.56756591796875,283.4754943847656,298.47967529296875,302.40399169921875,293.1499938964844,293.1499938964844,279.45001220703125,34926.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380840420722961,1.0,0.0,0.0,3.622319459915161,3.622343063354492,8.755214366829023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9381.24609375,0.0,1494.6187744140625,1895.4371337890625,0.0,2823.819580078125,0.896677553653717,1.0,0.0,3.0,1.0,0.0
17749080,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8859987854957581,0.3130841255187988,0.2827173471450805,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9561287760734558,0.3861019313335418,0.3661982119083404,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.952828049659729,0.3821743428707123,0.2678902149200439,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9218102097511292,0.3503465950489044,0.3326004445552826,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7632396817207336,0.198268175125122,0.8985294699668884,284.8700866699219,284.95001220703125,297.2940979003906,295.4555358886719,297.24365234375,297.203857421875,284.8743896484375,1.0,0.4742106199264526,0.7244763374328613,0.7244763374328613,1.0,1.0,-2.578625440597534,1.142558217048645,1.4360672235488892,0.5574781894683838,0.8165345788002014,0.8165345788002014,0.0,91.8285903930664,79.0,58104.3359375,0.0,1377.6356201171875,1.0,279.4842834472656,283.4408874511719,298.4823303222656,302.345947265625,293.1499938964844,293.1499938964844,279.75,41658.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413625955581665,1.0,0.0,0.0,3.49979829788208,3.499821901321411,8.172959269359126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8571.2822265625,0.0,1412.9864501953125,1895.4371337890625,0.0,2854.44873046875,0.8710590600967407,1.0,0.0,3.0,1.0,0.0
17749140,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8972317576408386,0.3134190142154693,0.2826955914497375,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9686181545257568,0.38680300116539,0.3665628135204315,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9652076363563538,0.3825142085552215,0.2678892314434051,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9354237914085388,0.3509587049484253,0.3328984081745147,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7727190852165222,0.1985114514827728,0.8986011147499084,284.99835205078125,284.95001220703125,297.3089599609375,295.4588317871094,297.250244140625,297.2037658691406,285.0116882324219,1.0,0.4721844494342804,0.7236825227737427,0.7236825227737427,1.0,1.0,-2.579475164413452,1.1426825523376465,1.4367927312850952,0.5574467778205872,0.8948580622673035,0.8948580622673035,0.0,88.41594696044922,79.0,57772.16015625,0.0,1363.7337646484375,1.0,279.6597595214844,283.5840759277344,298.4145202636719,302.04425048828125,293.1499938964844,293.1499938964844,279.75,35793.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332720994949341,1.0,0.0,0.0,3.4934303760528564,3.493452787399292,8.143244372149638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8766.8681640625,0.0,1364.3746337890625,1895.4371337890625,0.0,2778.92626953125,0.8732937574386597,1.0,0.0,3.0,1.0,0.0
17749200,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9071661829948424,0.3141250610351562,0.2831017076969147,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9785221219062804,0.3878232538700104,0.3673000931739807,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9750967025756836,0.3832172453403473,0.2682024836540222,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.946948766708374,0.3518604040145874,0.3335354924201965,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7810108065605164,0.1989352107048034,0.8996745347976685,285.0440368652344,284.95001220703125,297.3240051269531,295.4623107910156,297.258544921875,297.2066650390625,285.0408020019531,1.0,0.4710051715373993,0.722888708114624,0.722888708114624,1.0,1.0,-2.5832762718200684,1.144211769104004,1.439064621925354,0.5581642985343933,0.9542803764343262,0.9542803764343262,0.0,85.90029907226562,82.0,58070.47265625,0.0,1357.5587158203125,1.0,279.74822998046875,283.6139221191406,298.4261474609375,302.12030029296875,293.1499938964844,293.1499938964844,279.45001220703125,31581.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294652104377747,1.0,0.0,0.0,3.595682382583618,3.595705032348633,8.626923317933688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9540.3857421875,0.0,1441.0030517578125,1895.4371337890625,0.0,2743.468017578125,0.8927786350250244,1.0,0.0,3.0,1.0,0.0
17749260,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9150340557098388,0.3144896328449249,0.283547580242157,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9853436946868896,0.3885827660560608,0.3680968284606933,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9818819761276244,0.383613109588623,0.2685578465461731,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9552223086357116,0.3525249361991882,0.3342299163341522,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.787224531173706,0.1992328912019729,0.9010393023490906,284.926513671875,284.95001220703125,297.3392639160156,295.4659423828125,297.2656555175781,297.2073974609375,284.9089050292969,1.0,0.4704939424991607,0.7220355868339539,0.7220355868339539,1.0,1.0,-2.58767318725586,1.1459884643554688,1.441684603691101,0.559079110622406,0.8930826783180237,0.8930826783180237,0.0,84.25591278076172,82.0,58986.53125,0.0,1355.968505859375,1.0,279.5666198730469,283.46905517578125,298.506591796875,302.44757080078125,293.1499938964844,293.1499938964844,279.45001220703125,34054.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374722003936768,1.0,0.0,0.0,3.6440160274505615,3.6440396308898926,8.8604105030754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9419.5400390625,0.0,1511.986083984375,1895.4371337890625,0.0,2818.107421875,0.9009232521057128,1.0,0.0,3.0,1.0,0.0
17749320,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9179122447967528,0.3143468201160431,0.2835811078548431,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.987894594669342,0.3889123797416687,0.368549644947052,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9842358827590942,0.3835192918777466,0.2686145901679992,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9583671689033508,0.3527931869029999,0.3346128761768341,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.789585530757904,0.1992811262607574,0.901618242263794,284.8689270019531,284.95001220703125,297.35467529296875,295.4697265625,297.2706604003906,297.2040710449219,284.872802734375,1.0,0.4703596234321594,0.7211824655532837,0.7211824655532837,1.0,1.0,-2.589486598968506,1.1465239524841309,1.4429625272750854,0.5593604445457458,0.830436646938324,0.830436646938324,0.0,83.67163848876953,100.0,58530.5,0.0,1355.7237548828125,1.0,279.4838562011719,283.43170166015625,298.50555419921875,302.3883361816406,293.1499938964844,293.1499938964844,279.75,40514.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414340019226074,1.0,0.0,0.0,3.5352706909179688,3.535294532775879,8.339474106833222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8621.8466796875,0.0,1441.9483642578125,1895.4371337890625,0.0,2855.115966796875,0.8790395855903625,1.0,0.0,3.0,1.0,0.0
17749380,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9093456864356996,0.3145431280136108,0.2836489081382751,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9812509417533876,0.3894971013069153,0.3690300583839416,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9770462512969972,0.383731871843338,0.2686902582645416,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9501537680625916,0.3532894551753998,0.3350256383419037,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7830533385276794,0.1994363367557525,0.902375340461731,284.9903869628906,284.95001220703125,297.3703308105469,295.4737243652344,297.27691650390625,297.2028503417969,285.0044860839844,1.0,0.4725125730037689,0.7203293442726135,0.7203293442726135,1.0,1.0,-2.591636657714844,1.147239089012146,1.4443975687026978,0.5596221685409546,0.9015350937843324,0.9015350937843324,0.0,85.80342102050781,100.0,58087.3828125,0.0,1367.9150390625,1.0,279.6605529785156,283.5695495605469,298.4360656738281,302.08740234375,293.1499938964844,293.1499938964844,279.75,35842.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338897228240967,1.0,0.0,0.0,3.5253493785858154,3.52537202835083,8.292731195069791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8804.6455078125,0.0,1397.71875,1895.4371337890625,0.0,2784.68408203125,0.8801226019859314,1.0,0.0,3.0,1.0,0.0
17749440,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8979769349098206,0.3151386082172394,0.2841656506061554,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.970610499382019,0.390424907207489,0.3699027895927429,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9657694101333618,0.3843357264995575,0.2690974771976471,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9375550746917723,0.3540951609611511,0.3357968926429748,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.773607075214386,0.1997717320919037,0.904163420200348,285.04052734375,284.95001220703125,297.3861694335937,295.4779052734375,297.2850646972656,297.204833984375,285.03839111328125,1.0,0.4758258461952209,0.7194761633872986,0.7194761633872986,1.0,1.0,-2.596865653991699,1.1494194269180298,1.447446346282959,0.5606589913368225,0.9619802236557008,0.9619802236557008,0.0,89.27100372314453,118.0,58397.22265625,0.0,1390.0416259765625,1.0,279.7488098144531,283.6037902832031,298.44598388671875,302.1620788574219,293.1499938964844,293.1499938964844,279.45001220703125,31717.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303940296173096,1.0,0.0,0.0,3.625097751617432,3.625120878219605,8.768650445745152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9588.3818359375,0.0,1473.8162841796875,1895.4371337890625,0.0,2752.11376953125,0.899490237236023,1.0,0.0,3.0,1.0,0.0
17749500,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8842266201972961,0.3154120743274688,0.2847573459148407,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.956001341342926,0.3911086022853851,0.3708687722682953,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.950469136238098,0.3846538960933685,0.269574761390686,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9214787483215332,0.3546781241893768,0.3366559147834778,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7621225714683533,0.1999819725751876,0.906310260295868,284.9258728027344,284.95001220703125,297.4022216796875,295.4822692871094,297.2921142578125,297.2048034667969,284.9083557128906,1.0,0.4800489544868469,0.7186230421066284,0.7186230421066284,1.0,1.0,-2.6029248237609863,1.1519774198532104,1.4509475231170654,0.5619718432426453,0.9024130702018738,0.9024130702018738,0.0,93.9569091796875,118.0,59376.984375,0.0,1418.74755859375,1.0,279.56512451171875,283.4593505859375,298.5252990722656,302.49053955078125,293.1499938964844,293.1499938964844,279.45001220703125,33982.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385354280471802,1.0,0.0,0.0,3.675701856613159,3.675725698471069,9.015168416226516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9470.5009765625,0.0,1546.753173828125,1895.4371337890625,0.0,2828.03466796875,0.9080610871315002,1.0,0.0,3.0,1.0,0.0
17749560,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8678222894668579,0.3151796758174896,0.2849552035331726,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9368199110031128,0.3913630843162536,0.3715087473392486,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.930666208267212,0.384487509727478,0.269769936800003,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9030490517616272,0.354866087436676,0.3372207581996918,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7487477660179138,0.1999381780624389,0.9077127575874328,284.8748474121094,284.95001220703125,297.4184875488281,295.48681640625,297.297119140625,297.2008361816406,284.88116455078125,1.0,0.4848271906375885,0.7177075147628784,0.7177075147628784,1.0,1.0,-2.606534957885742,1.153338074684143,1.4531968832015991,0.5626679062843323,0.8449170589447021,0.8449170589447021,0.0,99.99131774902344,136.0,59081.4296875,0.0,1450.317138671875,1.0,279.482666015625,283.4316711425781,298.52392578125,302.4280700683594,293.1499938964844,293.1499938964844,279.75,39677.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842528760433197,1.0,0.0,0.0,3.566843748092652,3.566867589950561,8.489096217090264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8680.0126953125,0.0,1469.49755859375,1895.4371337890625,0.0,2865.3505859375,0.8879693746566772,1.0,0.0,3.0,1.0,0.0
17749620,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8519313931465149,0.3152577579021454,0.2851074934005737,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9170047640800476,0.3918493688106537,0.3720936775207519,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.910785675048828,0.3846019506454468,0.2699244320392608,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8861129283905029,0.3552615344524383,0.3377343714237213,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7358483076095581,0.1999855190515518,0.9088985323905944,284.9848937988281,284.95001220703125,297.4349975585937,295.4915771484375,297.30328369140625,297.1987609863281,284.9999694824219,1.0,0.4900346994400024,0.7167919874191284,0.7167919874191284,1.0,1.0,-2.609645366668701,1.1544724702835083,1.4551728963851929,0.563154399394989,0.9080702066421508,0.9080702066421508,0.0,106.78561401367188,136.0,58511.93359375,0.0,1484.6859130859375,1.0,279.6627197265625,283.55548095703125,298.4559631347656,302.134765625,293.1499938964844,293.1499938964844,279.75,35954.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835210919380188,1.0,0.0,0.0,3.564382076263428,3.5644052028656006,8.477383062199806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8855.421875,0.0,1439.6513671875,1895.4371337890625,0.0,2797.005126953125,0.8884457349777222,1.0,0.0,3.0,1.0,0.0
17749680,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8384464979171753,0.3157516121864319,0.2856521606445312,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9006370306015015,0.3926923274993896,0.3730143010616302,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8948265910148621,0.3851208090782165,0.2703664600849151,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8713201284408569,0.3559774756431579,0.3385506272315979,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7246171832084656,0.2002177238464355,0.9108628034591676,285.0426025390625,284.95001220703125,297.4517517089844,295.4965515136719,297.3114013671875,297.20001220703125,285.0409545898437,1.0,0.4956901967525482,0.7158764004707336,0.7158764004707336,1.0,1.0,-2.615273714065552,1.1568070650100708,1.458466649055481,0.5642529726028442,0.9730880856513976,0.9730880856513976,0.0,113.81572723388672,154.0,58846.57421875,0.0,1523.6138916015625,1.0,279.7493591308594,283.5964660644531,298.4660949707031,302.2094116210937,293.1499938964844,293.1499938964844,279.45001220703125,31790.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831843376159668,1.0,0.0,0.0,3.65955662727356,3.659579992294312,8.936145263760409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9652.513671875,0.0,1512.2462158203125,1895.4371337890625,0.0,2765.6123046875,0.9074800610542296,1.0,0.0,3.0,1.0,0.0
17749740,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8260710835456848,0.3159434497356415,0.2862697839736938,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8861700892448425,0.3933068513870239,0.3740209937095642,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.880246102809906,0.3853718638420105,0.2708745896816253,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8577483296394348,0.3564848005771637,0.339444488286972,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7137725949287415,0.200335144996643,0.9130992293357848,284.9264831542969,284.95001220703125,297.4687194824219,295.5017395019531,297.3185729980469,297.199462890625,284.9089660644531,1.0,0.5016695857048035,0.7149608731269836,0.7149608731269836,1.0,1.0,-2.6215999126434326,1.1594558954238892,1.4621440172195437,0.5655918717384338,0.9132112860679626,0.9132112860679626,0.0,121.29932403564452,154.0,59844.09765625,0.0,1565.691162109375,1.0,279.5633850097656,283.44940185546875,298.5455322265625,302.54034423828125,293.1499938964844,293.1499938964844,279.45001220703125,33927.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400272130966187,1.0,0.0,0.0,3.712358236312866,3.712382555007935,9.1958747816534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9531.54296875,0.0,1587.887939453125,1895.4371337890625,0.0,2841.96923828125,0.9163312911987304,1.0,0.0,3.0,1.0,0.0
17749800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8132472634315491,0.3156090080738067,0.286467581987381,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8716418147087097,0.3934728801250458,0.3746734857559204,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8656381964683533,0.3851184248924255,0.2710801959037781,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.844360888004303,0.3565807938575744,0.3400171995162964,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7017868757247925,0.2001922726631164,0.9144852757453918,284.8668212890625,284.95001220703125,297.4859619140625,295.5071716308594,297.3236389160156,297.19488525390625,284.8706359863281,1.0,0.5077405571937561,0.7140453457832336,0.7140453457832336,1.0,1.0,-2.625227689743042,1.160810112953186,1.464417576789856,0.5662756562232971,0.8488013744354248,0.8488013744354248,0.0,129.5440673828125,157.0,59514.71875,0.0,1607.598388671875,1.0,279.4823608398437,283.4092712402344,298.544677734375,302.48297119140625,293.1499938964844,293.1499938964844,279.75,39908.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440645933151245,1.0,0.0,0.0,3.614953994750977,3.614978313446045,8.719645734345249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8729.7958984375,0.0,1523.4908447265625,1895.4371337890625,0.0,2879.71337890625,0.8969119191169739,1.0,0.0,3.0,1.0,0.0
17749860,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.803821325302124,0.3156099617481231,0.2865132391452789,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8618413209915161,0.393888920545578,0.3751570582389831,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8557382822036743,0.3851661384105682,0.2711610496044159,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8353740572929382,0.356901466846466,0.3404261469841003,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.6932545900344849,0.2001533508300781,0.915140688419342,284.9871520996094,284.95001220703125,297.5034484863281,295.5128173828125,297.3299865722656,297.1924133300781,285.0018005371094,1.0,0.5119244456291199,0.7130926251411438,0.7130926251411438,1.0,1.0,-2.627239227294922,1.161391258239746,1.4658479690551758,0.5664723515510559,0.9175257086753844,0.9175257086753844,0.0,135.7815704345703,157.0,58959.5859375,0.0,1638.34765625,1.0,279.66424560546875,283.5475158691406,298.4768981933594,302.1828308105469,293.1499938964844,293.1499938964844,279.75,35960.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366934061050415,1.0,0.0,0.0,3.601586103439331,3.601609706878662,8.65527624682727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8913.5087890625,0.0,1479.6754150390625,1895.4371337890625,0.0,2810.837646484375,0.8969773054122925,1.0,0.0,3.0,1.0,0.0
17749920,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7974790930747986,0.3160671889781952,0.2869287431240082,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.855504035949707,0.3946945369243622,0.375943511724472,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8493070006370544,0.3856533467769623,0.2715077102184295,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.829521656036377,0.3575742542743683,0.341102659702301,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.687542736530304,0.2003269642591476,0.9163691997528076,285.0412292480469,284.95001220703125,297.52117919921875,295.5186767578125,297.3384704589844,297.1935729980469,285.0393981933594,1.0,0.5155342221260071,0.712139904499054,0.712139904499054,1.0,1.0,-2.631385087966919,1.162991642951965,1.4683934450149536,0.5671643614768982,0.9802083969116212,0.9802083969116212,0.0,140.49554443359375,145.0,59231.6171875,0.0,1665.3515625,1.0,279.74981689453125,283.58544921875,298.488037109375,302.2588195800781,293.1499938964844,293.1499938964844,279.45001220703125,32015.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333160281181335,1.0,0.0,0.0,3.694798231124878,3.694821834564209,9.109084544434154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9711.833984375,0.0,1553.4013671875,1895.4371337890625,0.0,2779.33544921875,0.915209174156189,1.0,0.0,3.0,1.0,0.0
17749980,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7957143187522888,0.3162432312965393,0.2873045206069946,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8538968563079834,0.3952850997447967,0.3766921162605285,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8475160002708435,0.3858889639377594,0.2718299329280853,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8279990553855896,0.3580536246299743,0.3417339026927948,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.6858921647071838,0.2004066556692123,0.9173033833503724,284.9248352050781,284.95001220703125,297.5391845703125,295.5248107910156,297.3461608886719,297.193115234375,284.9071044921875,1.0,0.5167152285575867,0.7111871242523193,0.7111871242523193,1.0,1.0,-2.635009765625,1.1643215417861938,1.4706881046295166,0.5678107738494873,0.919819176197052,0.919819176197052,0.0,142.1182403564453,145.0,60211.5859375,0.0,1677.8001708984375,1.0,279.561767578125,283.43865966796875,298.5674133300781,302.58758544921875,293.1499938964844,293.1499938964844,279.45001220703125,34060.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413427472114563,1.0,0.0,0.0,3.7438948154449454,3.7439193725585938,9.352776828563948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9580.8388671875,0.0,1625.2764892578125,1895.4371337890625,0.0,2854.262939453125,0.9235588312149048,1.0,0.0,3.0,1.0,0.0
17750040,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7955332398414612,0.3159199655056,0.2871986031532287,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8540515899658203,0.3954459130764007,0.3770130574703216,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.847403883934021,0.3856411874294281,0.2717975974082947,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8281023502349854,0.3581414222717285,0.3419717848300934,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.6857592463493347,0.2002542167901992,0.9170742034912108,284.8618469238281,284.95001220703125,297.5574645996094,295.5311584472656,297.3518371582031,297.1888732910156,284.8652648925781,1.0,0.5166361927986145,0.7102344036102295,0.7102344036102295,1.0,1.0,-2.6352460384368896,1.1640337705612185,1.4712121486663818,0.5676113367080688,0.8521572947502136,0.8521572947502136,0.0,142.18960571289062,133.0,59825.359375,0.0,1678.4559326171875,1.0,279.48175048828125,283.3962097167969,298.56658935546875,302.5266418457031,293.1499938964844,293.1499938964844,279.75,40062.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845118522644043,1.0,0.0,0.0,3.645676612854004,3.6457011699676514,8.868487384461332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8764.9384765625,0.0,1558.7203369140625,1895.4371337890625,0.0,2889.57275390625,0.903693914413452,1.0,0.0,3.0,1.0,0.0
17750100,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7971173524856567,0.3159640431404114,0.2869892418384552,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8560155034065247,0.3958836793899536,0.3772103786468506,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8490562438964844,0.3857218325138092,0.2716745734214782,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8298729658126831,0.3584811687469482,0.342091828584671,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6871663331985474,0.2002375572919845,0.916365921497345,284.98370361328125,284.95001220703125,297.5760192871094,295.53778076171875,297.3589782714844,297.1869812011719,284.99835205078125,1.0,0.5155655145645142,0.7092816829681396,0.7092816829681396,1.0,1.0,-2.634374618530273,1.163234829902649,1.471139669418335,0.567040205001831,0.9202346205711364,0.9202346205711364,0.0,140.90460205078125,133.0,59186.97265625,0.0,1671.4437255859375,1.0,279.6653747558594,283.5380249023437,298.49920654296875,302.2210693359375,293.1499938964844,293.1499938964844,279.75,36212.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374481797218323,1.0,0.0,0.0,3.625512838363648,3.6255364418029785,8.770657586865127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8945.037109375,0.0,1507.67578125,1895.4371337890625,0.0,2817.883056640625,0.9024916291236876,1.0,0.0,3.0,1.0,0.0
17750160,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8013206720352173,0.3164665997028351,0.2871715724468231,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8605457544326782,0.3967143297195434,0.3777316808700561,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8532572388648987,0.3862435817718506,0.2718326151371002,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8339890241622925,0.3591791987419128,0.3425017893314361,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6907745003700256,0.2004488855600357,0.9163611531257628,285.02978515625,284.95001220703125,297.5948791503906,295.5446472167969,297.3682861328125,297.1888122558594,285.0282287597656,1.0,0.5138723254203796,0.7083829641342163,0.7083829641342163,1.0,1.0,-2.635892629623413,1.1635940074920654,1.4722986221313477,0.5670657157897949,0.9745191931724548,0.9745191931724548,0.0,138.18638610839844,121.0,59366.07421875,0.0,1661.400390625,1.0,279.7505798339844,283.5690612792969,298.5116271972656,302.2977600097656,293.1499938964844,293.1499938964844,279.45001220703125,32652.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339060544967651,1.0,0.0,0.0,3.7185251712799072,3.718549251556397,9.226452561961196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9736.3857421875,0.0,1585.234130859375,1895.4371337890625,0.0,2784.836181640625,0.9198331236839294,1.0,0.0,3.0,1.0,0.0
17750220,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8069978952407837,0.3167256116867065,0.2874111533164978,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8666729927062988,0.3973619043827057,0.3783149719238281,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8590191602706909,0.3865496814250946,0.2720405757427215,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.839544415473938,0.3597149848937988,0.3429678678512573,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.6957244873046875,0.2005929499864578,0.9165619015693665,284.9224548339844,284.95001220703125,297.614013671875,295.5517883300781,297.376953125,297.1893005371094,284.90484619140625,1.0,0.5116965174674988,0.707484245300293,0.707484245300293,1.0,1.0,-2.637935161590576,1.1641874313354492,1.4737476110458374,0.5672852993011475,0.918307363986969,0.918307363986969,0.0,134.64830017089844,121.0,60346.1015625,0.0,1648.3984375,1.0,279.5610046386719,283.4317321777344,298.5910949707031,302.6210632324219,293.1499938964844,293.1499938964844,279.45001220703125,34424.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415502905845642,1.0,0.0,0.0,3.757801771163941,3.757826566696167,9.422388984603458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9601.3193359375,0.0,1644.305419921875,1895.4371337890625,0.0,2856.203125,0.9269636273384094,1.0,0.0,3.0,1.0,0.0
17750280,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.812594473361969,0.3164920210838318,0.287241667509079,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.873139500617981,0.3975890576839447,0.3785451054573059,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8650683760643005,0.3863826096057892,0.2719511389732361,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8454049825668335,0.3598687350749969,0.3431143462657928,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7008932828903198,0.2005156874656677,0.9159356951713562,284.8613586425781,284.95001220703125,297.6334533691406,295.5592041015625,297.3836364746094,297.18603515625,284.8648376464844,1.0,0.5090150833129883,0.7065855264663696,0.7065855264663696,1.0,1.0,-2.637329339981079,1.163512945175171,1.4738165140151978,0.5668663382530212,0.8514127731323242,0.8514127731323242,0.0,130.86904907226562,109.0,59919.796875,0.0,1630.5479736328125,1.0,279.4815368652344,283.3915100097656,298.59130859375,302.5584411621094,293.1499938964844,293.1499938964844,279.75,40390.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449835777282715,1.0,0.0,0.0,3.6554248332977295,3.655449628829956,8.915978355616971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8778.357421875,0.0,1572.1102294921875,1895.4371337890625,0.0,2888.310546875,0.9059221148490906,1.0,0.0,3.0,1.0,0.0
17750340,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8189083933830261,0.3166193962097168,0.286999374628067,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8807278275489807,0.398093044757843,0.3786886036396026,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8722193837165833,0.3865417838096618,0.2717976868152618,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.852314829826355,0.3602748215198517,0.3431805670261383,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7068878412246704,0.2005750387907028,0.9150164127349854,284.985595703125,284.95001220703125,297.6531677246094,295.56689453125,297.39178466796875,297.18505859375,285.0002136230469,1.0,0.5059487223625183,0.7056868076324463,0.7056868076324463,1.0,1.0,-2.635998487472534,1.1625089645385742,1.4734894037246704,0.5661763548851013,0.921432077884674,0.921432077884674,0.0,126.63057708740234,109.0,59285.67578125,0.0,1609.6290283203125,1.0,279.66571044921875,283.5357971191406,298.5255432128906,302.2528686523437,293.1499938964844,293.1499938964844,279.75,36304.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370624780654907,1.0,0.0,0.0,3.6341519355773926,3.634175777435303,8.812506848698831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8962.1376953125,0.0,1517.8779296875,1895.4371337890625,0.0,2814.28271484375,0.904534101486206,1.0,0.0,3.0,1.0,0.0
17750400,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.827267587184906,0.3172132670879364,0.2871759533882141,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.890803873538971,0.3990014195442199,0.3791889250278473,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.881883442401886,0.387152224779129,0.2719484567642212,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.861590564250946,0.3610489964485168,0.3435689210891723,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7145969867706299,0.2008660286664962,0.9149375557899476,285.0367126464844,284.95001220703125,297.6732482910156,295.5748596191406,297.40216064453125,297.18780517578125,285.03466796875,1.0,0.5027281045913696,0.704788088798523,0.704788088798523,1.0,1.0,-2.637360095977783,1.162785887718201,1.4745742082595823,0.5661386847496033,0.9813021421432496,0.9813021421432496,0.0,121.64522552490234,97.0,59488.65234375,0.0,1589.1322021484375,1.0,279.75018310546875,283.5711669921875,298.53985595703125,302.33038330078125,293.1499938964844,293.1499938964844,279.45001220703125,32420.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333000540733337,1.0,0.0,0.0,3.7244856357574463,3.724509716033936,9.25605434076715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9759.7412109375,0.0,1590.2998046875,1895.4371337890625,0.0,2779.186767578125,0.9216800332069396,1.0,0.0,3.0,1.0,0.0
17750460,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8368917107582092,0.3175243735313415,0.2874157130718231,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9024524688720704,0.3996962308883667,0.3797639608383178,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.893145740032196,0.3875120282173157,0.2721562683582306,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8724860548973083,0.3616326451301574,0.3440261483192444,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.7229539155960083,0.2010723352432251,0.9151365756988524,284.9238586425781,284.95001220703125,297.693603515625,295.5831298828125,297.41168212890625,297.1889038085937,284.90625,1.0,0.4993763267993927,0.7039229869842529,0.7039229869842529,1.0,1.0,-2.639379978179932,1.163370966911316,1.4760090112686155,0.5663468241691589,0.9225070476531982,0.9225070476531982,0.0,116.3770751953125,97.0,60457.77734375,0.0,1568.2513427734375,1.0,279.5605163574219,283.4288330078125,298.6214599609375,302.6577453613281,293.1499938964844,293.1499938964844,279.45001220703125,34328.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409063816070557,1.0,0.0,0.0,3.767125844955444,3.76715087890625,9.469205792811408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9621.6298828125,0.0,1654.5167236328125,1895.4371337890625,0.0,2850.18505859375,0.9290051460266112,1.0,0.0,3.0,1.0,0.0
17750520,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8465750217437744,0.3173249959945678,0.2872351408004761,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9148778319358826,0.3999528288841247,0.3799780905246734,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9044843912124634,0.3873822093009949,0.2720597982406616,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8836305737495422,0.3618192076683044,0.3441585004329681,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7311201095581055,0.2010460942983627,0.9145190119743348,284.8616638183594,284.95001220703125,297.7143249511719,295.5916748046875,297.4191589355469,297.1860656738281,284.8650817871094,1.0,0.4957802891731262,0.7030578851699829,0.7030578851699829,1.0,1.0,-2.6387267112731934,1.1626784801483154,1.476048231124878,0.5659112930297852,0.855239987373352,0.855239987373352,0.0,111.29916381835938,85.0,60065.2578125,0.0,1544.5029296875,1.0,279.4813232421875,283.3873596191406,298.6232604980469,302.5975341796875,293.1499938964844,293.1499938964844,279.75,40195.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443078994750977,1.0,0.0,0.0,3.668155431747437,3.668180465698242,8.978189498520806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8799.3583984375,0.0,1585.0091552734375,1895.4371337890625,0.0,2881.9892578125,0.9087610244750975,1.0,0.0,3.0,1.0,0.0
17750580,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8576096892356873,0.3174760937690735,0.2869817316532135,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9295971393585204,0.4004766345024109,0.3801055252552032,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9181106686592102,0.3875689506530761,0.2719001173973083,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8961531519889832,0.362249881029129,0.3442127108573913,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7402129769325256,0.2011473327875137,0.9136244654655457,284.9851989746094,284.95001220703125,297.7353515625,295.6005249023437,297.4280090332031,297.18536376953125,284.9999694824219,1.0,0.4919979274272918,0.7021927237510681,0.7021927237510681,1.0,1.0,-2.6373708248138428,1.1616677045822144,1.4757030010223389,0.5652108192443848,0.9245632290840148,0.9245632290840148,0.0,106.079833984375,85.0,59414.51953125,0.0,1519.1727294921875,1.0,279.66632080078125,283.5313415527344,298.5590515136719,302.2938537597656,293.1499938964844,293.1499938964844,279.75,36292.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363922238349915,1.0,0.0,0.0,3.646684408187866,3.646708488464356,8.873391834640643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8983.83203125,0.0,1531.668212890625,1895.4371337890625,0.0,2808.027099609375,0.9072772264480592,1.0,0.0,3.0,1.0,0.0
