time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8721859455108643,0.3180959522724151,0.2871521115303039,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.948055624961853,0.4014079570770263,0.3805960118770599,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.936340630054474,0.3882093429565429,0.2720487117767334,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9125438332557678,0.3630504012107849,0.3445951342582702,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7520458698272705,0.2014763355255127,0.9135828614234924,285.0374450683594,284.95001220703125,297.7567138671875,295.6097106933594,297.4390563964844,297.1883850097656,285.0354919433594,1.0,0.4882154762744903,0.7013276219367981,0.7013276219367981,1.0,1.0,-2.6387481689453125,1.1619563102722168,1.4767918586730957,0.5651710629463196,0.98530775308609,0.98530775308609,0.0,100.34114837646484,73.0,59620.49609375,0.0,1495.2508544921875,1.0,279.75030517578125,283.5675964355469,298.5746765136719,302.3731994628906,293.1499938964844,293.1499938964844,279.45001220703125,32437.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326371312141418,1.0,0.0,0.0,3.736286401748657,3.7363107204437256,9.314801445725608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9786.0927734375,0.0,1604.019287109375,1895.4371337890625,0.0,2773.008544921875,0.9243319034576416,1.0,0.0,3.0,1.0,0.0
17750700,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8895481824874878,0.318431556224823,0.2873930931091308,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9678345322608948,0.40212482213974,0.3811699151992798,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9567627310752868,0.3885994255542755,0.2722606658935547,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9333727359771729,0.3636596202850342,0.3450540900230407,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.7663329243659973,0.2017166763544082,0.9138346910476683,284.9246520996094,284.95001220703125,297.7784423828125,295.6191711425781,297.4493103027344,297.1897277832031,284.9070129394531,1.0,0.4844217896461487,0.7004624605178833,0.7004624605178833,1.0,1.0,-2.640838384628296,1.1625654697418213,1.4782729148864746,0.5653782486915588,0.9268434643745422,0.9268434643745422,0.0,94.4926528930664,73.0,60604.15234375,0.0,1471.769287109375,1.0,279.5599670410156,283.4249572753906,298.65740966796875,302.7024841308594,293.1499938964844,293.1499938964844,279.45001220703125,34295.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402325510978699,1.0,0.0,0.0,3.779420375823975,3.77944540977478,9.531114528726904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9647.4814453125,0.0,1668.7689208984375,1895.4371337890625,0.0,2843.88818359375,0.9317917823791504,1.0,0.0,3.0,1.0,0.0
17750760,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9079058170318604,0.3182568848133087,0.2872177958488464,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9857928156852722,0.4023986756801605,0.3813848197460174,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.97585791349411,0.3885053694248199,0.2721738815307617,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9546858072280884,0.3638747036457062,0.3451938927173614,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7817649841308594,0.2017236202955246,0.9132837653160096,284.8636169433594,284.95001220703125,297.8005065917969,295.62896728515625,297.4574890136719,297.1871337890625,284.8664855957031,1.0,0.4804724752902984,0.6995961666107178,0.6995961666107178,1.0,1.0,-2.64029312133789,1.1619147062301636,1.4783782958984375,0.5649505853652954,0.8610857129096985,0.8610857129096985,0.0,88.97525787353516,91.0,60269.4296875,0.0,1446.1990966796875,1.0,279.4809265136719,283.3838806152344,298.6603088378906,302.6437072753906,293.1499938964844,293.1499938964844,279.75,39853.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435801863670349,1.0,0.0,0.0,3.684204339981079,3.6842293739318848,9.056923317984912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8828.34375,0.0,1600.6614990234375,1895.4371337890625,0.0,2875.1826171875,0.9124755859375,1.0,0.0,3.0,1.0,0.0
17750820,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9121607542037964,0.3184038996696472,0.2871273756027221,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.989512026309967,0.402917206287384,0.3816790282726288,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9796884059906006,0.3887113332748413,0.2721523642539978,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.959329068660736,0.3643215894699096,0.3454301953315735,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7852354049682617,0.2018437832593917,0.9132725596427916,284.98541259765625,284.95001220703125,297.8229064941406,295.6390686035156,297.4669494628906,297.1864929199219,285.00079345703125,1.0,0.4803539514541626,0.6987298130989075,0.6987298130989075,1.0,1.0,-2.640775442123413,1.161774516105652,1.4790009260177612,0.5646520853042603,0.9290679693222046,0.9290679693222046,0.0,87.87643432617188,91.0,59601.64453125,0.0,1441.90576171875,1.0,279.6670837402344,283.5271911621094,298.5977783203125,302.3427734375,293.1499938964844,293.1499938964844,279.75,36273.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357079029083252,1.0,0.0,0.0,3.662309408187866,3.662333726882935,8.949594985097065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9012.8017578125,0.0,1548.9635009765625,1895.4371337890625,0.0,2801.6416015625,0.9107224941253662,1.0,0.0,3.0,1.0,0.0
17750880,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9089812636375428,0.3189926743507385,0.2875338792800903,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9871233701705932,0.4038232862949371,0.3824204504489898,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9768691062927246,0.3893604576587677,0.2725063562393188,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9563060998916626,0.3651292622089386,0.3460886478424072,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.782699704170227,0.2021692097187042,0.9145238995552064,285.039794921875,284.95001220703125,297.845703125,295.6495056152344,297.4785461425781,297.1893310546875,285.0382385253906,1.0,0.4818560779094696,0.6978634595870972,0.6978634595870972,1.0,1.0,-2.644868850708008,1.1633418798446655,1.4815270900726318,0.5652629137039185,0.9915477633476256,0.9915477633476256,0.0,88.94349670410156,109.0,59857.55859375,0.0,1452.2177734375,1.0,279.7505187988281,283.5642395019531,298.6153259277344,302.4273681640625,293.1499938964844,293.1499938964844,279.45001220703125,32483.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320679664611816,1.0,0.0,0.0,3.753860473632813,3.753884792327881,9.40263419124676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9826.64453125,0.0,1624.7603759765625,1895.4371337890625,0.0,2767.70458984375,0.9280524849891664,1.0,0.0,3.0,1.0,0.0
17750940,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9002507328987122,0.3192731440067291,0.2880558371543884,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9795163869857788,0.4044948816299438,0.3832976818084717,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9683587551116944,0.3897511661052704,0.2729699909687042,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9469473361968994,0.3657362461090088,0.346886396408081,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.775468647480011,0.2023820877075195,0.916303813457489,284.9308776855469,284.95001220703125,297.8688659667969,295.6603088378906,297.4892578125,297.1903381347656,284.91339111328125,1.0,0.4846664667129516,0.6969971060752869,0.6969971060752869,1.0,1.0,-2.6502063274383545,1.1654797792434692,1.4847265481948853,0.5662564039230347,0.9373066425323486,0.9373066425323486,0.0,91.73503875732422,109.0,60923.5625,0.0,1472.02880859375,1.0,279.55908203125,283.4237670898437,298.6996154785156,302.7619934082031,293.1499938964844,293.1499938964844,279.45001220703125,34113.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397826552391052,1.0,0.0,0.0,3.799652099609375,3.79967737197876,9.633430408939605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9696.5966796875,0.0,1691.427978515625,1895.4371337890625,0.0,2839.6845703125,0.9363421201705932,1.0,0.0,3.0,1.0,0.0
17751000,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8861719369888306,0.3189986944198608,0.2881855964660644,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.96562260389328,0.4046838581562042,0.3838453292846679,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9531426429748536,0.389625996351242,0.2731638252735138,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9308123588562012,0.3659198582172394,0.3474043607711792,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7638024091720581,0.2023267596960067,0.9174217581748962,284.8685913085937,284.95001220703125,297.89239501953125,295.6714172363281,297.4977111816406,297.18707275390625,284.871826171875,1.0,0.4883358180522918,0.6961308121681213,0.6961308121681213,1.0,1.0,-2.653223991394043,1.166507124900818,1.486716866493225,0.5667008757591248,0.8723266124725342,0.8723266124725342,0.0,96.30474853515624,127.0,60703.12109375,0.0,1496.791748046875,1.0,279.4806823730469,283.38037109375,298.7043762207031,302.7102355957031,293.1499938964844,293.1499938964844,279.75,39361.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433391451835632,1.0,0.0,0.0,3.7146902084350586,3.7147154808044434,9.207431048707804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8884.0546875,0.0,1631.932373046875,1895.4371337890625,0.0,2872.927978515625,0.9193533062934875,1.0,0.0,3.0,1.0,0.0
17751060,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8705320358276367,0.3190175592899322,0.2882428765296936,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9481539130210876,0.4050906598567962,0.3843104243278503,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9345971345901488,0.3897755742073059,0.2733065783977508,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9125462770462036,0.3663116991519928,0.3478636145591736,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7510144114494324,0.2023546397686004,0.9183148741722108,284.9886169433594,284.95001220703125,297.91632080078125,295.6828918457031,297.5073547363281,297.185546875,285.0041198730469,1.0,0.4926619231700897,0.6952143311500549,0.6952143311500549,1.0,1.0,-2.6556453704833984,1.1672439575195312,1.4884012937545776,0.5668890476226807,0.940323770046234,0.940323770046234,0.0,101.98150634765624,127.0,60063.6796875,0.0,1525.804931640625,1.0,279.6686096191406,283.5209045410156,298.64422607421875,302.4162292480469,293.1499938964844,293.1499938964844,279.75,36068.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357802629470825,1.0,0.0,0.0,3.698196649551392,3.698221206665039,9.125848805524584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9076.7685546875,0.0,1587.9759521484375,1895.4371337890625,0.0,2802.316650390625,0.9184576272964478,1.0,0.0,3.0,1.0,0.0
17751120,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8565592169761658,0.3194901645183563,0.2887266278266907,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9308172464370728,0.405891090631485,0.3851461708545685,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9170677661895752,0.3903718590736389,0.2737679779529571,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8970943093299866,0.3670655488967895,0.3486678898334503,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.739574670791626,0.202583760023117,0.9200788140296936,285.044921875,284.95001220703125,297.9406433105469,295.6947326660156,297.5191345214844,297.18756103515625,285.04351806640625,1.0,0.49763023853302,0.6942979097366333,0.6942979097366333,1.0,1.0,-2.6608660221099854,1.169306755065918,1.491559386253357,0.5677462816238403,1.0,1.0,0.0,108.10311126708984,145.0,60323.53125,0.0,1560.785888671875,1.0,279.7509155273437,283.5593566894531,298.6632385253906,302.5050354003906,293.1499938964844,293.1499938964844,279.45001220703125,32524.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324282169342041,1.0,0.0,0.0,3.7879505157470703,3.787975311279297,9.574185924066114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9901.6640625,0.0,1665.142578125,1895.4371337890625,0.0,2771.0615234375,0.935569941997528,1.0,0.0,3.0,1.0,0.0
17751180,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8433486819267273,0.3196772038936615,0.2893022298812866,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9137635231018066,0.4064735770225525,0.3860869407653808,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9010800123214722,0.3907197117805481,0.2743131518363952,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8825598955154419,0.3676247894763946,0.3495732843875885,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7286854386329651,0.2027057707309723,0.9221760630607604,284.93902587890625,284.95001220703125,297.9653625488281,295.7069091796875,297.53009033203125,297.1878662109375,284.9213562011719,1.0,0.5030763149261475,0.6933814287185669,0.6933814287185669,1.0,1.0,-2.666953563690185,1.1717607975006104,1.4951928853988647,0.5688871145248413,0.9533122181892396,0.9533122181892396,0.0,114.86184692382812,145.0,61433.28125,0.0,1600.015380859375,1.0,279.5575866699219,283.4208374023437,298.7477111816406,302.84149169921875,293.1499938964844,293.1499938964844,279.45001220703125,33961.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402431011199951,1.0,0.0,0.0,3.8333566188812256,3.8333821296691895,9.805092986425734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9772.0859375,0.0,1730.872314453125,1895.4371337890625,0.0,2843.986328125,0.9440622925758362,1.0,0.0,3.0,1.0,0.0
17751240,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8297719359397888,0.3193107545375824,0.2894669473171234,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8973545432090759,0.4065736532211303,0.386674553155899,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8853108286857605,0.3905399739742279,0.2745648324489593,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8675699234008789,0.3677495419979095,0.3501647412776947,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7171652913093567,0.2025583237409591,0.9234675765037536,284.8719787597656,284.95001220703125,297.990478515625,295.7194519042969,297.5388488769531,297.1839599609375,284.8744201660156,1.0,0.5087316632270813,0.6924649477005005,0.6924649477005005,1.0,1.0,-2.670428514480591,1.1729660034179688,1.497462511062622,0.5694066882133484,0.8874403238296509,0.8874403238296509,0.0,122.54375457763672,163.0,61298.9375,0.0,1639.8919677734375,1.0,279.4800720214844,283.3714904785156,298.75341796875,302.7933349609375,293.1499938964844,293.1499938964844,279.75,38710.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438615798950195,1.0,0.0,0.0,3.760727643966675,3.7607533931732178,9.437067660655883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8958.8701171875,0.0,1680.778564453125,1895.4371337890625,0.0,2877.814453125,0.929730236530304,1.0,0.0,3.0,1.0,0.0
17751300,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8168920874595642,0.3192263543605804,0.2895269095897674,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8823832273483276,0.4068826138973236,0.3871469497680664,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8705067038536072,0.3906126618385315,0.2747319638729095,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8536890745162964,0.3680644929409027,0.3506553471088409,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7053014636039734,0.2024884819984436,0.9243907332420348,284.9884338378906,284.95001220703125,298.0159912109375,295.7323608398437,297.5487670898437,297.18170166015625,285.00421142578125,1.0,0.5145277976989746,0.6915485262870789,0.6915485262870789,1.0,1.0,-2.6729655265808105,1.173740029335022,1.4992254972457886,0.5696045756340027,0.9529349207878112,0.9529349207878112,0.0,130.67706298828125,163.0,60612.015625,0.0,1680.5792236328125,1.0,279.670654296875,283.51031494140625,298.69500732421875,302.50115966796875,293.1499938964844,293.1499938964844,279.75,36016.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364530801773071,1.0,0.0,0.0,3.744129657745361,3.744154691696167,9.353950645163422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9152.5517578125,0.0,1640.5616455078125,1895.4371337890625,0.0,2808.594970703125,0.928556263446808,1.0,0.0,3.0,1.0,0.0
17751360,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8054254651069641,0.3196171522140503,0.2899987995624542,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8697261810302734,0.4076041281223297,0.3879747092723846,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.858128011226654,0.3911449611186981,0.2751995921134949,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8421380519866943,0.3687522113323211,0.3514674305915832,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.6946479678153992,0.2026302516460418,0.9260993599891664,285.046875,284.95001220703125,298.0419311523437,295.74566650390625,297.5609130859375,297.18316650390625,285.0460205078125,1.0,0.5205603837966919,0.6905741691589355,0.6905741691589355,1.0,1.0,-2.6781129837036133,1.1757256984710691,1.5023874044418335,0.5703935027122498,1.0,1.0,0.0,138.7353057861328,166.0,60822.16796875,0.0,1724.8162841796875,1.0,279.751953125,283.5511779785156,298.7149353027344,302.59112548828125,293.1499938964844,293.1499938964844,279.45001220703125,33038.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332006335258484,1.0,0.0,0.0,3.827302932739258,3.8273282051086426,9.774149702934665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9982.7158203125,0.0,1716.2857666015625,1895.4371337890625,0.0,2778.26025390625,0.944016456604004,1.0,0.0,3.0,1.0,0.0
17751420,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7975859045982361,0.319771260023117,0.2904928028583526,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8616352677345276,0.408147931098938,0.388828307390213,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8502194285392761,0.3914696872234344,0.2756909132003784,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8347875475883484,0.3692779242992401,0.3522939085960388,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.6876264214515686,0.2026896923780441,0.9277064800262452,284.94842529296875,284.95001220703125,298.0682983398437,295.7593688964844,297.5724792480469,297.1833190917969,284.93072509765625,1.0,0.5248240232467651,0.6895998120307922,0.6895998120307922,1.0,1.0,-2.68325138092041,1.177681803703308,1.505569577217102,0.5712641477584839,0.9674487113952636,0.9674487113952636,0.0,144.65228271484375,166.0,61938.1015625,0.0,1759.40576171875,1.0,279.55621337890625,283.41943359375,298.79937744140625,302.925537109375,293.1499938964844,293.1499938964844,279.45001220703125,34061.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408688902854919,1.0,0.0,0.0,3.865368604660034,3.865394353866577,9.969539860321674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9848.4931640625,0.0,1770.873046875,1895.4371337890625,0.0,2849.83447265625,0.951773166656494,1.0,0.0,3.0,1.0,0.0
17751480,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7907710671424866,0.3193832337856293,0.2905420660972595,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8548775315284729,0.4082172214984894,0.3892868459224701,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8435662984848022,0.3912727236747741,0.2758576571941376,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8286150097846985,0.3693751692771911,0.3527598679065704,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6816423535346985,0.2024947106838226,0.9282866716384888,284.8753356933594,284.95001220703125,298.0950927734375,295.7734375,297.5819091796875,297.1793212890625,284.877197265625,1.0,0.5283311009407043,0.6886254549026489,0.6886254549026489,1.0,1.0,-2.6853256225585938,1.178179144859314,1.5071463584899902,0.5713887810707092,0.8997327089309692,0.8997327089309692,0.0,149.77105712890625,154.0,61850.6171875,0.0,1785.9014892578125,1.0,279.4794311523437,283.3635559082031,298.8062438964844,302.8789978027344,293.1499938964844,293.1499938964844,279.1499938964844,38364.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443387150764465,1.0,0.0,0.0,3.802431583404541,3.802457571029663,9.647529850553838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10221.21875,0.0,1727.887939453125,1895.4371337890625,0.0,2882.27734375,0.93913596868515,1.0,0.0,3.0,1.0,0.0
17751540,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.7878500819206238,0.3190825879573822,0.2903243601322174,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8522195816040039,0.4083255529403686,0.3894626796245575,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8408459424972534,0.3911371529102325,0.2758116424083709,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.8261809349060059,0.3695098459720611,0.3529603183269501,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.6790956854820251,0.2023023068904876,0.9278273582458496,284.83087158203125,284.95001220703125,298.122314453125,295.78790283203125,297.5917663574219,297.17584228515625,284.8180847167969,1.0,0.5292727947235107,0.6876510977745056,0.6876510977745056,1.0,1.0,-2.684911727905273,1.1775046586990356,1.5074070692062378,0.5708460807800293,0.8451890349388123,0.8451890349388123,0.0,151.8411102294922,154.0,62495.98828125,0.0,1794.7607421875,1.0,279.2647399902344,283.29150390625,298.8357238769531,303.0615234375,293.1499938964844,293.1499938964844,279.1499938964844,39987.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497961759567261,1.0,0.0,0.0,3.732421159744263,3.7324466705322266,9.295538916376244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9958.1416015625,0.0,1657.3236083984375,1895.4371337890625,0.0,2933.36181640625,0.9240099787712096,1.0,0.0,3.0,1.0,0.0
17751600,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7872921824455261,0.318678617477417,0.2899822890758514,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.8519918918609619,0.4083163440227508,0.3894868493080139,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.8404623866081238,0.3908849060535431,0.275657594203949,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8259954452514648,0.3695408999919891,0.353018581867218,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.6786103248596191,0.2020431756973266,0.9267821311950684,284.83551025390625,284.95001220703125,298.1499938964844,295.8027648925781,297.6013488769531,297.17156982421875,284.8464050292969,1.0,0.5289908051490784,0.6866767406463623,0.6866767406463623,1.0,1.0,-2.6831610202789307,1.1761953830718994,1.5069657564163208,0.5699633359909058,0.8011871576309204,0.8011871576309204,0.0,151.96714782714844,142.0,61349.34375,0.0,1792.729248046875,1.0,279.18328857421875,283.3221435546875,298.8164367675781,302.9192199707031,293.1499938964844,293.1499938964844,279.45001220703125,46288.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498233556747437,1.0,0.0,0.0,3.526571989059448,3.526596784591675,8.298485454361071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9012.0791015625,0.0,1474.513427734375,1895.4371337890625,0.0,2933.6162109375,0.880224347114563,1.0,0.0,3.0,1.0,0.0
17751660,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7890684008598328,0.3189064264297485,0.2898326218128204,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8540701866149902,0.4088353812694549,0.3896511495113373,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8423230648040771,0.3912273645401001,0.2756329774856567,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8279486298561096,0.3700529932975769,0.3532003462314605,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6800936460494995,0.2020612508058548,0.9259124994277954,284.98486328125,284.95001220703125,298.1779479980469,295.8178405761719,297.6136169433594,297.1718139648437,284.9964599609375,1.0,0.527809739112854,0.6857364773750305,0.6857364773750305,1.0,1.0,-2.682316780090332,1.17534339427948,1.5069735050201416,0.5692344903945923,0.8891074657440186,0.8891074657440186,0.0,150.4566192626953,142.0,61252.16796875,0.0,1784.57080078125,1.0,279.36163330078125,283.4745483398437,298.7558288574219,302.6029052734375,293.1499938964844,293.1499938964844,279.45001220703125,36857.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395372033119202,1.0,0.0,0.0,3.5339818000793457,3.5340049266815186,8.33339413475187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9264.40234375,0.0,1414.0953369140625,1895.4371337890625,0.0,2837.391357421875,0.8832492828369141,1.0,0.0,3.0,1.0,0.0
17751720,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.793350338935852,0.319477915763855,0.2901126146316528,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8586103320121765,0.4096804857254028,0.3902035653591156,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8465878367424011,0.3919180333614349,0.2759293913841247,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8321547508239746,0.3708620965480804,0.3537302017211914,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6836954355239868,0.2022832334041595,0.9259548783302308,285.0279541015625,284.95001220703125,298.2059326171875,295.8330078125,297.6276550292969,297.17510986328125,285.0243225097656,1.0,0.526074230670929,0.6847962141036987,0.6847962141036987,1.0,1.0,-2.684357166290283,1.1758477687835691,1.508509397506714,0.5692383050918579,0.9410763382911682,0.9410763382911682,0.0,147.50686645507812,130.0,61428.078125,0.0,1774.1107177734375,1.0,279.4503173828125,283.5052490234375,298.782470703125,302.6923522949219,293.1499938964844,293.1499938964844,279.1499938964844,32850.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345369696617126,1.0,0.0,0.0,3.625744581222534,3.625767707824707,8.771779107519251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10091.6826171875,0.0,1482.9405517578125,1895.4371337890625,0.0,2790.719482421875,0.8988427519798279,1.0,0.0,3.0,1.0,0.0
17751780,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7988210320472717,0.319739431142807,0.2903773188591003,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.864465057849884,0.4102912545204162,0.3907706141471863,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8521047830581665,0.3923333883285522,0.2762290835380554,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8375363945960999,0.3714608550071716,0.3542721271514892,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.6884130239486694,0.2024182975292205,0.9261307716369628,284.9228820800781,284.95001220703125,298.2340393066406,295.8481750488281,297.640625,297.17657470703125,284.9068908691406,1.0,0.5238766670227051,0.6838559508323669,0.6838559508323669,1.0,1.0,-2.686582565307617,1.176421880722046,1.5101606845855713,0.569351315498352,0.8848987817764282,0.8848987817764282,0.0,143.81915283203125,130.0,62346.109375,0.0,1760.5234375,1.0,279.2662353515625,283.3764038085937,298.8739318847656,303.0289306640625,293.1499938964844,293.1499938964844,279.1499938964844,34944.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410627245903015,1.0,0.0,0.0,3.65388822555542,3.65391206741333,8.908483550840174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9958.7802734375,0.0,1529.59423828125,1895.4371337890625,0.0,2851.645751953125,0.903782069683075,1.0,0.0,3.0,1.0,0.0
17751840,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8042791485786438,0.319527804851532,0.2902141809463501,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.87053382396698,0.4104860723018646,0.3909627795219421,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8577855825424194,0.392291247844696,0.2762171924114227,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.843103289604187,0.3716863393783569,0.3544763326644897,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6932678818702698,0.2023447602987289,0.9254699945449828,284.8751525878906,284.95001220703125,298.2621765136719,295.8634338378906,297.6515197753906,297.17431640625,284.8799743652344,1.0,0.5211937427520752,0.6829157471656799,0.6829157471656799,1.0,1.0,-2.6860597133636475,1.175689458847046,1.5103702545166016,0.5688013434410095,0.8292943239212036,0.8292943239212036,0.0,139.93055725097656,118.0,61811.2578125,0.0,1741.9434814453125,1.0,279.1838684082031,283.34765625,298.8859558105469,302.9778747558594,293.1499938964844,293.1499938964844,279.45001220703125,41009.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437381386756897,1.0,0.0,0.0,3.5387024879455566,3.538726329803467,8.355672775905987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9094.8271484375,0.0,1449.173095703125,1895.4371337890625,0.0,2876.659912109375,0.8802887201309204,1.0,0.0,3.0,1.0,0.0
17751900,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8105264902114868,0.3196912705898285,0.2899998426437378,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8776443004608154,0.4109766781330108,0.391084760427475,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.864483118057251,0.3925902545452118,0.2761567831039428,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8496389985084534,0.3721835017204284,0.3546189069747925,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6989129781723022,0.202418640255928,0.924583375453949,284.9969482421875,284.95001220703125,298.2903747558594,295.8786926269531,297.663818359375,297.1744689941406,285.0094299316406,1.0,0.5181533098220825,0.6819754838943481,0.6819754838943481,1.0,1.0,-2.684978723526001,1.174707531929016,1.5102711915969849,0.5680216550827026,0.9037044048309326,0.9037044048309326,0.0,135.58023071289062,118.0,61404.51171875,0.0,1720.4454345703125,1.0,279.361083984375,283.48291015625,298.8339233398437,302.6902160644531,293.1499938964844,293.1499938964844,279.45001220703125,35779.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357619047164917,1.0,0.0,0.0,3.536831378936768,3.5368542671203613,8.34683817174664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9301.2021484375,0.0,1409.270751953125,1895.4371337890625,0.0,2802.145751953125,0.8825730085372925,1.0,0.0,3.0,1.0,0.0
17751960,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8184018731117249,0.3202325403690338,0.2901603281497955,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8868956565856934,0.4118023812770843,0.3915331661701202,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8733262419700623,0.393256664276123,0.2763695418834686,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8581991195678711,0.3729862570762634,0.3550572693347931,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7062298655509949,0.2026851177215576,0.924461841583252,285.03857421875,284.95001220703125,298.31866455078125,295.8940124511719,297.6778259277344,297.1776428222656,285.0361328125,1.0,0.5149683356285095,0.6810864806175232,0.6810864806175232,1.0,1.0,-2.68634295463562,1.174902319908142,1.511440634727478,0.5678597688674927,0.957931101322174,0.957931101322174,0.0,130.53640747070312,106.0,61652.29296875,0.0,1699.3482666015625,1.0,279.4501953125,283.5119934082031,298.8577575683594,302.78057861328125,293.1499938964844,293.1499938964844,279.1499938964844,32082.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320992588996887,1.0,0.0,0.0,3.6328203678131104,3.632843494415283,8.806049436316243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10139.7216796875,0.0,1484.9669189453125,1895.4371337890625,0.0,2767.996337890625,0.9008817076683044,1.0,0.0,3.0,1.0,0.0
17752020,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8270848393440247,0.320486456155777,0.2903530597686767,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8974297642707825,0.4123996198177337,0.3920256197452545,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8834778666496277,0.3936603963375091,0.2766134738922119,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.868070125579834,0.3735836446285248,0.3555361628532409,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7142966389656067,0.2028579264879226,0.9245324730873108,284.92333984375,284.95001220703125,298.34698486328125,295.90936279296875,297.6908264160156,297.1789855957031,284.9066467285156,1.0,0.5116509795188904,0.6801974773406982,0.6801974773406982,1.0,1.0,-2.688122272491455,1.1752774715423584,1.5128449201583862,0.5678659677505493,0.8971599340438843,0.8971599340438843,0.0,125.24813842773438,106.0,62619.875,0.0,1677.70654296875,1.0,279.2653503417969,283.3699035644531,298.94512939453125,303.11993408203125,293.1499938964844,293.1499938964844,279.1499938964844,34329.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394001722335815,1.0,0.0,0.0,3.675640106201172,3.675664186477661,9.014865440803988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10012.4951171875,0.0,1549.294921875,1895.4371337890625,0.0,2836.111572265625,0.9082350730895996,1.0,0.0,3.0,1.0,0.0
17752080,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8355526328086853,0.3202528059482574,0.2901290655136108,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9080808162689208,0.4125644564628601,0.3921474516391754,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8936079144477844,0.3935920596122741,0.2765514850616455,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.878054678440094,0.3737921714782715,0.3556821644306183,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7217993140220642,0.2028061747550964,0.9237763285636902,284.8702697753906,284.95001220703125,298.3753662109375,295.9247436523437,297.7016906738281,297.17657470703125,284.8747253417969,1.0,0.508090615272522,0.6793084144592285,0.6793084144592285,1.0,1.0,-2.687197208404541,1.174367904663086,1.5128294229507446,0.5672256946563721,0.8371843695640564,0.8371843695640564,0.0,120.1580047607422,94.0,62142.37109375,0.0,1653.0482177734375,1.0,279.18341064453125,283.3365478515625,298.95361328125,303.0661315917969,293.1499938964844,293.1499938964844,279.45001220703125,40469.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425162434577942,1.0,0.0,0.0,3.567724227905273,3.567748069763184,8.49328785079706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9145.24609375,0.0,1476.2349853515625,1895.4371337890625,0.0,2865.233642578125,0.8865828514099121,1.0,0.0,3.0,1.0,0.0
17752140,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8451043367385864,0.3203993737697601,0.2898624837398529,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9209147095680236,0.4130277633666992,0.3922060430049896,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9049439430236816,0.3938691914081573,0.2764473557472229,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8892832398414612,0.3742741346359253,0.3557732701301574,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7298734784126282,0.2028950303792953,0.9228020906448364,284.9910583496094,284.95001220703125,298.40380859375,295.9401550292969,297.71392822265625,297.1764831542969,285.0041198730469,1.0,0.504355788230896,0.6784194111824036,0.6784194111824036,1.0,1.0,-2.685757637023926,1.1732299327850342,1.512527585029602,0.5663663744926453,0.9085190296173096,0.9085190296173096,0.0,114.90145111083984,94.0,61659.60546875,0.0,1626.9150390625,1.0,279.3623962402344,283.4725036621094,298.89923095703125,302.7742919921875,293.1499938964844,293.1499938964844,279.45001220703125,35846.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347995281219482,1.0,0.0,0.0,3.5611183643341064,3.56114149093628,8.461864808850805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9345.5859375,0.0,1435.395751953125,1895.4371337890625,0.0,2793.16796875,0.8879280686378479,1.0,0.0,3.0,1.0,0.0
17752200,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8575353622436523,0.3209680318832397,0.2900053858757019,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.937434732913971,0.413864403963089,0.3926223814487457,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9204322695732116,0.3945560157299042,0.2766420245170593,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9034077525138856,0.3750954270362854,0.3561884760856628,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7400020956993103,0.2031900584697723,0.9226519465446472,285.0346069335937,284.95001220703125,298.43231201171875,295.9555969238281,297.72802734375,297.17974853515625,285.0321655273437,1.0,0.5006254315376282,0.6775304079055786,0.6775304079055786,1.0,1.0,-2.6869776248931885,1.173344969749451,1.5136325359344482,0.5661489963531494,0.9636468291282654,0.9636468291282654,0.0,109.14156341552734,82.0,61926.37890625,0.0,1602.2791748046875,1.0,279.4495544433594,283.5025634765625,298.9219970703125,302.8636169433594,293.1499938964844,293.1499938964844,279.1499938964844,32091.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312573432922363,1.0,0.0,0.0,3.655847787857056,3.655871152877808,8.918041771721619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10191.1962890625,0.0,1510.3902587890625,1895.4371337890625,0.0,2760.153564453125,0.9060898423194884,1.0,0.0,3.0,1.0,0.0
17752260,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8721067309379578,0.3212415277957916,0.2901948690414428,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9555344581604004,0.414467304944992,0.3930978178977966,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9387911558151244,0.3949735164642334,0.2768791913986206,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9208145141601562,0.3757051229476928,0.3566573858261108,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.751840353012085,0.2033861726522445,0.9227288961410522,284.9202575683594,284.95001220703125,298.4608154296875,295.9710388183594,297.7410888671875,297.1811218261719,284.903564453125,1.0,0.4968782067298889,0.6766438484191895,0.6766438484191895,1.0,1.0,-2.6887199878692627,1.1736892461776731,1.515030860900879,0.5661308169364929,0.902383267879486,0.902383267879486,0.0,103.3001480102539,82.0,62879.8828125,0.0,1577.9803466796875,1.0,279.2641296386719,283.3612060546875,299.0077514648437,303.20068359375,293.1499938964844,293.1499938964844,279.1499938964844,34356.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385614156723022,1.0,0.0,0.0,3.6974518299102783,3.697476148605346,9.122173878495232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10059.97265625,0.0,1574.1473388671875,1895.4371337890625,0.0,2828.277587890625,0.9131831526756288,1.0,0.0,3.0,1.0,0.0
17752320,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8872439861297607,0.3210297226905823,0.2899742722511291,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9724311232566832,0.4146410226821899,0.3932102620601654,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9567904472351074,0.3949217498302459,0.2768158614635467,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9395002722740172,0.3759272396564483,0.3567993342876434,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7643914818763733,0.2033571749925613,0.9219987392425536,284.86669921875,284.95001220703125,298.4894104003906,295.9865417480469,297.75201416015625,297.1787414550781,284.870849609375,1.0,0.4929728806018829,0.6757573485374451,0.6757573485374451,1.0,1.0,-2.687812328338623,1.1727758646011353,1.5150365829467771,0.5654811263084412,0.8410063982009888,0.8410063982009888,0.0,97.79154205322266,85.0,62410.75390625,0.0,1551.45849609375,1.0,279.1829528808594,283.3270874023437,299.01544189453125,303.14569091796875,293.1499938964844,293.1499938964844,279.45001220703125,40453.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416297435760498,1.0,0.0,0.0,3.591432809829712,3.591456890106201,8.606543815403711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9186.9609375,0.0,1501.7689208984375,1895.4371337890625,0.0,2856.94580078125,0.8917219638824463,1.0,0.0,3.0,1.0,0.0
17752380,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8973669409751892,0.321195900440216,0.2897970676422119,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9825589060783386,0.4151159524917602,0.3933528959751129,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9678771495819092,0.3952157497406006,0.2767783105373382,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9516203999519348,0.3764236569404602,0.3569781482219696,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7729189395904541,0.2034656107425689,0.9214763045310974,284.990234375,284.95001220703125,298.5180053710937,296.00201416015625,297.7643127441406,297.1787109375,285.0036315917969,1.0,0.4909214079380035,0.6748707890510559,0.6748707890510559,1.0,1.0,-2.687307119369507,1.1720701456069946,1.5152369737625122,0.5648179650306702,0.913110613822937,0.913110613822937,0.0,94.47345733642578,85.0,61918.8671875,0.0,1535.555419921875,1.0,279.36334228515625,283.4666748046875,298.9610900878906,302.85235595703125,293.1499938964844,293.1499938964844,279.45001220703125,35907.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339022397994995,1.0,0.0,0.0,3.5818798542022705,3.5819032192230225,8.560818969272077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9390.35546875,0.0,1458.0172119140625,1895.4371337890625,0.0,2784.80078125,0.8926271200180054,1.0,0.0,3.0,1.0,0.0
17752440,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.906305730342865,0.3217792212963104,0.2900793552398681,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9905086755752563,0.415965586900711,0.3939111530780792,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9767804741859436,0.3959182798862457,0.2770807147026062,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.961562156677246,0.3772583603858948,0.3575367331504822,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7803549766540527,0.2037722170352935,0.92201030254364,285.0338134765625,284.95001220703125,298.5466613769531,296.0175476074219,297.7784729003906,297.1819152832031,285.0311584472656,1.0,0.4897045195102691,0.6739842295646667,0.6739842295646667,1.0,1.0,-2.689988136291504,1.1728601455688477,1.5171279907226562,0.5649421811103821,0.9682294726371764,0.9682294726371764,0.0,92.02035522460938,103.0,62210.13671875,0.0,1528.0538330078125,1.0,279.4498596191406,283.4950256347656,298.9844665527344,302.9451599121094,293.1499938964844,293.1499938964844,279.1499938964844,32220.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304348587989807,1.0,0.0,0.0,3.678622245788574,3.678645849227905,9.029499210555514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10245.6318359375,0.0,1536.74365234375,1895.4371337890625,0.0,2752.494140625,0.9107366800308228,1.0,0.0,3.0,1.0,0.0
