time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9049676656723022,0.3220501244068146,0.2905137538909912,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9895092844963074,0.4165712296962738,0.394646018743515,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9755452871322632,0.3963387608528137,0.2775104641914367,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9603562951087952,0.3778695464134216,0.3582648634910583,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7792267203330994,0.2039650678634643,0.9233062863349916,284.9238586425781,284.95001220703125,298.5753479003906,296.0330505371094,297.79150390625,297.18316650390625,284.9073181152344,1.0,0.4911095798015594,0.6730976700782776,0.6730976700782776,1.0,1.0,-2.6943421363830566,1.1744223833084106,1.519919753074646,0.5655290484428406,0.9104617834091188,0.9104617834091188,0.0,92.68270874023438,103.0,63220.21484375,0.0,1537.1719970703125,1.0,279.2630920410156,283.35772705078125,299.0702209472656,303.2836303710937,293.1499938964844,293.1499938964844,279.1499938964844,34275.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377866148948669,1.0,0.0,0.0,3.719558000564575,3.719582319259644,9.231578133039876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10118.9423828125,0.0,1598.78857421875,1895.4371337890625,0.0,2821.04248046875,0.9182084202766418,1.0,0.0,3.0,1.0,0.0
17752560,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8952163457870483,0.3218136131763458,0.2905987203121185,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9810261726379396,0.4167342483997345,0.3950887620449066,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9657977819442748,0.3962741792201996,0.277690589427948,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9499315619468688,0.3780774176120758,0.3587348163127899,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7711213231086731,0.2039110958576202,0.9240975379943848,284.8734436035156,284.95001220703125,298.60406494140625,296.048583984375,297.8023681640625,297.1805114746094,284.87725830078125,1.0,0.4936482906341553,0.6721864938735962,0.6721864938735962,1.0,1.0,-2.6967124938964844,1.1750246286392212,1.5216878652572632,0.5656554698944092,0.8532075881958008,0.8532075881958008,0.0,95.73573303222656,121.0,62920.9609375,0.0,1554.5242919921875,1.0,279.1823425292969,283.3249206542969,299.07830810546875,303.23211669921875,293.1499938964844,293.1499938964844,279.45001220703125,39724.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409213423728943,1.0,0.0,0.0,3.623021125793457,3.623045444488525,8.758606782066636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9258.2490234375,0.0,1531.0228271484375,1895.4371337890625,0.0,2850.32470703125,0.8990748524665833,1.0,0.0,3.0,1.0,0.0
17752620,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8820254802703857,0.3218963742256164,0.2906614243984222,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9680818915367126,0.4171525537967682,0.3955036401748657,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9513115286827089,0.3965036273002624,0.2778506278991699,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9348171949386596,0.3785149455070495,0.3591830432415008,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7602112293243408,0.2039546370506286,0.9248153567314148,284.9918212890625,284.95001220703125,298.6328125,296.0641174316406,297.81427001953125,297.17974853515625,285.0060119628906,1.0,0.4970981478691101,0.67127525806427,0.67127525806427,1.0,1.0,-2.69887638092041,1.1755398511886597,1.5233365297317505,0.5656458735466003,0.9224522709846495,0.9224522709846495,0.0,100.20281219482422,121.0,62382.05859375,0.0,1578.125,1.0,279.36505126953125,283.46002197265625,299.02545166015625,302.94482421875,293.1499938964844,293.1499938964844,279.45001220703125,35815.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335056304931641,1.0,0.0,0.0,3.615300893783569,3.615324497222901,8.721319204596512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9460.5,0.0,1493.53759765625,1895.4371337890625,0.0,2781.10302734375,0.8998841047286987,1.0,0.0,3.0,1.0,0.0
17752680,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8690735697746277,0.322402685880661,0.291152149438858,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.953631579875946,0.4179503917694092,0.3963063061237335,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9357432723045348,0.397147536277771,0.2783282399177551,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9192561507225036,0.379293292760849,0.3599830865859985,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7495168447494507,0.2041859626770019,0.9264425039291382,285.0429992675781,284.95001220703125,298.6615600585937,296.07965087890625,297.8280639648437,297.18218994140625,285.0409851074219,1.0,0.5013858079910278,0.6703640818595886,0.6703640818595886,1.0,1.0,-2.703916072845459,1.1774057149887085,1.5265103578567505,0.5663236975669861,0.9844623804092408,0.9844623804092408,0.0,105.38460540771484,139.0,62714.59765625,0.0,1609.1605224609375,1.0,279.4501647949219,283.4950866699219,299.0489501953125,303.0396728515625,293.1499938964844,293.1499938964844,279.1499938964844,32029.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302896022796631,1.0,0.0,0.0,3.70949959754944,3.7095234394073486,9.181717928186116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10335.927734375,0.0,1570.18505859375,1895.4371337890625,0.0,2751.1416015625,0.918202817440033,1.0,0.0,3.0,1.0,0.0
17752740,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8558494448661804,0.322589635848999,0.2917178273200989,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9373242259025574,0.4184962213039398,0.3972024023532867,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9190559387207032,0.3975018262863159,0.2788726687431335,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.903767466545105,0.3798390626907348,0.360867291688919,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.7386858463287354,0.204291820526123,0.9283803105354308,284.9286499023437,284.95001220703125,298.6903381347656,296.0951843261719,297.8406982421875,297.18267822265625,284.9118957519531,1.0,0.5062950253486633,0.6694528460502625,0.6694528460502625,1.0,1.0,-2.7097206115722656,1.179610252380371,1.5301103591918943,0.5672624707221985,0.9262964725494384,0.9262964725494384,0.0,111.43562316894533,139.0,63795.09375,0.0,1645.423583984375,1.0,279.2613525390625,283.35089111328125,299.1346130371094,303.3844299316406,293.1499938964844,293.1499938964844,279.1499938964844,33984.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378703594207764,1.0,0.0,0.0,3.758305549621582,3.7583303451538086,9.42491567457182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10210.9365234375,0.0,1641.503662109375,1895.4371337890625,0.0,2821.82470703125,0.9268278479576112,1.0,0.0,3.0,1.0,0.0
17752800,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8416700959205627,0.3222419619560241,0.2918666303157806,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.918878972530365,0.4185715615749359,0.3977351486682892,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9017722010612488,0.3973422348499298,0.2791143953800201,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8880744576454163,0.3799556791782379,0.3614229261875152,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7270687222480774,0.2041346579790115,0.9295048117637634,284.872314453125,284.95001220703125,298.7191467285156,296.1107177734375,297.8510437011719,297.1791381835937,284.87603759765625,1.0,0.5115200281143188,0.668541669845581,0.668541669845581,1.0,1.0,-2.712854623794556,1.180548071861267,1.5323065519332886,0.5675716400146484,0.8653972744941711,0.8653972744941711,0.0,118.58477783203124,157.0,63551.37890625,0.0,1683.0185546875,1.0,279.1817321777344,283.3121032714844,299.14239501953125,303.33544921875,293.1499938964844,293.1499938964844,279.45001220703125,39332.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841202974319458,1.0,0.0,0.0,3.6713807582855225,3.671405553817749,8.993984579319658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9343.83984375,0.0,1582.1646728515625,1895.4371337890625,0.0,2852.956787109375,0.9097204804420472,1.0,0.0,3.0,1.0,0.0
17752860,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8283917307853699,0.3222207129001617,0.2919510304927826,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.90213143825531,0.4189046323299408,0.3981931507587433,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8862805366516113,0.397480696439743,0.2793016135692596,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.873150646686554,0.3803046643733978,0.3619111776351928,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7156682014465332,0.2040755897760391,0.9303562045097352,284.9909362792969,284.95001220703125,298.7479553222656,296.1262512207031,297.8624572753906,297.1774597167969,285.00537109375,1.0,0.5169835090637207,0.6675597429275513,0.6675597429275513,1.0,1.0,-2.7153382301330566,1.181153655052185,1.5341845750808716,0.5675913095474243,0.9340661764144896,0.9340661764144896,0.0,126.27042388916016,157.0,62981.96484375,0.0,1722.229248046875,1.0,279.3671875,283.44830322265625,299.0895080566406,303.0474853515625,293.1499938964844,293.1499938964844,279.45001220703125,35805.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339778184890747,1.0,0.0,0.0,3.662452220916748,3.662476301193237,8.950292453846487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9549.9990234375,0.0,1545.60693359375,1895.4371337890625,0.0,2785.50537109375,0.9102948904037476,1.0,0.0,3.0,1.0,0.0
17752920,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8170409798622131,0.322652518749237,0.2924566268920898,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8886599540710449,0.4196399748325348,0.3990260064601898,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8730838298797607,0.3980591297149658,0.2797985076904297,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8605307340621948,0.3810158669948578,0.3627375364303589,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7049864530563354,0.2042179852724075,0.9320245981216432,285.0436706542969,284.95001220703125,298.7767944335937,296.1417541503906,297.8758239746094,297.1792907714844,285.0421447753906,1.0,0.5227612853050232,0.6665778160095215,0.6665778160095215,1.0,1.0,-2.720536708831787,1.1830295324325562,1.5375070571899414,0.5682491064071655,0.9971056580543518,0.9971056580543518,0.0,133.96592712402344,175.0,63301.96875,0.0,1765.6087646484375,1.0,279.4507141113281,283.4849548339844,299.1127319335937,303.1427307128906,293.1499938964844,293.1499938964844,279.1499938964844,32201.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309252858161926,1.0,0.0,0.0,3.752669095993042,3.7526934146881104,9.396666200700564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10435.419921875,0.0,1621.201171875,1895.4371337890625,0.0,2757.06103515625,0.9279479384422302,1.0,0.0,3.0,1.0,0.0
17752980,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.8060301542282104,0.3227837681770324,0.2930379509925842,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8762524127960205,0.4201379418373108,0.3999478816986084,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8610578179359436,0.3983646333217621,0.2803606688976288,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8491026163101196,0.3815081119537353,0.3636426031589508,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.6947031021118164,0.2042465507984161,0.933956503868103,284.93035888671875,284.95001220703125,298.8056335449219,296.1572570800781,297.88818359375,297.1793212890625,284.9134826660156,1.0,0.5287542939186096,0.6655958890914917,0.6655958890914917,1.0,1.0,-2.7264304161071777,1.1852102279663086,1.5412203073501587,0.5691496729850769,0.9403555393218994,0.9403555393218994,0.0,141.97201538085938,175.0,64402.5859375,0.0,1811.640625,1.0,279.25933837890625,283.3406066894531,299.1971740722656,303.4872436523437,293.1499938964844,293.1499938964844,279.1499938964844,33965.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384937644004822,1.0,0.0,0.0,3.801692247390747,3.8017172813415527,9.643777048040647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10306.6826171875,0.0,1692.717041015625,1895.4371337890625,0.0,2827.645751953125,0.9366896748542786,1.0,0.0,3.0,1.0,0.0
17753040,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.794165849685669,0.3223765790462494,0.2931922376155853,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8638617396354675,0.4201606214046478,0.4004932940006256,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8491036295890808,0.39815154671669,0.2806111574172973,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8377929329872131,0.3815673589706421,0.3642059564590454,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6842265129089355,0.2040143758058548,0.9350244998931884,284.87176513671875,284.95001220703125,298.83447265625,296.1727600097656,297.8982238769531,297.1753234863281,284.8753967285156,1.0,0.534747838973999,0.6646140217781067,0.6646140217781067,1.0,1.0,-2.7295384407043457,1.186070442199707,1.5434681177139282,0.5693950653076172,0.8781878352165222,0.8781878352165222,0.0,150.6416473388672,163.0,64216.30078125,0.0,1856.68896484375,1.0,279.1808776855469,283.2997741699219,299.2042541503906,303.4371032714844,293.1499938964844,293.1499938964844,279.45001220703125,38976.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417654633522034,1.0,0.0,0.0,3.720462083816528,3.720487117767334,9.236065920958936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9431.5224609375,0.0,1635.6826171875,1895.4371337890625,0.0,2858.214599609375,0.92093425989151,1.0,0.0,3.0,1.0,0.0
17753100,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7887173295021057,0.32229745388031,0.293090671300888,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8584460020065308,0.4204398989677429,0.4007616937160492,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8438171148300171,0.3982358872890472,0.2806576788425445,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8328579664230347,0.3818593621253967,0.3645007908344269,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6794114112854004,0.2038857489824295,0.9348904490470886,284.9876708984375,284.95001220703125,298.8633117675781,296.188232421875,297.9093017578125,297.1732788085937,285.0022277832031,1.0,0.5368884205818176,0.6636320948600769,0.6636320948600769,1.0,1.0,-2.729990243911743,1.1856868267059326,1.544303297996521,0.5689429640769958,0.944023370742798,0.944023370742798,0.0,154.7614288330078,163.0,63544.34375,0.0,1876.555908203125,1.0,279.36932373046875,283.4346008300781,299.15167236328125,303.1474914550781,293.1499938964844,293.1499938964844,279.45001220703125,35922.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345767855644226,1.0,0.0,0.0,3.7095754146575928,3.70959997177124,9.1820930947506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9635.462890625,0.0,1599.87353515625,1895.4371337890625,0.0,2791.0908203125,0.9207375645637512,1.0,0.0,3.0,1.0,0.0
17753160,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7876060009002686,0.3227048516273498,0.2933157980442047,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8574487566947937,0.4211428165435791,0.4012977480888366,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8427767157554626,0.3987846076488495,0.2809360325336456,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8319677114486694,0.3825361728668213,0.3650279641151428,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.6782875657081604,0.203985333442688,0.9350919127464294,285.0369567871094,284.95001220703125,298.89215087890625,296.20367431640625,297.92254638671875,297.17498779296875,285.0351257324219,1.0,0.5377103686332703,0.6626423597335815,0.6626423597335815,1.0,1.0,-2.7321112155914307,1.186087727546692,1.5460234880447388,0.5688311457633972,1.0,1.0,0.0,155.87625122070312,151.0,63759.35546875,0.0,1885.017578125,1.0,279.4518737792969,283.4681701660156,299.1744689941406,303.24139404296875,293.1499938964844,293.1499938964844,279.1499938964844,32710.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315439224243164,1.0,0.0,0.0,3.796898365020752,3.7969231605529785,9.619470802135766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10523.1376953125,0.0,1677.219970703125,1895.4371337890625,0.0,2762.822509765625,0.9372923970222472,1.0,0.0,3.0,1.0,0.0
17753220,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7887718677520752,0.3228749632835388,0.2935827374458313,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.858811616897583,0.421656847000122,0.4018742442131042,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8439837098121643,0.3991146385669708,0.281246930360794,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8332458734512329,0.3830409944057464,0.3655852079391479,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.6791686415672302,0.2040152251720428,0.9353293776512146,284.9291381835937,284.95001220703125,298.9209899902344,296.2190856933594,297.9349670410156,297.1753845214844,284.9114990234375,1.0,0.5374609231948853,0.6616525650024414,0.6616525650024414,1.0,1.0,-2.7344565391540527,1.1865742206573486,1.547882318496704,0.5688386559486389,0.9470685124397278,0.9470685124397278,0.0,155.23516845703125,151.0,64832.6875,0.0,1885.6478271484373,1.0,279.256591796875,283.33013916015625,299.2571105957031,303.5795288085937,293.1499938964844,293.1499938964844,279.1499938964844,34270.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388394713401794,1.0,0.0,0.0,3.835941791534424,3.835967540740967,9.8183227237314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10380.134765625,0.0,1736.4412841796875,1895.4371337890625,0.0,2830.8740234375,0.9447323679924012,1.0,0.0,3.0,1.0,0.0
17753280,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7906052470207214,0.3225403428077698,0.2934118807315826,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8610184192657471,0.4217215478420257,0.402051568031311,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8459470868110657,0.398953765630722,0.2812323868274688,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8352954983711243,0.3831390142440796,0.365776926279068,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6807548999786377,0.203820064663887,0.934597909450531,284.86395263671875,284.95001220703125,298.9498291015625,296.2344665527344,297.9451904296875,297.1720275878906,284.86700439453125,1.0,0.5362558364868164,0.660662829875946,0.660662829875946,1.0,1.0,-2.73380446434021,1.1856443881988523,1.548160195350647,0.5681411027908325,0.879012942314148,0.879012942314148,0.0,153.66275024414062,139.0,64549.6171875,0.0,1877.3118896484373,1.0,279.1799621582031,283.2839660644531,299.26336669921875,303.5229797363281,293.1499938964844,293.1499938964844,279.45001220703125,39362.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841791570186615,1.0,0.0,0.0,3.7533926963806152,3.753418445587158,9.400291673955508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9479.119140625,0.0,1677.1380615234375,1895.4371337890625,0.0,2858.45849609375,0.927902102470398,1.0,0.0,3.0,1.0,0.0
17753340,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7936370968818665,0.322559654712677,0.2931366264820099,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8645142912864685,0.4220682978630066,0.402107834815979,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8491289019584656,0.3991146683692932,0.281128853559494,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8385224342346191,0.3834952116012573,0.3658570051193237,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6833919882774353,0.2037591785192489,0.9334574937820436,284.9857177734375,284.95001220703125,298.9786376953125,296.2498474121094,297.9566955566406,297.1708679199219,285.00030517578125,1.0,0.5343254208564758,0.6596730947494507,0.6596730947494507,1.0,1.0,-2.732140064239502,1.1842527389526367,1.5478873252868652,0.5671009421348572,0.946953058242798,0.946953058242798,0.0,151.09669494628906,139.0,63809.03515625,0.0,1862.802734375,1.0,279.37030029296875,283.427001953125,299.2100830078125,303.2244567871094,293.1499938964844,293.1499938964844,279.45001220703125,36203.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342432975769043,1.0,0.0,0.0,3.7331557273864746,3.733180522918701,9.299197927248316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9682.619140625,0.0,1629.226318359375,1895.4371337890625,0.0,2787.98095703125,0.9263081550598145,1.0,0.0,3.0,1.0,0.0
17753400,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7989199757575989,0.3230873644351959,0.2932838201522827,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8702797889709473,0.4228659272193908,0.4025342166423797,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8545164465904236,0.3997651040554046,0.2813321948051452,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8438237905502319,0.3842606246471405,0.3662697970867157,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6879012584686279,0.2039463520050048,0.933113932609558,285.03668212890625,284.95001220703125,299.0074462890625,296.2651672363281,297.9704284667969,297.1737060546875,285.0348205566406,1.0,0.5319945216178894,0.6586833596229553,0.6586833596229553,1.0,1.0,-2.73315167427063,1.1841142177581787,1.5490375757217407,0.5666840672492981,1.0,1.0,0.0,147.34722900390625,127.0,63987.3046875,0.0,1846.889404296875,1.0,279.4515075683594,283.4623718261719,299.23345947265625,303.3165283203125,293.1499938964844,293.1499938964844,279.1499938964844,32918.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83094722032547,1.0,0.0,0.0,3.815493106842041,3.815518379211426,9.71392296378326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10571.05859375,0.0,1701.0972900390625,1895.4371337890625,0.0,2757.26513671875,0.9417127966880798,1.0,0.0,3.0,1.0,0.0
17753460,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8054296970367432,0.3233571946620941,0.2935099303722381,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8774200081825256,0.4234631657600403,0.4030481278896332,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8612332940101624,0.4001807570457458,0.2816000282764435,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8503989577293396,0.3848423957824707,0.3667587637901306,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.693524956703186,0.2040610015392303,0.9330461621284484,284.92828369140625,284.95001220703125,299.0362548828125,296.28045654296875,297.9833374023437,297.175048828125,284.9111633300781,1.0,0.5293510556221008,0.6577666401863098,0.6577666401863098,1.0,1.0,-2.734871625900269,1.1843301057815552,1.5505415201187134,0.566555917263031,0.9496236443519592,0.9496236443519592,0.0,142.9928436279297,127.0,65033.3125,0.0,1829.2169189453125,1.0,279.2568359375,283.32421875,299.3160400390625,303.6518859863281,293.1499938964844,293.1499938964844,279.1499938964844,34409.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380119800567627,1.0,0.0,0.0,3.851879835128784,3.851905584335327,9.9000806130789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10419.3544921875,0.0,1757.025634765625,1895.4371337890625,0.0,2823.146728515625,0.9484332203865052,1.0,0.0,3.0,1.0,0.0
17753520,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8116311430931091,0.3231092095375061,0.2933161854743957,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8846306204795837,0.4236032366752624,0.4031881988048553,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.867999255657196,0.4000950753688812,0.2815587222576141,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8570804595947266,0.3850090801715851,0.3669072985649109,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.6991506218910217,0.2039467543363571,0.9321591258049012,284.8659973144531,284.95001220703125,299.06500244140625,296.29571533203125,297.9939270019531,297.17242431640625,284.8691711425781,1.0,0.5263242125511169,0.6568499803543091,0.6568499803543091,1.0,1.0,-2.7338757514953613,1.1832667589187622,1.5506088733673096,0.5657995939254761,0.8840460181236267,0.8840460181236267,0.0,138.60487365722656,115.0,64780.28515625,0.0,1807.2484130859373,1.0,279.1800537109375,283.28125,299.3223571777344,303.5946655273437,293.1499938964844,293.1499938964844,279.45001220703125,39259.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407520055770874,1.0,0.0,0.0,3.769335985183716,3.769361734390259,9.480319249632884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9518.107421875,0.0,1695.220947265625,1895.4371337890625,0.0,2848.741943359375,0.9318867921829224,1.0,0.0,3.0,1.0,0.0
17753580,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8182772397994995,0.3231988251209259,0.2930326461791992,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8927220106124878,0.4240157008171081,0.4032278656959533,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8756471872329712,0.4003181457519531,0.2814417779445648,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8646458983421326,0.3854239583015442,0.3669642806053161,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7054048776626587,0.203958198428154,0.930967092514038,284.9854736328125,284.95001220703125,299.09375,296.3109436035156,298.0057067871094,297.17193603515625,285.000244140625,1.0,0.523004949092865,0.6559333205223083,0.6559333205223083,1.0,1.0,-2.7320752143859863,1.1818398237228394,1.5502352714538574,0.5647543668746948,0.950536608695984,0.950536608695984,0.0,133.90771484375,115.0,64009.19921875,0.0,1782.6502685546875,1.0,279.3711242675781,283.422119140625,299.2701416015625,303.2977294921875,293.1499938964844,293.1499938964844,279.45001220703125,36259.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331620097160339,1.0,0.0,0.0,3.7499420642852783,3.749967098236084,9.383014685226954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9721.2333984375,0.0,1649.22412109375,1895.4371337890625,0.0,2777.900390625,0.930034041404724,1.0,0.0,3.0,1.0,0.0
17753640,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.826806366443634,0.3237884044647217,0.2931773662567138,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9031403064727784,0.4248753190040588,0.4036497175693512,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8856658935546875,0.4010246694087982,0.2816384136676788,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8745076060295105,0.3862432539463043,0.3673655688762665,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7133086919784546,0.2042102962732315,0.9306266903877258,285.0378112792969,284.95001220703125,299.1224975585937,296.3261108398437,298.01971435546875,297.1753234863281,285.03619384765625,1.0,0.5196120738983154,0.6550166606903076,0.6550166606903076,1.0,1.0,-2.733060121536255,1.1817158460617063,1.551344394683838,0.5643584132194519,1.0,1.0,0.0,128.5449981689453,103.0,64172.890625,0.0,1759.1505126953125,1.0,279.4516906738281,283.45880126953125,299.2939758300781,303.3903503417969,293.1499938964844,293.1499938964844,279.1499938964844,33107.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298633098602295,1.0,0.0,0.0,3.829665184020996,3.829690456390381,9.786218697627191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10613.40234375,0.0,1719.6875,1895.4371337890625,0.0,2747.173095703125,0.9448167681694032,1.0,0.0,3.0,1.0,0.0
17753700,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8365190029144287,0.3241212964057922,0.2934128940105438,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9158012270927428,0.425536960363388,0.4041742086410522,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8971855044364929,0.4014983475208282,0.2819097638130188,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8859007358551025,0.3868795335292816,0.3678567111492157,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.7217571139335632,0.2043872475624084,0.930612564086914,284.93243408203125,284.95001220703125,299.15118408203125,296.3412170410156,298.0328063964844,297.1771850585937,284.91522216796875,1.0,0.5161563754081726,0.6541000008583069,0.6541000008583069,1.0,1.0,-2.734874963760376,1.181960105895996,1.5529149770736694,0.5642374753952026,0.9551196098327636,0.9551196098327636,0.0,122.96454620361328,103.0,65228.7109375,0.0,1735.8482666015625,1.0,279.2562866210937,283.3230895996094,299.376220703125,303.7250061035156,293.1499938964844,293.1499938964844,279.1499938964844,34416.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836867094039917,1.0,0.0,0.0,3.864262104034424,3.864287853240967,9.96383278106805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10461.1884765625,0.0,1772.3260498046875,1895.4371337890625,0.0,2812.458740234375,0.9513790607452391,1.0,0.0,3.0,1.0,0.0
17753760,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8462041020393372,0.3239333629608154,0.2932393252849579,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9291785955429076,0.4257397651672363,0.4043370187282562,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9088486433029176,0.4014683663845062,0.2818807065486908,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8973599672317505,0.3870976567268371,0.3680181205272674,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7298900485038757,0.2043316811323166,0.9298215508461,284.8726806640625,284.95001220703125,299.1798400878906,296.3562927246094,298.0435485839844,297.1750183105469,284.8765563964844,1.0,0.512505054473877,0.6531971096992493,0.6531971096992493,1.0,1.0,-2.7340762615203857,1.18097984790802,1.5530964136123655,0.5635210275650024,0.8926067352294922,0.8926067352294922,0.0,117.64886474609376,91.0,65018.50390625,0.0,1709.881591796875,1.0,279.1796569824219,283.2840270996094,299.3824462890625,303.666015625,293.1499938964844,293.1499938964844,279.45001220703125,38854.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83954256772995,1.0,0.0,0.0,3.781426429748535,3.781452178955078,9.54123493102088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9560.6259765625,0.0,1706.4913330078125,1895.4371337890625,0.0,2837.441650390625,0.9356051683425904,1.0,0.0,3.0,1.0,0.0
17753820,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.857056200504303,0.3240570425987243,0.2929743826389313,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9437788128852844,0.4261952042579651,0.4044012427330017,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.922754168510437,0.4017236828804016,0.2817759811878204,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9102411866188048,0.3875446915626526,0.3680890798568725,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.738776683807373,0.2043875008821487,0.9287363290786744,284.9850769042969,284.95001220703125,299.2084655761719,296.3713073730469,298.0553283691406,297.1747436523437,285.00018310546875,1.0,0.5087016224861145,0.6522942185401917,0.6522942185401917,1.0,1.0,-2.732487678527832,1.179643154144287,1.5528444051742554,0.562523603439331,0.955092191696167,0.955092191696167,0.0,112.2580337524414,91.0,64221.56640625,0.0,1682.425537109375,1.0,279.37188720703125,283.4170227050781,299.3309020996094,303.37274169921875,293.1499938964844,293.1499938964844,279.45001220703125,36241.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320329189300537,1.0,0.0,0.0,3.7674193382263184,3.767444610595703,9.470680879530846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9761.1025390625,0.0,1669.6341552734375,1895.4371337890625,0.0,2767.378173828125,0.933776557445526,1.0,0.0,3.0,1.0,0.0
17753880,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8712389469146729,0.3246756792068481,0.2931246161460876,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9610862731933594,0.4270953238010406,0.4048388004302978,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9406754970550536,0.4024581909179687,0.281976044178009,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9278804659843444,0.3883922696113586,0.3684957027435303,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7502008676528931,0.2046767622232437,0.9284735321998596,285.039794921875,284.95001220703125,299.237060546875,296.3862609863281,298.0693359375,297.1783142089844,285.038330078125,1.0,0.5049277544021606,0.6513913869857788,0.6513913869857788,1.0,1.0,-2.7336018085479736,1.1795697212219238,1.5540320873260498,0.5621492862701416,1.0,1.0,0.0,106.37699127197266,79.0,64371.17578125,0.0,1656.65869140625,1.0,279.45184326171875,283.45574951171875,299.35467529296875,303.46539306640625,293.1499938964844,293.1499938964844,279.1499938964844,33319.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287978768348694,1.0,0.0,0.0,3.843904495239258,3.8439297676086426,9.859126066658064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10657.20703125,0.0,1738.6641845703125,1895.4371337890625,0.0,2737.2578125,0.9478395581245422,1.0,0.0,3.0,1.0,0.0
17753940,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8881043195724487,0.3250453174114227,0.293374627828598,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9789822697639464,0.4278115034103393,0.4053911566734314,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9603812098503112,0.4029649198055267,0.2822571694850921,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9483367800712584,0.3890594840049743,0.368999183177948,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7639486193656921,0.2048926502466201,0.9285526871681212,284.9377136230469,284.95001220703125,299.2655944824219,296.4011535644531,298.0824584960937,297.1803894042969,284.9203796386719,1.0,0.5011746287345886,0.6504884958267212,0.6504884958267212,1.0,1.0,-2.7356061935424805,1.1798936128616333,1.5557124614715576,0.562055766582489,0.9618180394172668,0.9618180394172668,0.0,100.3941879272461,79.0,65437.62109375,0.0,1631.681640625,1.0,279.2557678222656,283.3228454589844,299.4361267089844,303.7988586425781,293.1499938964844,293.1499938964844,279.1499938964844,34401.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357726335525513,1.0,0.0,0.0,3.87670636177063,3.876732349395752,1.0028110182247474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10505.271484375,0.0,1787.6207275390625,1895.4371337890625,0.0,2802.24560546875,0.9543648958206176,1.0,0.0,3.0,1.0,0.0
17754000,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9056990146636964,0.3248696029186249,0.2932155132293701,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9947585463523864,0.4280688464641571,0.4055958688259125,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9785068035125732,0.4029379487037658,0.2822348475456238,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.967887282371521,0.3892814517021179,0.3691683113574981,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.778683602809906,0.2048682272434234,0.9278696179389954,284.87109375,284.95001220703125,299.2940979003906,296.416015625,298.09307861328125,297.17828369140625,284.874267578125,1.0,0.4972867667675018,0.6495856046676636,0.6495856046676636,1.0,1.0,-2.7350223064422607,1.1789982318878174,1.5560240745544434,0.5613661408424377,0.8957752585411072,0.8957752585411072,0.0,94.7788314819336,97.0,65256.828125,0.0,1604.6510009765625,1.0,279.1793212890625,283.27569580078125,299.4424743652344,303.7431030273437,293.1499938964844,293.1499938964844,278.8500061035156,38823.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838493824005127,1.0,0.0,0.0,3.801933526992798,3.80195951461792,9.645001455282909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10893.650390625,0.0,1730.868408203125,1895.4371337890625,0.0,2827.64599609375,0.9395525455474854,1.0,0.0,3.0,1.0,0.0
17754060,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9091951251029968,0.3247825503349304,0.2930758595466614,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.9976364970207214,0.4284102618694305,0.405850738286972,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.9817314743995668,0.4029770791530609,0.2822207510471344,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9715749025344848,0.3895488977432251,0.3693707883358001,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.7815733551979065,0.2048584967851638,0.9276334047317504,284.831787109375,284.95001220703125,299.3225402832031,296.4307861328125,298.10406494140625,297.1767578125,284.8197326660156,1.0,0.4971887767314911,0.648698627948761,0.648698627948761,1.0,1.0,-2.735098361968994,1.1784368753433228,1.5566613674163818,0.5607319474220276,0.8444694876670837,0.8444694876670837,0.0,93.76836395263672,97.0,65891.5625,0.0,1600.0540771484375,1.0,278.9649658203125,283.2077941894531,299.4711608886719,303.9250183105469,293.1499938964844,293.1499938964844,278.8500061035156,40130.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431461453437805,1.0,0.0,0.0,3.7328505516052246,3.732876062393189,9.297677365793788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10618.2919921875,0.0,1658.91552734375,1895.4371337890625,0.0,2871.123046875,0.9242302179336548,1.0,0.0,3.0,1.0,0.0
17754120,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.9033551216125488,0.3245463967323303,0.2929555773735046,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.9934656023979188,0.4286279678344726,0.4061441719532013,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.976552188396454,0.4028632640838623,0.2822147905826568,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9661667346954346,0.3896774351596832,0.3695909678936004,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7768953442573547,0.20475834608078,0.9276183247566224,284.84649658203125,284.95001220703125,299.3509521484375,296.4454650878906,298.1143798828125,297.1741027832031,284.8580322265625,1.0,0.498520940542221,0.6478117108345032,0.6478117108345032,1.0,1.0,-2.735545873641968,1.1780335903167725,1.5575124025344849,0.5602453351020813,0.8089860677719116,0.8089860677719116,0.0,95.39573669433594,115.0,64814.36328125,0.0,1608.2901611328125,1.0,278.8835144042969,283.24688720703125,299.45440673828125,303.7813415527344,293.1499938964844,293.1499938964844,279.1499938964844,45596.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428019881248474,1.0,0.0,0.0,3.534456491470337,3.5344812870025635,8.335633197020798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9598.5849609375,0.0,1477.90869140625,1895.4371337890625,0.0,2867.905029296875,0.8827042579650879,1.0,0.0,3.0,1.0,0.0
17754180,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8937568068504333,0.3248805701732635,0.2931029200553894,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9854493141174316,0.4293607175350189,0.4066984355449676,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9669312238693236,0.403298407793045,0.2824061214923858,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9560482501983644,0.3902545869350433,0.3700310587882995,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7688241600990295,0.2048905044794082,0.9282210469245912,284.98992919921875,284.95001220703125,299.3793029785156,296.4601135253906,298.1269836425781,297.1754150390625,285.00128173828125,1.0,0.501086950302124,0.6469247937202454,0.6469247937202454,1.0,1.0,-2.737865209579468,1.1785099506378174,1.5593551397323608,0.5601407885551453,0.8954870700836182,0.8954870700836182,0.0,98.51011657714844,115.0,64749.1875,0.0,1626.1793212890625,1.0,279.062255859375,283.3916320800781,299.4011535644531,303.475830078125,293.1499938964844,293.1499938964844,279.1499938964844,36657.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331834673881531,1.0,0.0,0.0,3.5528604984283447,3.5528836250305176,8.422666724072769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9881.908203125,0.0,1432.548583984375,1895.4371337890625,0.0,2778.10009765625,0.8868540525436401,1.0,0.0,3.0,1.0,0.0
17754240,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8828834891319275,0.3255049884319305,0.2937118113040924,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.975190818309784,0.430392861366272,0.4077112078666687,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9549785256385804,0.4040334522724151,0.2829507291316986,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9436158537864684,0.3910939395427704,0.3708780407905578,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7596985697746277,0.2051751762628555,0.9299516081809998,285.0343933105469,284.95001220703125,299.4075927734375,296.47467041015625,298.1410522460937,297.1792297363281,285.0316162109375,1.0,0.5047280192375183,0.6460378766059875,0.6460378766059875,1.0,1.0,-2.7435615062713623,1.1805475950241089,1.5630139112472534,0.5608809590339661,0.950603485107422,0.950603485107422,0.0,102.60741424560548,133.0,65053.4921875,0.0,1653.6181640625,1.0,279.1493530273437,283.4232177734375,299.4307556152344,303.57391357421875,293.1499938964844,293.1499938964844,278.8500061035156,32594.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290143609046936,1.0,0.0,0.0,3.641958475112915,3.641981840133667,8.850407198224275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10792.3662109375,0.0,1498.814697265625,1895.4371337890625,0.0,2739.2724609375,0.9030725955963136,1.0,0.0,3.0,1.0,0.0
17754300,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8701398372650146,0.3257582485675812,0.2943268418312073,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9616963863372804,0.4311397671699524,0.4087779819965362,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9398131370544434,0.4044327437877655,0.283517062664032,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9282399415969848,0.3916634619235992,0.3717688322067261,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.7492121458053589,0.2053212076425552,0.93194180727005,284.92681884765625,284.95001220703125,299.4358215332031,296.4891357421875,298.1537170410156,297.1806945800781,284.9115600585937,1.0,0.5091450214385986,0.645150899887085,0.645150899887085,1.0,1.0,-2.749728202819824,1.182782530784607,1.5669456720352173,0.5618091821670532,0.8945580720901489,0.8945580720901489,0.0,107.86890411376952,133.0,66061.421875,0.0,1687.3143310546875,1.0,278.9652709960937,283.2899475097656,299.51739501953125,303.9193115234375,293.1499938964844,293.1499938964844,278.8500061035156,34681.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356013894081116,1.0,0.0,0.0,3.677650451660156,3.6776745319366455,9.024729479278905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10666.75,0.0,1554.212890625,1895.4371337890625,0.0,2800.648193359375,0.9089970588684082,1.0,0.0,3.0,1.0,0.0
