time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8554840683937073,0.3255105018615722,0.294525146484375,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9443498849868774,0.4314488470554352,0.4094878137111664,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9213921427726746,0.4043503105640411,0.2837815284729004,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9104289412498474,0.3918236494064331,0.3723294734954834,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7373701333999634,0.2052256911993026,0.9331719279289246,284.8928527832031,284.95001220703125,299.4639892578125,296.5035400390625,298.1639709472656,297.1781921386719,284.8993225097656,1.0,0.5140016078948975,0.6441926956176758,0.6441926956176758,1.0,1.0,-2.7532947063446045,1.183747410774231,1.569547176361084,0.5620854496955872,0.8517094254493713,0.8517094254493713,0.0,114.4090347290039,151.0,65780.59375,0.0,1723.2850341796875,1.0,278.88311767578125,283.27447509765625,299.5267944335937,303.86383056640625,293.1499938964844,293.1499938964844,279.1499938964844,39455.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381898403167725,1.0,0.0,0.0,3.573026418685913,3.5730504989624023,8.518551908309746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9755.3466796875,0.0,1474.512939453125,1895.4371337890625,0.0,2824.807373046875,0.8897848725318909,1.0,0.0,3.0,1.0,0.0
17754420,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.841520369052887,0.3255603015422821,0.2946782112121582,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9262531995773317,0.4320088028907776,0.4101519584655761,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9040263891220092,0.4045457541942596,0.2840088605880737,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8944810032844543,0.392201155424118,0.3728401362895965,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7259256839752197,0.2052229940891266,0.934218406677246,284.9963073730469,284.95001220703125,299.4920959472656,296.5178527832031,298.1752624511719,297.17755126953125,285.0099182128906,1.0,0.5192018747329712,0.6432345509529114,0.6432345509529114,1.0,1.0,-2.756418228149414,1.1845104694366455,1.5719077587127686,0.5621687769889832,0.9154948592185974,0.9154948592185974,0.0,121.60617065429688,151.0,65280.5390625,0.0,1761.7740478515625,1.0,279.0638427734375,283.38897705078125,299.4796142578125,303.5882263183594,293.1499938964844,293.1499938964844,279.1499938964844,35639.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831138014793396,1.0,0.0,0.0,3.5829007625579834,3.582923889160156,8.565699545215466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9964.19140625,0.0,1457.14501953125,1895.4371337890625,0.0,2759.041748046875,0.8922322988510132,1.0,0.0,3.0,1.0,0.0
17754480,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8295800685882568,0.3259857296943664,0.2951923608779907,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9104169607162476,0.4329162538051605,0.4111523628234863,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8899413347244263,0.4051097929477691,0.2845051288604736,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8807298541069031,0.3928896188735962,0.3736497163772583,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7155745029449463,0.2053844928741455,0.9359765648841858,285.0421447753906,284.95001220703125,299.5201416015625,296.5321044921875,298.1882629394531,297.17987060546875,285.0393981933594,1.0,0.5247785449028015,0.6422763466835022,0.6422763466835022,1.0,1.0,-2.761916160583496,1.1863727569580078,1.5755435228347778,0.5628064870834351,0.9747459292411804,0.9747459292411804,0.0,128.96829223632812,169.0,65671.6484375,0.0,1804.7415771484373,1.0,279.15008544921875,283.418701171875,299.50396728515625,303.68829345703125,293.1499938964844,293.1499938964844,278.8500061035156,31945.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828327476978302,1.0,0.0,0.0,3.680472612380981,3.680496215820313,9.038586199494604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10906.3720703125,0.0,1536.746826171875,1895.4371337890625,0.0,2732.88134765625,0.9112104177474976,1.0,0.0,3.0,1.0,0.0
17754540,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8183350563049316,0.3260779678821563,0.2957426309585571,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8967332243919373,0.4335552155971527,0.4122108519077301,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8767491579055786,0.4053665399551391,0.2850372493267059,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8679314255714417,0.3933289051055908,0.3745093047618866,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7050174474716187,0.2054125666618347,0.9379020929336548,284.9269714355469,284.95001220703125,299.548095703125,296.5462341308594,298.1999816894531,297.1800537109375,284.910888671875,1.0,0.5306103229522705,0.641318142414093,0.641318142414093,1.0,1.0,-2.767839193344116,1.188410401344299,1.5794289112091064,0.5636173486709595,0.9152520298957824,0.9152520298957824,0.0,136.75196838378906,169.0,66731.25,0.0,1850.5167236328125,1.0,278.963134765625,283.27642822265625,299.5848693847656,304.0331726074219,293.1499938964844,293.1499938964844,278.8500061035156,34069.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356803059577942,1.0,0.0,0.0,3.7256107330322266,3.725635051727295,9.261647733183054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10781.5078125,0.0,1604.181640625,1895.4371337890625,0.0,2801.38427734375,0.9194399118423462,1.0,0.0,3.0,1.0,0.0
17754600,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8062536716461182,0.3256561160087585,0.2958651483058929,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8831499218940735,0.4337345063686371,0.4128868579864502,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8634890913963318,0.4051243364810943,0.285254418849945,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8551747798919678,0.3933399319648742,0.3750167191028595,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6938503384590149,0.20518858730793,0.9389519691467284,284.876708984375,284.95001220703125,299.57598876953125,296.560302734375,298.2092590332031,297.1761779785156,284.880859375,1.0,0.5364736914634705,0.6403599381446838,0.6403599381446838,1.0,1.0,-2.770937204360962,1.1891226768493652,1.5818144083023071,0.5637684464454651,0.8587703704833984,0.8587703704833984,0.0,145.25929260253906,187.0,66427.9453125,0.0,1895.4920654296875,1.0,278.88262939453125,283.24273681640625,299.59002685546875,303.978759765625,293.1499938964844,293.1499938964844,279.1499938964844,39450.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387352228164673,1.0,0.0,0.0,3.634981870651245,3.6350061893463135,8.816531931188365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9847.119140625,0.0,1542.2325439453125,1895.4371337890625,0.0,2829.900634765625,0.9017111659049988,1.0,0.0,3.0,1.0,0.0
17754660,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7944066524505615,0.3255833983421325,0.295935183763504,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8706808090209961,0.4342046082019806,0.4135006964206695,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8514557480812073,0.4052062332630157,0.2854255437850952,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8436281085014343,0.393605887889862,0.3754583597183227,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6833981275558472,0.2050767093896865,0.939736008644104,284.9934997558594,284.95001220703125,299.6037902832031,296.5742492675781,298.2197570800781,297.174560546875,285.0068359375,1.0,0.5423623919487,0.6393495798110962,0.6393495798110962,1.0,1.0,-2.773434400558472,1.1895304918289185,1.5839039087295532,0.5636363625526428,0.9280226826667786,0.9280226826667786,0.0,153.98348999023438,187.0,65912.859375,0.0,1940.651123046875,1.0,279.06597900390625,283.3745422363281,299.5391845703125,303.6896667480469,293.1499938964844,293.1499938964844,279.1499938964844,35635.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318355679512024,1.0,0.0,0.0,3.632487773895264,3.6325113773345934,8.804436788523162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10065.70703125,0.0,1511.056640625,1895.4371337890625,0.0,2765.53955078125,0.903467893600464,1.0,0.0,3.0,1.0,0.0
17754720,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7844094634056091,0.325947642326355,0.2964166104793548,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8602599501609802,0.4350726008415222,0.4144923090934753,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8414790034294128,0.4057154953479767,0.2859015762805938,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8340063691139221,0.394234150648117,0.3762377798557281,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6745121479034424,0.2051609754562378,0.9413037896156312,285.042724609375,284.95001220703125,299.63153076171875,296.5881042480469,298.2322998046875,297.17645263671875,285.04132080078125,1.0,0.548398494720459,0.6383392214775085,0.6383392214775085,1.0,1.0,-2.778592824935913,1.191167950630188,1.5874249935150146,0.5641083121299744,0.9887052178382874,0.9887052178382874,0.0,162.487060546875,175.0,66273.4921875,0.0,1989.09423828125,1.0,279.1506042480469,283.4101257324219,299.5614929199219,303.7846069335937,293.1499938964844,293.1499938964844,278.8500061035156,32032.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290949463844299,1.0,0.0,0.0,3.720955610275269,3.7209794521331774,9.238516440746024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11013.4248046875,0.0,1583.28857421875,1895.4371337890625,0.0,2740.022216796875,0.9212029576301576,1.0,0.0,3.0,1.0,0.0
17754780,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7804337739944458,0.3260022699832916,0.296778917312622,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8563188314437866,0.4356824457645416,0.4153667688369751,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8375856280326843,0.4059385359287262,0.2862914204597473,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8302913308143616,0.3946326375007629,0.3768984377384186,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.6709237694740295,0.2051310837268829,0.9422000646591188,284.92291259765625,284.95001220703125,299.6591491699219,296.60186767578125,298.2435913085937,297.17645263671875,284.90655517578125,1.0,0.5506993532180786,0.6373288631439209,0.6373288631439209,1.0,1.0,-2.7824268341064453,1.1921594142913818,1.590267300605774,0.5643805265426636,0.9260016083717346,0.9260016083717346,0.0,166.2995147705078,175.0,67298.4375,0.0,2013.3089599609373,1.0,278.9610900878906,283.26092529296875,299.6405944824219,304.1291809082031,293.1499938964844,293.1499938964844,278.8500061035156,34120.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363808989524841,1.0,0.0,0.0,3.768956661224365,3.768981456756592,9.478412152930104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10876.8271484375,0.0,1655.064453125,1895.4371337890625,0.0,2807.921142578125,0.9292433261871338,1.0,0.0,3.0,1.0,0.0
17754840,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7785124778747559,0.3255592286586761,0.29661625623703,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8547084927558899,0.4358445405960083,0.41574826836586,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8358296751976013,0.4056723415851593,0.286287397146225,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8287056684494019,0.3946126699447632,0.3771001100540161,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6692403554916382,0.2048701792955398,0.9417514801025392,284.8692932128906,284.95001220703125,299.68670654296875,296.61553955078125,298.2524719238281,297.1725158691406,284.87322998046875,1.0,0.5514842867851257,0.6363185048103333,0.6363185048103333,1.0,1.0,-2.782395362854004,1.1913524866104126,1.5910428762435913,0.563710629940033,0.8653848171234131,0.8653848171234131,0.0,167.86260986328125,163.0,66954.2890625,0.0,2020.6724853515625,1.0,278.8817749023437,283.2254333496094,299.64422607421875,304.0687255859375,293.1499938964844,293.1499938964844,279.1499938964844,39494.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392626643180847,1.0,0.0,0.0,3.677689552307129,3.677714586257935,9.024921610034652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9921.2958984375,0.0,1590.5389404296875,1895.4371337890625,0.0,2834.826904296875,0.911318063735962,1.0,0.0,3.0,1.0,0.0
17754900,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7784824967384338,0.3255031406879425,0.2963529229164123,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8551028966903687,0.4363362491130829,0.4160148799419403,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8359478116035461,0.4057608544826507,0.2861949205398559,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8289580941200256,0.3948764503002167,0.3771775960922241,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6691831350326538,0.2047560513019561,0.9407920837402344,284.9866943359375,284.95001220703125,299.71417236328125,296.62908935546875,298.2628173828125,297.17120361328125,285.0001220703125,1.0,0.5510730147361755,0.6353081464767456,0.6353081464767456,1.0,1.0,-2.781225681304932,1.1900299787521362,1.5911957025527954,0.562660813331604,0.9323853850364684,0.9323853850364684,0.0,167.6385955810547,163.0,66300.03125,0.0,2017.733154296875,1.0,279.0676574707031,283.360107421875,299.5924072265625,303.7715759277344,293.1499938964844,293.1499938964844,279.1499938964844,35952.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321687579154968,1.0,0.0,0.0,3.6675617694854736,3.667585849761963,8.975283094514452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10131.3427734375,0.0,1552.43701171875,1895.4371337890625,0.0,2768.643798828125,0.9114468693733216,1.0,0.0,3.0,1.0,0.0
17754960,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7808931469917297,0.3258907198905945,0.2964678704738617,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8579521179199219,0.4372533857822418,0.4166339337825775,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8383937478065491,0.4062775373458862,0.2863770127296448,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8314552903175354,0.3955057859420776,0.3775517046451568,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6711484789848328,0.2048669308423996,0.9404861330986024,285.0260009765625,284.95001220703125,299.7415466308594,296.6425170898437,298.2753295898437,297.17364501953125,285.0244445800781,1.0,0.5498994588851929,0.634346604347229,0.634346604347229,1.0,1.0,-2.7824044227600098,1.1898287534713743,1.5925757884979248,0.5621813535690308,0.981907069683075,0.981907069683075,0.0,165.66383361816406,151.0,66511.6953125,0.0,2010.2677001953125,1.0,279.151611328125,283.3866882324219,299.6142578125,303.8648986816406,293.1499938964844,293.1499938964844,278.8500061035156,32858.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293215036392212,1.0,0.0,0.0,3.755250930786133,3.75527548789978,9.409600920662342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11068.828125,0.0,1629.2633056640625,1895.4371337890625,0.0,2742.13037109375,0.9278724193572998,1.0,0.0,3.0,1.0,0.0
17755020,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.7846328020095825,0.3260193467140198,0.2966184318065643,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8622363209724426,0.4379822611808777,0.4173189103603363,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8421585559844971,0.4065534472465515,0.2865890264511108,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8352377414703369,0.395944595336914,0.377963125705719,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.674302875995636,0.2049082219600677,0.9403345584869384,284.9178466796875,284.95001220703125,299.768798828125,296.6558532714844,298.28692626953125,297.1746520996094,284.9017028808594,1.0,0.548138439655304,0.6333850026130676,0.6333850026130676,1.0,1.0,-2.7839784622192383,1.1897937059402466,1.5941847562789917,0.561863362789154,0.9237873554229736,0.9237873554229736,0.0,162.66445922851562,151.0,67520.3046875,0.0,1998.56103515625,1.0,278.9599914550781,283.2505798339844,299.6912841796875,304.1981506347656,293.1499938964844,293.1499938964844,278.8500061035156,34633.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361956477165222,1.0,0.0,0.0,3.78899359703064,3.789018630981445,9.57945985646802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10919.9638671875,0.0,1682.7628173828125,1895.4371337890625,0.0,2806.19287109375,0.9341264963150024,1.0,0.0,3.0,1.0,0.0
17755080,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7884634733200073,0.3256599605083465,0.2963465452194214,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8668041229248047,0.4382923245429992,0.4176360070705414,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8461219668388367,0.4063521027565002,0.286485880613327,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8392473459243774,0.3959766328334808,0.3780180215835571,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.6776690483093262,0.2047375738620758,0.9393397569656372,284.86602783203125,284.95001220703125,299.7959899902344,296.6690673828125,298.29620361328125,297.1718444824219,284.869873046875,1.0,0.5457915663719177,0.632423460483551,0.632423460483551,1.0,1.0,-2.782784938812256,1.1884658336639404,1.5943191051483154,0.5609092116355896,0.8630179166793823,0.8630179166793823,0.0,159.28579711914062,139.0,67091.421875,0.0,1980.617919921875,1.0,278.8814392089844,283.2171630859375,299.6942443847656,304.13262939453125,293.1499938964844,293.1499938964844,279.1499938964844,40053.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387025594711304,1.0,0.0,0.0,3.691789150238037,3.6918141841888414,9.09425352801918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9947.34375,0.0,1610.8389892578125,1895.4371337890625,0.0,2829.595458984375,0.9143628478050232,1.0,0.0,3.0,1.0,0.0
17755140,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7931377291679382,0.3256863057613373,0.2960157692432403,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.872338056564331,0.4389421939849853,0.4178988039493561,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8509699702262878,0.4065094590187073,0.2863295674324035,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8441136479377747,0.3962973356246948,0.3779977560043335,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6817769408226013,0.2047195583581924,0.9380968809127808,284.98883056640625,284.95001220703125,299.8230285644531,296.68218994140625,298.30694580078125,297.17169189453125,285.0020751953125,1.0,0.543014407157898,0.6314619183540344,0.6314619183540344,1.0,1.0,-2.780993938446045,1.186873435974121,1.5941205024719238,0.5597108602523804,0.9336262345314026,0.9336262345314026,0.0,155.30499267578125,139.0,66448.828125,0.0,1958.8919677734373,1.0,279.06805419921875,283.35760498046875,299.6425476074219,303.83154296875,293.1499938964844,293.1499938964844,279.1499938964844,36103.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831333577632904,1.0,0.0,0.0,3.678614854812622,3.6786391735076895,9.02946396763582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10163.8359375,0.0,1566.0177001953125,1895.4371337890625,0.0,2760.86328125,0.9141327142715454,1.0,0.0,3.0,1.0,0.0
17755200,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7997199892997742,0.3261703550815582,0.2961063981056213,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8798579573631287,0.4400120377540588,0.4185547530651092,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.857729971408844,0.407114565372467,0.2864849865436554,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8507993817329407,0.3970009982585907,0.3783231079578399,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.6874710321426392,0.2049302756786346,0.937701404094696,285.031005859375,284.95001220703125,299.8500061035156,296.6951599121094,298.31988525390625,297.17529296875,285.028564453125,1.0,0.5400592684745789,0.630500316619873,0.630500316619873,1.0,1.0,-2.781988859176636,1.1865670680999756,1.5954216718673706,0.5591524839401245,0.9871498346328736,0.9871498346328736,0.0,150.47410583496094,127.0,66662.6875,0.0,1937.5635986328125,1.0,279.1512145996094,283.3858947753906,299.6651306152344,303.9250183105469,293.1499938964844,293.1499938964844,278.8500061035156,32758.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283097147941589,1.0,0.0,0.0,3.7651307582855225,3.76515531539917,9.459178045290172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11108.025390625,0.0,1640.046875,1895.4371337890625,0.0,2732.716552734375,0.9302263855934144,1.0,0.0,3.0,1.0,0.0
17755260,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8051937818527222,0.32515549659729,0.2957026958465576,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8863738775253296,0.4396138191223144,0.4186953902244568,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8635508418083191,0.4062349796295166,0.2862612903118133,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.856558620929718,0.3962560296058655,0.3781273365020752,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.691912055015564,0.2037628293037414,0.9346914291381836,284.9139099121094,284.95001220703125,299.8768920898437,296.70806884765625,298.3244934082031,297.1649780273437,284.8965759277344,1.0,0.5366701483726501,0.6295967698097229,0.6295967698097229,1.0,1.0,-2.777573585510254,1.183749437332153,1.5938241481781006,0.5576156377792358,0.9233410954475404,0.9233410954475404,0.0,146.1632080078125,127.0,67545.0546875,0.0,1910.1710205078125,1.0,278.9594421386719,283.2427062988281,299.74224853515625,304.2567443847656,293.1499938964844,293.1499938964844,278.8500061035156,34704.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351049423217773,1.0,0.0,0.0,3.797785520553589,3.7978107929229736,9.623968253436033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10938.728515625,0.0,1693.80419921875,1895.4371337890625,0.0,2796.0166015625,0.936079740524292,1.0,0.0,3.0,1.0,0.0
17755320,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8092859387397766,0.3239829540252685,0.294589102268219,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8916876912117004,0.4390616416931152,0.4181120097637176,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8682048916816711,0.4051832854747772,0.2854874432086944,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.8612068295478821,0.3953821659088135,0.3772333860397339,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.6950271129608154,0.2025964558124542,0.928899347782135,284.8504638671875,284.95001220703125,299.9037780761719,296.720947265625,298.3282775878906,297.1534118652344,284.85430908203125,1.0,0.532698392868042,0.628693163394928,0.628693163394928,1.0,1.0,-2.7665727138519287,1.1779239177703855,1.588648796081543,0.5543120503425598,0.851496696472168,0.851496696472168,0.0,142.22662353515625,115.0,66814.5703125,0.0,1874.4102783203125,1.0,278.88116455078125,283.2038269042969,299.7435607910156,304.177734375,293.1499938964844,293.1499938964844,279.1499938964844,40965.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372977375984192,1.0,0.0,0.0,3.685638189315796,3.6856634616851807,9.063975312528784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9915.73046875,0.0,1610.6929931640625,1895.4371337890625,0.0,2816.478515625,0.912818968296051,1.0,0.0,3.0,1.0,0.0
17755380,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8146875500679016,0.3234752416610718,0.2936448156833648,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8986420035362244,0.4390920996665954,0.4176662862300873,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8744646310806274,0.4047568738460541,0.2848241627216339,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8674244284629822,0.3950474858283996,0.376466691493988,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6994791626930237,0.2017954140901565,0.9236141443252563,284.9773864746094,284.95001220703125,299.9306335449219,296.7337646484375,298.3353576660156,297.1475524902344,284.9899597167969,1.0,0.5284610986709595,0.6277895569801331,0.6277895569801331,1.0,1.0,-2.756824493408203,1.1726977825164795,1.5841267108917236,0.5511800646781921,0.920870304107666,0.920870304107666,0.0,137.60397338867188,115.0,65990.921875,0.0,1837.6175537109373,1.0,279.0672607421875,283.35113525390625,299.6884765625,303.856689453125,293.1499938964844,293.1499938964844,279.1499938964844,36682.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292009234428406,1.0,0.0,0.0,3.6586110591888414,3.658635377883911,8.931528441280534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10112.935546875,0.0,1547.8863525390625,1895.4371337890625,0.0,2741.008544921875,0.910153031349182,1.0,0.0,3.0,1.0,0.0
17755440,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8224658966064453,0.3235815763473511,0.293314665555954,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.90864360332489,0.4396897852420807,0.4177954494953155,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8835915327072144,0.4049356877803802,0.2846186459064483,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.876424252986908,0.3952529430389404,0.3762352168560028,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7062636017799377,0.2013761550188064,0.9199762344360352,285.01617431640625,284.95001220703125,299.9574890136719,296.7465515136719,298.3459777832031,297.14764404296875,285.01416015625,1.0,0.5242226719856262,0.6268860101699829,0.6268860101699829,1.0,1.0,-2.751677989959717,1.1695959568023682,1.5820821523666382,0.5491310358047485,0.9674018025398254,0.9674018025398254,0.0,132.08148193359375,103.0,66061.984375,0.0,1803.836669921875,1.0,279.1509094238281,283.3803100585937,299.7095642089844,303.9352111816406,293.1499938964844,293.1499938964844,278.8500061035156,33173.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254053592681885,1.0,0.0,0.0,3.734840869903565,3.734865188598633,9.307595405516622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11023.388671875,0.0,1607.982421875,1895.4371337890625,0.0,2705.717041015625,0.9242535829544068,1.0,0.0,3.0,1.0,0.0
17755500,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8314915299415588,0.323495090007782,0.2931451201438904,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9212679862976074,0.4401452243328094,0.4180985689163208,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8943837285041809,0.4049490392208099,0.2845461368560791,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8871061205863953,0.3953502774238586,0.3761841654777527,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7141906023025513,0.200985386967659,0.9171800017356871,284.90380859375,284.95001220703125,299.9843139648437,296.7593078613281,298.3562316894531,297.14715576171875,284.887939453125,1.0,0.5199880599975586,0.625982403755188,0.625982403755188,1.0,1.0,-2.748330354690552,1.1673063039779663,1.5810240507125854,0.547587513923645,0.9019856452941896,0.9019856452941896,0.0,126.27068328857422,103.0,66836.1328125,0.0,1771.5308837890625,1.0,278.96112060546875,283.243408203125,299.78680419921875,304.25732421875,293.1499938964844,293.1499938964844,278.8500061035156,35400.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315232396125793,1.0,0.0,0.0,3.7571535110473633,3.757178544998169,9.419138677912996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10842.439453125,0.0,1651.067138671875,1895.4371337890625,0.0,2762.63037109375,0.9272085428237916,1.0,0.0,3.0,1.0,0.0
17755560,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8406091332435608,0.3230258226394653,0.292647123336792,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9344754815101624,0.4402733743190765,0.41811603307724,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9053909182548524,0.4045959115028381,0.2842361629009247,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8980573415756226,0.3951472043991089,0.3758831024169922,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7218064665794373,0.2004855275154113,0.914084255695343,284.8695678710937,284.95001220703125,300.0111389160156,296.77203369140625,298.3648681640625,297.1436767578125,284.8741760253906,1.0,0.5156331062316895,0.6252950429916382,0.6252950429916382,1.0,1.0,-2.7433016300201416,1.164400935173035,1.5789008140563965,0.5458335280418396,0.851398229598999,0.851398229598999,0.0,120.66905975341795,91.0,66276.1171875,0.0,1737.76953125,1.0,278.8817138671875,283.2303771972656,299.7891845703125,304.1754455566406,293.1499938964844,293.1499938964844,279.1499938964844,40540.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331937193870544,1.0,0.0,0.0,3.63622784614563,3.636252403259277,8.822576660350023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9866.57421875,0.0,1551.7476806640625,1895.4371337890625,0.0,2778.19580078125,0.9035250544548036,1.0,0.0,3.0,1.0,0.0
17755620,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8511221408843994,0.3229594826698303,0.292172908782959,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9490341544151306,0.4407687783241272,0.4181641042232513,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9188440442085266,0.4046299457550049,0.2839430272579193,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9107735753059388,0.3952692151069641,0.3756016492843628,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7302176356315613,0.2001904547214508,0.9111965894699096,284.98291015625,284.95001220703125,300.0379333496094,296.78472900390625,298.3754577636719,297.1435241699219,284.9965209960937,1.0,0.5112218260765076,0.6246076822280884,0.6246076822280884,1.0,1.0,-2.738624095916748,1.1616828441619873,1.5769413709640503,0.5440853238105774,0.9151732325553894,0.9151732325553894,0.0,114.92495727539062,91.0,65549.21875,0.0,1703.987060546875,1.0,279.0657653808594,283.36138916015625,299.7384033203125,303.8742370605469,293.1499938964844,293.1499938964844,279.1499938964844,36507.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252207636833191,1.0,0.0,0.0,3.6228220462799072,3.6228458881378174,8.757644422985322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10059.87109375,0.0,1506.9071044921875,1895.4371337890625,0.0,2704.001953125,0.901938259601593,1.0,0.0,3.0,1.0,0.0
17755680,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8647921681404114,0.3233385980129242,0.2921235859394073,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9659168124198914,0.4416810870170593,0.4186205565929413,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9364495277404784,0.4051080048084259,0.2839718461036682,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.928080916404724,0.395778626203537,0.3756894469261169,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7408665418624878,0.2001468986272812,0.9093667268753052,285.0254821777344,284.95001220703125,300.064697265625,296.7973937988281,298.38848876953125,297.1474914550781,285.0228881835937,1.0,0.506911039352417,0.6239203214645386,0.6239203214645386,1.0,1.0,-2.737049102783203,1.1603963375091553,1.576652765274048,0.5430537462234497,0.9671658873558044,0.9671658873558044,0.0,108.7388153076172,79.0,65738.1328125,0.0,1672.7996826171875,1.0,279.1505432128906,283.3905029296875,299.7616271972656,303.96258544921875,293.1499938964844,293.1499938964844,278.8500061035156,32754.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216673731803894,1.0,0.0,0.0,3.708848476409912,3.708872556686402,9.178494906336708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10988.71484375,0.0,1574.95751953125,1895.4371337890625,0.0,2671.023193359375,0.9180370569229126,1.0,0.0,3.0,1.0,0.0
17755740,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8808212280273438,0.3234270513057709,0.2921348810195923,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9828901290893556,0.4423540532588959,0.4191534221172333,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9558106064796448,0.405321329832077,0.2840576767921448,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9478248357772828,0.3960804641246795,0.3758573234081268,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7534289360046387,0.2000395506620407,0.9079532027244568,284.9125061035156,284.95001220703125,300.09149169921875,296.8099975585937,298.4003601074219,297.14947509765625,284.8964233398437,1.0,0.5026624202728271,0.6232329607009888,0.6232329607009888,1.0,1.0,-2.736311435699463,1.159480094909668,1.5768312215805054,0.5422912836074829,0.9041234254837036,0.9041234254837036,0.0,102.54058074951172,79.0,66616.3203125,0.0,1642.8046875,1.0,278.9621887207031,283.2525634765625,299.84063720703125,304.2932434082031,293.1499938964844,293.1499938964844,278.8500061035156,34955.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282057046890259,1.0,0.0,0.0,3.738218307495117,3.738243103027344,9.324436973656702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10826.203125,0.0,1625.5433349609375,1895.4371337890625,0.0,2731.7490234375,0.9227380156517028,1.0,0.0,3.0,1.0,0.0
17755800,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8974378705024719,0.3230420351028442,0.2917461395263672,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.997652530670166,0.4426097869873047,0.4193250834941864,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9737566709518432,0.4050745666027069,0.2838488817214966,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9666215181350708,0.3959900736808777,0.3756979405879974,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7668376564979553,0.1997423619031906,0.9059070944786072,284.8642883300781,284.95001220703125,300.11822509765625,296.8226013183594,298.4096984863281,297.14727783203125,284.869384765625,1.0,0.4983142614364624,0.6225455403327942,0.6225455403327942,1.0,1.0,-2.7330710887908936,1.1574020385742188,1.5756690502166748,0.5409661531448364,0.8444631695747375,0.8444631695747375,0.0,96.75457763671876,97.0,66040.734375,0.0,1611.185791015625,1.0,278.8824462890625,283.22540283203125,299.8441772460937,304.2233581542969,293.1499938964844,293.1499938964844,279.1499938964844,40886.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304270505905151,1.0,0.0,0.0,3.624814033508301,3.624838590621948,8.767277108745475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9841.3671875,0.0,1541.6409912109375,1895.4371337890625,0.0,2752.42138671875,0.8996214270591736,1.0,0.0,3.0,1.0,0.0
17755860,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8965117335319519,0.3230027258396148,0.2915520071983337,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9973344206809998,0.4435083270072937,0.419752299785614,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9729713797569276,0.4051780700683594,0.2837887704372406,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9658964276313782,0.3961621820926666,0.3757341802120209,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7659502625465393,0.1995593458414077,0.9048827290534972,284.9853515625,284.95001220703125,300.1449890136719,296.83514404296875,298.4198303222656,297.1482238769531,284.9913024902344,1.0,0.497494488954544,0.6217940449714661,0.6217940449714661,1.0,1.0,-2.722580671310425,1.1528465747833252,1.5697340965270996,0.5326824188232422,0.9148311018943788,0.9148311018943788,0.0,96.32472229003906,97.0,65276.015625,0.0,1599.6866455078125,1.0,279.0650634765625,283.35791015625,299.7918701171875,303.9201965332031,293.1499938964844,293.1499938964844,279.1499938964844,36144.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226835131645203,1.0,0.0,0.0,3.615574359893799,3.615598201751709,8.72263910878246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10047.75390625,0.0,1496.272705078125,1895.4371337890625,0.0,2680.44775390625,0.9001138806343079,1.0,0.0,3.0,1.0,0.0
17755920,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8920325636863708,0.3263469636440277,0.2931993305683136,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9940890073776244,0.4478473663330078,0.4227212071418762,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9681671261787416,0.4082629680633545,0.2851891815662384,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9605777859687804,0.3986784219741821,0.3772625625133514,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.760694682598114,0.1999929845333099,0.9043890237808228,284.9007263183594,284.95001220703125,300.1717224121094,296.8476867675781,298.44927978515625,297.1805725097656,285.01251220703125,1.0,0.4943353235721588,0.6210425496101379,0.6210425496101379,1.0,1.0,-2.689981698989868,1.1340957880020142,1.5558857917785645,0.5417289137840271,0.8299023509025574,0.8299023509025574,0.0,98.09517669677734,115.0,62344.203125,0.0,1585.3275146484375,1.0,279.1508178710937,283.42987060546875,299.7841491699219,303.7750244140625,293.1499938964844,293.1499938964844,279.45001220703125,49816.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155260682106018,1.0,0.0,0.0,3.3732998371124268,3.373323678970337,7.592821589241794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9066.994140625,0.0,1342.1065673828125,1895.4371337890625,0.0,2614.17236328125,0.8488295078277588,1.0,0.0,3.0,1.0,0.0
17755980,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.9059932231903076,0.3263077139854431,0.2943550050258636,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.9990000128746032,0.4493255317211151,0.4157433807849884,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.981473743915558,0.4085535407066345,0.2859686017036438,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.9745810627937316,0.3991583585739136,0.3782800436019897,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.7718254327774048,0.2003150433301925,0.906643807888031,285.2169189453125,284.95001220703125,300.19842529296875,296.86016845703125,298.46356201171875,297.1846618652344,285.2176208496094,1.0,0.4990662038326263,0.620290994644165,0.620290994644165,1.0,1.0,-2.738481283187866,1.1580647230148315,1.5804164409637451,0.5397730469703674,1.0,1.0,0.0,95.17594909667967,115.0,64642.73046875,0.0,1611.609375,1.0,279.3544311523437,283.586669921875,299.7874450683594,303.7515563964844,293.1499938964844,293.1499938964844,279.45001220703125,29957.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069247603416443,1.0,0.0,0.0,3.640606880187988,3.640629768371582,8.843839509609097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9923.5087890625,0.0,1477.6480712890625,1895.4371337890625,0.0,2534.902587890625,0.9026687741279602,1.0,0.0,3.0,1.0,0.0
17756040,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.8967536091804504,0.3263621032238006,0.2945573627948761,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.9986311197280884,0.449900358915329,0.4260491132736206,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.9728041291236876,0.4089130759239197,0.2863339781761169,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401123046875,0.9655553698539734,0.3996604681015014,0.3789107799530029,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.7645750641822815,0.2005684524774551,0.9085769057273864,285.2401428222656,284.95001220703125,300.22515869140625,296.8726501464844,298.4751281738281,297.1851501464844,285.2416076660156,1.0,0.503760814666748,0.6195394992828369,0.6195394992828369,1.0,1.0,-2.755061149597168,1.165037751197815,1.590023398399353,0.5430454015731812,1.0,1.0,0.0,98.660888671875,133.0,64874.36328125,0.0,1651.7908935546875,1.0,279.4495544433594,283.6142883300781,299.8555603027344,303.9585876464844,293.1499938964844,293.1499938964844,279.1499938964844,31222.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079498410224915,1.0,0.0,0.0,3.7216637134552,3.7216875553131104,9.242033911505132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10821.234375,0.0,1577.9193115234375,1895.4371337890625,0.0,2544.326171875,0.9189710021018982,1.0,0.0,3.0,1.0,0.0
17756100,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.878669261932373,0.326256662607193,0.2948154807090759,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.9832997918128968,0.4500394761562347,0.4266684353351593,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.9534212350845336,0.4090828597545624,0.2867335379123688,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.9455312490463256,0.3999660313129425,0.3795759081840515,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.7501829862594604,0.2006511390209198,0.9106013178825378,285.13787841796875,284.95001220703125,300.2518615722656,296.88507080078125,298.4841613769531,297.18218994140625,285.11932373046875,1.0,0.5086824297904968,0.618787944316864,0.618787944316864,1.0,1.0,-2.759420156478882,1.1663603782653809,1.593059778213501,0.5435479283332825,1.0,1.0,0.0,105.13020324707033,133.0,66157.2578125,0.0,1688.871337890625,1.0,279.2606811523437,283.4756164550781,299.94580078125,304.3442687988281,293.1499938964844,293.1499938964844,279.1499938964844,32297.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182308077812195,1.0,0.0,0.0,3.785358190536499,3.7853827476501465,9.56108692662383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10746.697265625,0.0,1660.308349609375,1895.4371337890625,0.0,2639.1865234375,0.9331935048103333,1.0,0.0,3.0,1.0,0.0
17756160,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8603761792182922,0.3255519568920135,0.2947109043598175,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9644193053245544,0.4498655200004577,0.4269386231899261,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9312990307807922,0.4086392223834991,0.2868396639823913,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9233314990997314,0.3997283279895782,0.3798842430114746,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7358455061912537,0.2003900408744812,0.9115570187568665,285.01123046875,284.95001220703125,300.2785339355469,296.8974609375,298.4905090332031,297.1750183105469,285.0058288574219,1.0,0.513878583908081,0.6178721189498901,0.6178721189498901,1.0,1.0,-2.7612721920013428,1.1664117574691772,1.594860553741455,0.5431897044181824,1.0,1.0,0.0,112.56348419189452,151.0,66736.2734375,0.0,1726.6097412109375,1.0,279.1798095703125,283.3543701171875,299.9520263671875,304.3379821777344,293.1499938964844,293.1499938964844,278.8500061035156,33062.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238374590873718,1.0,0.0,0.0,3.829928398132324,3.829953670501709,9.78756247604906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11290.048828125,0.0,1719.648681640625,1895.4371337890625,0.0,2691.156982421875,0.9440963864326476,1.0,0.0,3.0,1.0,0.0
