time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8431960344314575,0.3246654272079468,0.2943176031112671,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9435685873031616,0.4496485292911529,0.4270916581153869,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9095538854599,0.4079850912094116,0.2867058217525482,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9025841355323792,0.3992715179920196,0.3798916041851043,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7220888733863831,0.1999553740024566,0.9115528464317322,284.88336181640625,284.95001220703125,300.3052062988281,296.90985107421875,298.4964294433594,297.16729736328125,284.8657531738281,1.0,0.5191905498504639,0.6169562935829163,0.6169562935829163,1.0,1.0,-2.760829448699951,1.1654011011123655,1.595428228378296,0.5422284007072449,0.9316583275794984,0.9316583275794984,0.0,120.69470977783205,151.0,67821.7265625,0.0,1764.2239990234375,1.0,278.9596862792969,283.1996459960937,299.97760009765625,304.5572509765625,293.1499938964844,293.1499938964844,278.8500061035156,35038.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312519788742065,1.0,0.0,0.0,3.851717233657837,3.851743221282959,9.899245014821645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11043.9677734375,0.0,1761.78955078125,1895.4371337890625,0.0,2760.103271484375,0.9484263062477112,1.0,0.0,3.0,1.0,0.0
17756280,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.8275089263916016,0.3235447406768799,0.2937080264091491,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.9226927757263184,0.4492737650871277,0.4271219670772552,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8910365700721741,0.4070732593536377,0.2863870859146118,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.8846218585968018,0.3985532522201538,0.3796504437923431,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.7083059549331665,0.1993317604064941,0.9107404351234436,284.827392578125,284.95001220703125,300.3318786621094,296.92218017578125,298.5014343261719,297.1581726074219,284.83209228515625,1.0,0.524531900882721,0.6160405278205872,0.6160405278205872,1.0,1.0,-2.7584872245788574,1.163512945175171,1.5949742794036863,0.5408144593238831,0.855749785900116,0.855749785900116,0.0,129.32118225097656,169.0,67204.34375,0.0,1801.2657470703125,1.0,278.8809509277344,283.16680908203125,299.95416259765625,304.4314880371094,293.1499938964844,293.1499938964844,279.1499938964844,41520.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832964301109314,1.0,0.0,0.0,3.737750768661499,3.737776756286621,9.322104688180844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10002.1845703125,0.0,1675.302978515625,1895.4371337890625,0.0,2776.05712890625,0.9238386750221252,1.0,0.0,3.0,1.0,0.0
17756340,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8137821555137634,0.3230568468570709,0.2932762801647186,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.905099630355835,0.4495010375976562,0.4273586869239807,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8752202987670898,0.4067603349685669,0.2861852049827575,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8691176176071167,0.3983086943626404,0.3795050382614136,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.6952359676361084,0.1989133805036544,0.9099363684654236,284.9751281738281,284.95001220703125,300.3585510253906,296.9345092773437,298.5096740722656,297.1545104980469,284.988525390625,1.0,0.5299490690231323,0.6151247024536133,0.6151247024536133,1.0,1.0,-2.7568628787994385,1.1619668006896973,1.5948959589004517,0.5394616723060608,0.9350625872612,0.9350625872612,0.0,137.94691467285156,169.0,66585.390625,0.0,1839.34716796875,1.0,279.0693664550781,283.33233642578125,299.8917236328125,304.0972595214844,293.1499938964844,293.1499938964844,279.1499938964844,36640.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246815800666809,1.0,0.0,0.0,3.7093546390533447,3.709379196166992,9.180999995805904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10240.56640625,0.0,1605.0838623046875,1895.4371337890625,0.0,2698.994384765625,0.9216607809066772,1.0,0.0,3.0,1.0,0.0
17756400,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8020110130310059,0.3231453001499176,0.2934562563896179,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8920143246650696,0.4502818584442138,0.4282034039497375,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8626039624214172,0.4070228934288025,0.2864441275596618,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8567394614219666,0.398549735546112,0.3798681497573852,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6844490170478821,0.19874969124794,0.9102590680122375,285.0228271484375,284.95001220703125,300.3851928710937,296.94677734375,298.52105712890625,297.1561584472656,285.0203857421875,1.0,0.5355978012084961,0.6142088770866394,0.6142088770866394,1.0,1.0,-2.759222984313965,1.1622437238693235,1.5969791412353516,0.5390311479568481,0.988507091999054,0.988507091999054,0.0,146.19700622558594,187.0,66763.140625,0.0,1881.79052734375,1.0,279.1514587402344,283.36529541015625,299.9125671386719,304.18438720703125,293.1499938964844,293.1499938964844,278.8500061035156,33131.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211555480957031,1.0,0.0,0.0,3.789980411529541,3.790005207061768,9.584450708644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11195.9501953125,0.0,1672.2664794921875,1895.4371337890625,0.0,2666.27783203125,0.9360697269439696,1.0,0.0,3.0,1.0,0.0
17756460,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7910884022712708,0.322982519865036,0.2937667965888977,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.880286455154419,0.4508632123470306,0.4292018115520477,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8514621257781982,0.4070660769939422,0.2868171334266662,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8458194136619568,0.3986146748065948,0.3803683817386627,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.6747429966926575,0.1985078454017639,0.910977065563202,284.9150085449219,284.95001220703125,300.4118347167969,296.95904541015625,298.5316467285156,297.15625,284.899169921875,1.0,0.5413967370986938,0.6133830547332764,0.6133830547332764,1.0,1.0,-2.7627100944519043,1.1630927324295044,1.5996173620224,0.5390199422836304,0.929239809513092,0.929239809513092,0.0,154.57089233398438,187.0,67779.2890625,0.0,1926.650146484375,1.0,278.9583740234375,283.2304077148437,299.9900207519531,304.51776123046875,293.1499938964844,293.1499938964844,278.8500061035156,34886.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276728987693787,1.0,0.0,0.0,3.819333076477051,3.819358587265015,9.73348505795002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11032.7958984375,0.0,1721.130126953125,1895.4371337890625,0.0,2726.79345703125,0.9411795139312744,1.0,0.0,3.0,1.0,0.0
17756520,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7801061868667603,0.322341650724411,0.2936971485614776,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8687402009963989,0.4510218799114227,0.4298588335514068,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8405891060829163,0.4066508710384369,0.2869150042533874,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8351863622665405,0.3982844650745392,0.3805590569972992,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6652130484580994,0.1980503648519516,0.9109949469566344,284.86602783203125,284.95001220703125,300.4384765625,296.97125244140625,298.539794921875,297.1523742675781,284.8699951171875,1.0,0.5471578240394592,0.6125572919845581,0.6125572919845581,1.0,1.0,-2.763789176940918,1.1628320217132568,1.6009571552276611,0.5384742021560669,0.8699782490730286,0.8699782490730286,0.0,163.4698486328125,175.0,67402.8671875,0.0,1970.2767333984373,1.0,278.8808898925781,283.19927978515625,299.9933776855469,304.4527893066406,293.1499938964844,293.1499938964844,279.1499938964844,40006.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299338221549988,1.0,0.0,0.0,3.7240703105926514,3.724095582962036,9.253989787794126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10048.71875,0.0,1647.73388671875,1895.4371337890625,0.0,2747.82958984375,0.9217154383659364,1.0,0.0,3.0,1.0,0.0
17756580,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7750359177589417,0.3220780491828918,0.2934144735336303,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8637725114822388,0.451524406671524,0.4303010404109955,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8357324600219727,0.4065988063812256,0.2868479490280151,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8304319381713867,0.3982450067996979,0.3805192410945892,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6607784032821655,0.1977286040782928,0.9099497199058532,284.9896240234375,284.95001220703125,300.4651184082031,296.98345947265625,298.5495910644531,297.1513977050781,285.0032653808594,1.0,0.5490756630897522,0.6117315292358398,0.6117315292358398,1.0,1.0,-2.7625973224639893,1.1615338325500488,1.60106360912323,0.5373459458351135,0.9410104751586914,0.9410104751586914,0.0,167.63894653320312,175.0,66738.1875,0.0,1988.0283203125,1.0,279.0694274902344,283.34088134765625,299.9427490234375,304.1530456542969,293.1499938964844,293.1499938964844,279.1499938964844,36165.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225599527359009,1.0,0.0,0.0,3.7101683616638175,3.710193157196045,9.185029625768948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10272.36328125,0.0,1602.403076171875,1895.4371337890625,0.0,2679.3017578125,0.9211904406547546,1.0,0.0,3.0,1.0,0.0
17756640,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.773910641670227,0.322298139333725,0.2934781014919281,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8629885315895081,0.4524710774421692,0.43106409907341,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8347316980361938,0.4070270955562591,0.2870412766933441,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8294264078140259,0.3986142873764038,0.380751371383667,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6595995426177979,0.1976421475410461,0.9093125462532043,285.0369873046875,284.95001220703125,300.4917297363281,296.9956359863281,298.5618896484375,297.1547546386719,285.0354919433594,1.0,0.5496945381164551,0.6109057068824768,0.6109057068824768,1.0,1.0,-2.76333236694336,1.1611229181289673,1.602209448814392,0.5366048216819763,0.9989532232284546,0.9989532232284546,0.0,168.72500610351562,163.0,66953.375,0.0,1994.3209228515625,1.0,279.15142822265625,283.37506103515625,299.9654541015625,304.2452697753906,293.1499938964844,293.1499938964844,278.8500061035156,32720.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195831775665283,1.0,0.0,0.0,3.7903707027435294,3.790395498275757,9.586424312146846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11234.1435546875,0.0,1669.5389404296875,1895.4371337890625,0.0,2651.708251953125,0.9367269277572632,1.0,0.0,3.0,1.0,0.0
17756700,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.7747678756713867,0.3222451210021972,0.2935636639595032,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8643627166748047,0.4531741142272949,0.4318468272686004,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8357075452804565,0.4072045683860779,0.2872596085071563,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8303689360618591,0.39878049492836,0.3810086548328399,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.6601248383522034,0.1974831521511078,0.9087172150611876,284.9201965332031,284.95001220703125,300.5183410644531,297.0077819824219,298.5730285644531,297.1561584472656,284.9035949707031,1.0,0.5492514371871948,0.6100799441337585,0.6100799441337585,1.0,1.0,-2.764235258102417,1.1607712507247925,1.6034640073776243,0.5359715223312378,0.9371835589408876,0.9371835589408876,0.0,168.04742431640625,163.0,67923.8046875,0.0,1992.567626953125,1.0,278.95806884765625,283.22930908203125,300.0420837402344,304.5815734863281,293.1499938964844,293.1499938964844,278.8500061035156,34548.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264003992080688,1.0,0.0,0.0,3.828959465026856,3.8289849758148193,9.782611414266285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11070.234375,0.0,1730.13818359375,1895.4371337890625,0.0,2714.963134765625,0.9431365728378296,1.0,0.0,3.0,1.0,0.0
17756760,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7761519551277161,0.321708083152771,0.2931984663009643,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8664713501930237,0.4534309208393097,0.4321951568126678,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8373041152954102,0.4069075286388397,0.2871410250663757,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8319616913795471,0.3985366523265838,0.3808760046958923,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.6612169742584229,0.197118878364563,0.9071792364120485,284.866943359375,284.95001220703125,300.5449523925781,297.0199279785156,298.58154296875,297.1533203125,284.87030029296875,1.0,0.5478599667549133,0.6092281341552734,0.6092281341552734,1.0,1.0,-2.762070655822754,1.1589858531951904,1.6030848026275637,0.5346129536628723,0.8764399290084839,0.8764399290084839,0.0,166.4372100830078,151.0,67531.4296875,0.0,1981.5382080078125,1.0,278.880126953125,283.1952819824219,300.0439758300781,304.5123291015625,293.1499938964844,293.1499938964844,279.1499938964844,39527.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828755259513855,1.0,0.0,0.0,3.7365899085998535,3.7366154193878174,9.31631518596987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10080.5263671875,0.0,1658.6722412109375,1895.4371337890625,0.0,2736.861572265625,0.9248459339141846,1.0,0.0,3.0,1.0,0.0
17756820,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7786238789558411,0.3215338587760925,0.2927497923374176,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8698090314865112,0.4540134072303772,0.4324545264244079,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8400009870529175,0.4069554805755615,0.2869530916213989,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8346310257911682,0.3985674977302551,0.3806439042091369,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6632302403450012,0.1968953311443328,0.9053053855895996,284.9844055175781,284.95001220703125,300.5715637207031,297.0320129394531,298.59161376953125,297.1532287597656,284.9984741210937,1.0,0.5457638502120972,0.6083763241767883,0.6083763241767883,1.0,1.0,-2.759083271026612,1.1568365097045898,1.6022467613220217,0.5329542756080627,0.9418728947639464,0.9418728947639464,0.0,163.80746459960938,151.0,66783.3359375,0.0,1964.43310546875,1.0,279.0699157714844,283.3330993652344,299.991943359375,304.2082824707031,293.1499938964844,293.1499938964844,279.1499938964844,36278.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213793635368347,1.0,0.0,0.0,3.7193992137908936,3.71942400932312,9.230790851688652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10289.1298828125,0.0,1613.882568359375,1895.4371337890625,0.0,2668.35302734375,0.9232384562492372,1.0,0.0,3.0,1.0,0.0
17756880,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7830826044082642,0.3218494951725006,0.2927144467830658,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.875208854675293,0.4550478160381317,0.4331053793430328,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8446119427680969,0.4074915647506714,0.2870773077011108,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8391263484954834,0.3990116715431213,0.3807530403137207,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.6668416857719421,0.1969106644392013,0.9042081832885742,285.03094482421875,284.95001220703125,300.5981750488281,297.0440673828125,298.60430908203125,297.157470703125,285.0282592773437,1.0,0.5432805418968201,0.6075245141983032,0.6075245141983032,1.0,1.0,-2.758779525756836,1.155914306640625,1.6028653383255005,0.531889796257019,0.997750759124756,0.997750759124756,0.0,160.00135803222656,139.0,66950.796875,0.0,1946.0579833984373,1.0,279.15155029296875,283.3643798828125,300.0137023925781,304.29913330078125,293.1499938964844,293.1499938964844,278.8500061035156,32910.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183300495147705,1.0,0.0,0.0,3.801690816879273,3.801715612411499,9.643770226830384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11253.9970703125,0.0,1684.491943359375,1895.4371337890625,0.0,2640.10546875,0.9385830163955688,1.0,0.0,3.0,1.0,0.0
17756940,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7885777354240417,0.3218877017498016,0.2927431464195251,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8817656636238098,0.4558340013027191,0.4338208138942718,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8503001928329468,0.4077742099761963,0.287260502576828,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.844662606716156,0.3992487788200378,0.3809315264225006,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.671383798122406,0.1968506872653961,0.9033676981925964,284.9170227050781,284.95001220703125,300.624755859375,297.0561218261719,298.61572265625,297.15966796875,284.9005126953125,1.0,0.5404910445213318,0.6066727042198181,0.6066727042198181,1.0,1.0,-2.759100914001465,1.1552585363388062,1.6038423776626587,0.5310492515563965,0.9362170100212096,0.9362170100212096,0.0,155.6115264892578,139.0,67930.15625,0.0,1925.91552734375,1.0,278.957763671875,283.2236022949219,300.0896301269531,304.6312561035156,293.1499938964844,293.1499938964844,278.8500061035156,34701.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250439167022705,1.0,0.0,0.0,3.8339898586273193,3.834015369415283,9.8083330613008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11082.8779296875,0.0,1737.458251953125,1895.4371337890625,0.0,2702.359619140625,0.9443808794021606,1.0,0.0,3.0,1.0,0.0
17757000,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7938721776008606,0.3214320242404938,0.2923513054847717,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8882874250411987,0.4561645686626434,0.4341330826282501,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8559437990188599,0.4075741767883301,0.2871312499046325,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8501894474029541,0.3990679681301117,0.3807523548603058,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6759061813354492,0.1965794265270233,0.9017397165298462,284.8614501953125,284.95001220703125,300.6513671875,297.0681457519531,298.6244812011719,297.15740966796875,284.8648681640625,1.0,0.5373234152793884,0.6058209538459778,0.6058209538459778,1.0,1.0,-2.756683588027954,1.1533416509628296,1.6033419370651243,0.5296047329902649,0.8721342086791992,0.8721342086791992,0.0,151.1950225830078,127.0,67499.3671875,0.0,1901.373046875,1.0,278.880615234375,283.1874389648437,300.0911560058594,304.5614624023437,293.1499938964844,293.1499938964844,279.1499938964844,39966.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273099064826965,1.0,0.0,0.0,3.739954948425293,3.739980459213257,9.333101615993656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10081.5283203125,0.0,1665.9776611328125,1895.4371337890625,0.0,2723.41796875,0.9251064658164978,1.0,0.0,3.0,1.0,0.0
17757060,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7998358607292175,0.3213527202606201,0.2919014394283294,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8956124782562256,0.456838309764862,0.4343854784965515,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8623660802841187,0.4077360332012176,0.2869541347026825,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8564742207527161,0.3991747796535492,0.3805011212825775,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6810300946235657,0.1964502930641174,0.8998862504959106,284.9857177734375,284.95001220703125,300.6779479980469,297.08013916015625,298.63494873046875,297.1580505371094,284.9995422363281,1.0,0.5338800549507141,0.6050534248352051,0.6050534248352051,1.0,1.0,-2.753700494766236,1.1512539386749268,1.602446436882019,0.5280172228813171,0.9418507814407348,0.9418507814407348,0.0,146.44200134277344,127.0,66774.5234375,0.0,1874.42333984375,1.0,279.0699462890625,283.3317565917969,300.0390014648437,304.2547912597656,293.1499938964844,293.1499938964844,279.1499938964844,36314.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198234438896179,1.0,0.0,0.0,3.72048592567444,3.720510721206665,9.236184723704356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10299.572265625,0.0,1615.4080810546875,1895.4371337890625,0.0,2653.933837890625,0.923605978488922,1.0,0.0,3.0,1.0,0.0
17757120,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8076847791671753,0.3217501640319824,0.2918861210346222,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9049885272979736,0.4579561650753021,0.4350563585758209,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8708105087280273,0.4083776772022247,0.2871086895465851,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8646952509880066,0.3996867537498474,0.3806155323982239,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6877458691596985,0.1965509802103042,0.8988922238349915,285.0315856933594,284.95001220703125,300.7045288085937,297.0921325683594,298.64801025390625,297.16290283203125,285.02899169921875,1.0,0.5303769707679749,0.6042859554290771,0.6042859554290771,1.0,1.0,-2.7536115646362305,1.1504899263381958,1.603121638298035,0.5270953178405762,0.9975187182426452,0.9975187182426452,0.0,141.02566528320312,115.0,66943.640625,0.0,1848.8646240234373,1.0,279.15155029296875,283.36260986328125,300.06121826171875,304.34649658203125,293.1499938964844,293.1499938964844,278.8500061035156,32943.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167504072189331,1.0,0.0,0.0,3.802680253982544,3.8027052879333496,9.648791774452548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11265.5390625,0.0,1685.9317626953125,1895.4371337890625,0.0,2625.490966796875,0.9388222098350524,1.0,0.0,3.0,1.0,0.0
17757180,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8160906434059143,0.3218592703342438,0.2919369041919708,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9162169098854064,0.4588147103786468,0.4357964694499969,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8804110884666443,0.4087567925453186,0.2873261570930481,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8740639090538025,0.3999829292297363,0.380805104970932,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.6953462362289429,0.1965680122375488,0.898185670375824,284.9183349609375,284.95001220703125,300.7311096191406,297.10406494140625,298.65972900390625,297.16552734375,284.9017944335937,1.0,0.5268117189407349,0.6035184860229492,0.6035184860229492,1.0,1.0,-2.754204511642456,1.150017261505127,1.604187250137329,0.5264195799827576,0.9367687702178956,0.9367687702178956,0.0,135.42642211914062,115.0,67929.3125,0.0,1823.4852294921875,1.0,278.95770263671875,283.22222900390625,300.1373596191406,304.67926025390625,293.1499938964844,293.1499938964844,278.8500061035156,34700.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234579563140869,1.0,0.0,0.0,3.835138559341431,3.8351640701293945,9.814210670811008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11095.3017578125,0.0,1738.8514404296875,1895.4371337890625,0.0,2687.634521484375,0.9446507692337036,1.0,0.0,3.0,1.0,0.0
17757240,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8238650560379028,0.3214660882949829,0.2915704250335693,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9277326464653016,0.459208071231842,0.4361357092857361,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8898332118988037,0.408645361661911,0.2872343957424164,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8833276629447937,0.3998537957668304,0.3806417882442474,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7027397751808167,0.1963666081428527,0.8967154026031494,284.8628234863281,284.95001220703125,300.7577209472656,297.1159973144531,298.6686706542969,297.1636047363281,284.86627197265625,1.0,0.5230498909950256,0.6027509570121765,0.6027509570121765,1.0,1.0,-2.752103805541992,1.148305892944336,1.6037977933883667,0.5251591205596924,0.8731852769851685,0.8731852769851685,0.0,130.1057586669922,103.0,67513.75,0.0,1795.3126220703125,1.0,278.8805847167969,283.18609619140625,300.13897705078125,304.6101379394531,293.1499938964844,293.1499938964844,279.1499938964844,39910.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257308006286621,1.0,0.0,0.0,3.74198317527771,3.742008924484253,9.343228839497896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10093.6708984375,0.0,1667.9326171875,1895.4371337890625,0.0,2708.74072265625,0.925589919090271,1.0,0.0,3.0,1.0,0.0
17757300,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8322727680206299,0.321438580751419,0.291145920753479,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9403036236763,0.4599379897117615,0.4364166259765625,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9001746773719788,0.4088877141475677,0.2870958745479584,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8935263156890869,0.4000041782855987,0.3804081678390503,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7107146382331848,0.1962982267141342,0.8950259685516357,284.9866638183594,284.95001220703125,300.7843017578125,297.1278991699219,298.6792297363281,297.1644592285156,285.0005798339844,1.0,0.5191474556922913,0.6019834876060486,0.6019834876060486,1.0,1.0,-2.7494499683380127,1.1463534832000732,1.603096604347229,0.5236859321594238,0.9429646730422974,0.9429646730422974,0.0,124.67809295654295,103.0,66794.3515625,0.0,1765.8546142578125,1.0,279.070068359375,283.32989501953125,300.08697509765625,304.3042907714844,293.1499938964844,293.1499938964844,279.1499938964844,36287.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182775974273682,1.0,0.0,0.0,3.723249912261963,3.7232747077941895,9.249913546227616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10313.2353515625,0.0,1618.3924560546875,1895.4371337890625,0.0,2639.619873046875,0.9241964221000672,1.0,0.0,3.0,1.0,0.0
17757360,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8430147171020508,0.321866363286972,0.29114630818367,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9552554488182068,0.4610947072505951,0.4371104538440704,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9136972427368164,0.4095912873744964,0.287283718585968,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9063421487808228,0.4005423188209533,0.3805338442325592,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7200295329093933,0.196445807814598,0.8941741585731506,285.0306091308594,284.95001220703125,300.8108825683594,297.1398010253906,298.6922607421875,297.1693725585937,285.028564453125,1.0,0.5152862668037415,0.6012328863143921,0.6012328863143921,1.0,1.0,-2.7496323585510254,1.1457059383392334,1.603926420211792,0.5228734612464905,0.9965760111808776,0.9965760111808776,0.0,118.7602310180664,91.0,66958.6953125,0.0,1738.3929443359375,1.0,279.1522827148437,283.359375,300.1091003417969,304.3968811035156,293.1499938964844,293.1499938964844,278.8500061035156,33071.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152748346328735,1.0,0.0,0.0,3.806399345397949,3.806424379348755,9.667672884461354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11281.26953125,0.0,1691.383056640625,1895.4371337890625,0.0,2611.85107421875,0.9394996762275696,1.0,0.0,3.0,1.0,0.0
17757420,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8554392457008362,0.3220224678516388,0.2912179827690124,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.970726191997528,0.4620051681995392,0.4378787279129028,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9301437735557556,0.4100483357906341,0.287539005279541,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9221208095550536,0.4008769094944,0.3807389438152313,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.730076789855957,0.1965127289295196,0.8936108350753784,284.91998291015625,284.95001220703125,300.83746337890625,297.15167236328125,298.7040405273437,297.1721496582031,284.9033508300781,1.0,0.5114405155181885,0.6004823446273804,0.6004823446273804,1.0,1.0,-2.7505202293396,1.1453629732131958,1.6051573753356934,0.5223027467727661,0.9379597902297974,0.9379597902297974,0.0,112.77679443359376,91.0,67963.46875,0.0,1711.6636962890625,1.0,278.9576416015625,283.2205505371094,300.18511962890625,304.7298583984375,293.1499938964844,293.1499938964844,278.8500061035156,34704.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220003247261047,1.0,0.0,0.0,3.838574171066284,3.838599920272827,9.83180257208005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11113.3642578125,0.0,1743.0670166015625,1895.4371337890625,0.0,2674.111083984375,0.945448398590088,1.0,0.0,3.0,1.0,0.0
17757480,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8681353330612183,0.3216733038425445,0.2908810079097748,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9845569729804992,0.4624448716640472,0.4382518827915191,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.946533501148224,0.4100112617015838,0.2874912917613983,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.93850439786911,0.4007831215858459,0.3805983662605285,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7401453852653503,0.1963582187891006,0.8923011422157288,284.8646545410156,284.95001220703125,300.8640441894531,297.1635131835937,298.71295166015625,297.1702880859375,284.86846923828125,1.0,0.5074571371078491,0.5997317433357239,0.5997317433357239,1.0,1.0,-2.748769044876098,1.143810749053955,1.604958176612854,0.5211483836174011,0.875022292137146,0.875022292137146,0.0,107.1662139892578,79.0,67573.796875,0.0,1682.7703857421875,1.0,278.8805236816406,283.1851806640625,300.1866455078125,304.6604919433594,293.1499938964844,293.1499938964844,279.1499938964844,39823.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242866396903992,1.0,0.0,0.0,3.745505332946777,3.74553108215332,9.360825288240448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10110.2431640625,0.0,1671.3983154296875,1895.4371337890625,0.0,2695.3271484375,0.9265862107276917,1.0,0.0,3.0,1.0,0.0
17757540,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8826464414596558,0.3216820955276489,0.2904846370220184,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.997822642326355,0.4632168710231781,0.4385656118392944,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9636673927307128,0.4103223085403442,0.2873962819576263,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9560657143592834,0.4009634554386139,0.3803870677947998,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7516398429870605,0.1963309645652771,0.8907683491706848,284.98736572265625,284.95001220703125,300.890625,297.1753234863281,298.7234802246094,297.1711730957031,285.0014343261719,1.0,0.5033756494522095,0.5989811420440674,0.5989811420440674,1.0,1.0,-2.746443748474121,1.1420108079910278,1.6044330596923828,0.5197616219520569,0.9444827437400818,0.9444827437400818,0.0,101.52519989013672,79.0,66845.1484375,0.0,1652.944580078125,1.0,279.0702819824219,283.3274230957031,300.1347351074219,304.3557434082031,293.1499938964844,293.1499938964844,279.1499938964844,36268.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168721199035645,1.0,0.0,0.0,3.728353261947632,3.7283780574798575,9.275287879972892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10331.1162109375,0.0,1624.1546630859375,1895.4371337890625,0.0,2626.616455078125,0.925288736820221,1.0,0.0,3.0,1.0,0.0
17757600,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8796917200088501,0.3220230937004089,0.2907649576663971,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9958610534667968,0.4652934968471527,0.4397657513618469,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.96058189868927,0.4109761714935303,0.2878262102603912,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9527222514152528,0.4014141261577606,0.3808030486106872,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7491884231567383,0.1964027136564254,0.8913196325302124,285.0145263671875,284.95001220703125,300.9172058105469,297.1871337890625,298.73486328125,297.1775207519531,285.00164794921875,1.0,0.4975616037845611,0.5982305407524109,0.5982305407524109,1.0,1.0,-2.7041878700256348,1.1215462684631348,1.5826414823532104,0.5122557282447815,0.9869755506515504,0.9869755506515504,0.0,101.32305145263672,97.0,66454.734375,0.0,1617.940185546875,1.0,279.1517333984375,283.3337097167969,300.15655517578125,304.4436950683594,293.1499938964844,293.1499938964844,278.8500061035156,33210.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138378262519836,1.0,0.0,0.0,3.8120815753936768,3.8121066093444815,9.696558436189662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11249.7802734375,0.0,1699.2816162109375,1895.4371337890625,0.0,2598.57958984375,0.9400500655174256,1.0,0.0,3.0,1.0,0.0
17757660,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8973914980888367,0.3221656084060669,0.2907796204090118,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.4676657617092132,0.4221687316894531,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9791377186775208,0.4114640355110168,0.2880648076534271,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9720288515090942,0.4017464220523834,0.3809563219547272,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7633291482925415,0.1965188980102539,0.8906840682029724,284.9074401855469,284.95001220703125,300.9438171386719,297.19891357421875,298.7528686523437,297.1882019042969,284.8912353515625,1.0,0.4978705942630768,0.5976556539535522,0.5976556539535522,1.0,1.0,-2.728488683700561,1.132526159286499,1.5959625244140625,0.5140870213508606,0.9238495230674744,0.9238495230674744,0.0,96.14237213134766,97.0,67581.859375,0.0,1601.8026123046875,1.0,278.95770263671875,283.2122802734375,300.2286376953125,304.75408935546875,293.1499938964844,293.1499938964844,278.8500061035156,35312.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819987416267395,1.0,0.0,0.0,3.823946714401245,3.823972463607788,9.757014822753265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11064.763671875,0.0,1730.054443359375,1895.4371337890625,0.0,2655.452880859375,0.9425172209739684,1.0,0.0,3.0,1.0,0.0
17757720,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8953627347946167,0.3217989802360534,0.2906366884708404,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9990000128746032,0.4693330228328705,0.4247497022151947,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9774782061576844,0.411471962928772,0.2882049977779388,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9701783657073976,0.4016390442848205,0.3810259997844696,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7617553472518921,0.1963865906000137,0.8905583620071411,284.8668518066406,284.95001220703125,300.97039794921875,297.210693359375,298.7654724121094,297.1919250488281,284.8720397949219,1.0,0.4989577531814575,0.5970807671546936,0.5970807671546936,1.0,1.0,-2.7315096855163574,1.1333380937576294,1.5981714725494385,0.5140414237976074,0.8683599233627319,0.8683599233627319,0.0,96.82610321044922,115.0,67221.109375,0.0,1609.337646484375,1.0,278.88092041015625,283.1914367675781,300.2292175292969,304.67730712890625,293.1499938964844,293.1499938964844,279.1499938964844,40361.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217533230781555,1.0,0.0,0.0,3.718590259552002,3.7186155319213854,9.226774864146136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10069.5234375,0.0,1644.0745849609375,1895.4371337890625,0.0,2671.8203125,0.9210238456726074,1.0,0.0,3.0,1.0,0.0
17757780,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8901383280754089,0.3218171000480652,0.2905095517635345,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.4706092476844787,0.431863397359848,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9726039171218872,0.411872386932373,0.2883684337139129,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9649167060852052,0.4018339514732361,0.3811012208461761,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7575951218605042,0.1963956952095031,0.8905115723609924,284.9977722167969,284.95001220703125,300.9969787597656,297.2224426269531,298.7779846191406,297.1949462890625,285.0128173828125,1.0,0.5016090869903564,0.596505880355835,0.596505880355835,1.0,1.0,-2.740124225616455,1.1366866827011108,1.6034376621246338,0.5152711272239685,0.945707619190216,0.945707619190216,0.0,98.75447845458984,115.0,66733.5546875,0.0,1630.7972412109375,1.0,279.0693664550781,283.3367614746094,300.1796875,304.3846435546875,293.1499938964844,293.1499938964844,279.1499938964844,36005.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814221978187561,1.0,0.0,0.0,3.712396144866944,3.712420701980591,9.196062364935642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10322.673828125,0.0,1603.7427978515625,1895.4371337890625,0.0,2602.12646484375,0.9217407703399658,1.0,0.0,3.0,1.0,0.0
17757840,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8836334943771362,0.322293221950531,0.2908562421798706,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9990000128746032,0.4714760184288025,0.4417442083358764,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9660308361053468,0.4127534925937652,0.2889091968536377,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9578222036361694,0.402425080537796,0.3815931975841522,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7523263096809387,0.1966103762388229,0.8915154933929443,285.0603942871094,284.95001220703125,301.0235900878906,297.2341613769531,298.7906799316406,297.19775390625,285.0596008300781,1.0,0.5056515336036682,0.5959309935569763,0.5959309935569763,1.0,1.0,-2.7548470497131348,1.1427974700927734,1.612049579620361,0.5179159045219421,1.0,1.0,0.0,101.5831527709961,133.0,67182.6484375,0.0,1665.5682373046875,1.0,279.15142822265625,283.3797607421875,300.2055053710937,304.4938659667969,293.1499938964844,293.1499938964844,278.8500061035156,32570.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115690350532532,1.0,0.0,0.0,3.7996397018432617,3.799664497375488,9.633367881178856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11337.1396484375,0.0,1679.39501953125,1895.4371337890625,0.0,2577.64990234375,0.9382067918777466,1.0,0.0,3.0,1.0,0.0
17757900,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8715924024581909,0.3224661648273468,0.2913579940795898,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9925450682640076,0.4714838862419128,0.4469320476055145,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.952662706375122,0.4133671820163727,0.2895922064781189,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9437265992164612,0.4027881920337677,0.3822584450244903,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7427386045455933,0.1967036575078964,0.893166720867157,284.96026611328125,284.95001220703125,301.0501708984375,297.2458801269531,298.7997131347656,297.1947631835937,284.9429626464844,1.0,0.5104640126228333,0.5953561067581177,0.5953561067581177,1.0,1.0,-2.765684127807617,1.147075653076172,1.618608474731445,0.520042896270752,0.9702317118644714,0.9702317118644714,0.0,106.5779800415039,133.0,68443.9609375,0.0,1704.87060546875,1.0,278.9576721191406,283.24468994140625,300.28472900390625,304.8495788574219,293.1499938964844,293.1499938964844,278.8500061035156,33666.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819013774394989,1.0,0.0,0.0,3.846566915512085,3.846592426300049,9.872788950815448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11220.7919921875,0.0,1744.653564453125,1895.4371337890625,0.0,2646.434814453125,0.947360098361969,1.0,0.0,3.0,1.0,0.0
17757960,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8550514578819275,0.3220196068286896,0.29146209359169,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.976418912410736,0.4712585806846618,0.4470617473125458,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9324074387550354,0.4133799076080322,0.2899869084358215,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9230698943138124,0.4026274383068084,0.38260018825531,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7297102212905884,0.1964936256408691,0.8941459655761719,284.8841247558594,284.95001220703125,301.0767822265625,297.257568359375,298.8053894042969,297.1878356933594,284.88604736328125,1.0,0.5154326558113098,0.5943170189857483,0.5943170189857483,1.0,1.0,-2.7676682472229004,1.1469160318374634,1.6207520961761477,0.5194567441940308,0.9041882157325744,0.9041882157325744,0.0,113.65181732177734,151.0,68376.9921875,0.0,1741.4332275390625,1.0,278.8796081542969,283.1846008300781,300.2892150878906,304.8043212890625,293.1499938964844,293.1499938964844,278.54998779296875,37820.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222696781158447,1.0,0.0,0.0,3.79292631149292,3.792952060699463,9.59935618993768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11664.0458984375,0.0,1712.2269287109375,1895.4371337890625,0.0,2676.609375,0.9368870854377748,1.0,0.0,3.0,1.0,0.0
17758020,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.8396652340888977,0.3216012418270111,0.2913722097873688,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.9585590958595276,0.4713541269302368,0.4473191797733307,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9126105904579164,0.4134182929992676,0.2902352511882782,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.903925120830536,0.4024633467197418,0.3827578425407409,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.7170712351799011,0.1962470561265945,0.8945702314376831,284.8375244140625,284.95001220703125,301.1033935546875,297.26922607421875,298.8121643066406,297.1830139160156,284.825439453125,1.0,0.5206507444381714,0.5932779908180237,0.5932779908180237,1.0,1.0,-2.768866777420044,1.146371603012085,1.6224952936172483,0.5185868740081787,0.8508790135383606,0.8508790135383606,0.0,121.30714416503906,151.0,69053.703125,0.0,1779.3807373046875,1.0,278.6654357910156,283.1107788085937,300.3128662109375,304.98834228515625,293.1499938964844,293.1499938964844,278.54998779296875,39429.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271729946136475,1.0,0.0,0.0,3.733062744140625,3.733088254928589,9.298735221818788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11374.40234375,0.0,1653.8013916015625,1895.4371337890625,0.0,2722.14501953125,0.923948347568512,1.0,0.0,3.0,1.0,0.0
