time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.825618326663971,0.3210511207580566,0.2912057042121887,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9401257634162904,0.4714815616607666,0.4477080404758453,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8956945538520813,0.4133211076259613,0.2904223501682281,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8875094652175903,0.4021632373332977,0.3828272521495819,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.7041868567466736,0.1959040313959121,0.8946912884712219,284.8454284667969,284.95001220703125,301.1300048828125,297.2808837890625,298.8187255859375,297.1778259277344,284.8549499511719,1.0,0.526039183139801,0.5922389626502991,0.5922389626502991,1.0,1.0,-2.7695889472961426,1.1455999612808228,1.6239889860153198,0.5176193714141846,0.8125070333480835,0.8125070333480835,0.0,129.39675903320312,169.0,68039.9140625,0.0,1818.68115234375,1.0,278.5836486816406,283.1390075683594,300.2928466796875,304.8427124023437,293.1499938964844,293.1499938964844,278.8500061035156,44905.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270758986473083,1.0,0.0,0.0,3.552207946777344,3.552232503890991,8.419572736784176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10250.4111328125,0.0,1491.910888671875,1895.4371337890625,0.0,2721.2421875,0.8854020833969116,1.0,0.0,3.0,1.0,0.0
17758140,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8131958842277527,0.3210800290107727,0.2912611961364746,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9232491850852966,0.4722568392753601,0.4484365582466125,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8813599348068237,0.4138085544109344,0.2907805740833282,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8732219934463501,0.4023371636867523,0.3830712437629699,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6923316121101379,0.1957852244377136,0.89512038230896,284.9911499023437,284.95001220703125,301.1566467285156,297.29254150390625,298.82867431640625,297.1783752441406,285.0019226074219,1.0,0.5316195487976074,0.5911998748779297,0.5911998748779297,1.0,1.0,-2.771764039993286,1.1454899311065674,1.6262742280960083,0.5168975591659546,0.9003042578697205,0.9003042578697205,0.0,137.53338623046875,169.0,67875.0625,0.0,1860.47705078125,1.0,278.7630310058594,283.28912353515625,300.2395324707031,304.5268859863281,293.1499938964844,293.1499938964844,278.8500061035156,36444.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182014226913452,1.0,0.0,0.0,3.564337968826294,3.564361333847046,8.47717330998421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10552.7509765625,0.0,1443.182373046875,1895.4371337890625,0.0,2638.914794921875,0.8893302083015442,1.0,0.0,3.0,1.0,0.0
17758200,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.802112340927124,0.3214196562767029,0.2917567789554596,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.90930438041687,0.4733938872814178,0.4496804475784302,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8694327473640442,0.4146399796009063,0.2914945185184479,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8613266348838806,0.4028013348579407,0.3837112188339233,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.6822431087493896,0.1958287954330444,0.8964869379997253,285.0307006835937,284.95001220703125,301.1832580566406,297.3041687011719,298.8408203125,297.1824035644531,285.0277709960937,1.0,0.5374667048454285,0.5901608467102051,0.5901608467102051,1.0,1.0,-2.7771196365356445,1.146803379058838,1.6303162574768066,0.516918420791626,0.9516141414642334,0.9516141414642334,0.0,145.53045654296875,187.0,68157.4765625,0.0,1906.6553955078125,1.0,278.8497619628906,283.31671142578125,300.2661437988281,304.6242370605469,293.1499938964844,293.1499938964844,278.54998779296875,32645.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814659059047699,1.0,0.0,0.0,3.650770425796509,3.6507937908172607,8.893287031241925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11546.173828125,0.0,1508.922607421875,1895.4371337890625,0.0,2606.16259765625,0.905069887638092,1.0,0.0,3.0,1.0,0.0
17758260,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7914265990257263,0.3214063942432403,0.2922383844852447,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8973052501678467,0.4742336869239807,0.4509604275226593,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8584617376327515,0.4151497185230255,0.2922214269638061,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8504243493080139,0.4029982388019562,0.3843710422515869,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.6728690266609192,0.1957502961158752,0.8980019688606262,284.92144775390625,284.95001220703125,301.2098999023437,297.3157958984375,298.8515319824219,297.18365478515625,284.9065246582031,1.0,0.5434594750404358,0.5893435478210449,0.5893435478210449,1.0,1.0,-2.7827272415161133,1.1484333276748655,1.6342939138412476,0.5172903537750244,0.8928558826446533,0.8928558826446533,0.0,153.82557678222656,187.0,69130.1875,0.0,1954.8155517578125,1.0,278.66522216796875,283.1827697753906,300.3445739746094,304.9657897949219,293.1499938964844,293.1499938964844,278.54998779296875,34862.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210557699203491,1.0,0.0,0.0,3.682594776153565,3.6826188564300537,9.049011850947864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11406.455078125,0.0,1561.145751953125,1895.4371337890625,0.0,2665.35302734375,0.9101738929748536,1.0,0.0,3.0,1.0,0.0
17758320,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7805095314979553,0.3209075033664703,0.2922940552234649,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8854386806488037,0.4746295213699341,0.4518422782421112,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8475721478462219,0.4151817858219147,0.2926318049430847,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8396637439727783,0.402780681848526,0.3846710920333862,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6635395884513855,0.1954470872879028,0.8987123370170593,284.8825378417969,284.95001220703125,301.2365417480469,297.327392578125,298.8595275878906,297.1803894042969,284.8876342773437,1.0,0.5494068264961243,0.5885263085365295,0.5885263085365295,1.0,1.0,-2.785566806793213,1.1488181352615356,1.6367485523223877,0.5170639753341675,0.8440176844596863,0.8440176844596863,0.0,162.71363830566406,175.0,68669.921875,0.0,2001.538330078125,1.0,278.5837707519531,283.15997314453125,300.3489074707031,304.9035949707031,293.1499938964844,293.1499938964844,278.8500061035156,40250.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823346734046936,1.0,0.0,0.0,3.5786328315734863,3.578656911849976,8.545305831830774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10377.6826171875,0.0,1486.3914794921875,1895.4371337890625,0.0,2686.60205078125,0.8894394040107727,1.0,0.0,3.0,1.0,0.0
17758380,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7755797505378723,0.3207739293575287,0.2921377122402191,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8804347515106201,0.475380003452301,0.4525152146816253,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8429242372512817,0.4155744016170501,0.2928768992424011,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8349572420120239,0.4028431177139282,0.3847350478172302,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6593266725540161,0.1952675282955169,0.8983316421508789,284.9984741210937,284.95001220703125,301.26318359375,297.3389587402344,298.8692321777344,297.18023681640625,285.01031494140625,1.0,0.5515151023864746,0.5877090692520142,0.5877090692520142,1.0,1.0,-2.786102771759033,1.1481651067733765,1.6379376649856567,0.5162637829780579,0.9158894419670104,0.9158894419670104,0.0,166.86666870117188,175.0,68242.59375,0.0,2022.13037109375,1.0,278.7637939453125,283.28765869140625,300.301025390625,304.61260986328125,293.1499938964844,293.1499938964844,278.8500061035156,35567.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164049386978149,1.0,0.0,0.0,3.5840680599212646,3.5840914249420166,8.571282137381786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10617.3916015625,0.0,1457.8717041015625,1895.4371337890625,0.0,2622.29638671875,0.8926452398300171,1.0,0.0,3.0,1.0,0.0
17758440,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7745283246040344,0.3210360705852508,0.2922717630863189,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8797332644462585,0.4765090048313141,0.4534758627414703,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8421639204025269,0.4163760542869568,0.2933498620986938,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8339904546737671,0.4032418131828308,0.3850239813327789,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.658293604850769,0.1952777802944183,0.8982148766517639,285.03741455078125,284.95001220703125,301.28985595703125,297.3505249023437,298.8812561035156,297.1839294433594,285.035400390625,1.0,0.5523127913475037,0.5868918299674988,0.5868918299674988,1.0,1.0,-2.7881906032562256,1.1482139825820925,1.6399766206741333,0.5157633423805237,0.9693992733955384,0.9693992733955384,0.0,167.9817352294922,163.0,68559.6953125,0.0,2030.80517578125,1.0,278.8502502441406,283.3156433105469,300.3234558105469,304.7072448730469,293.1499938964844,293.1499938964844,278.54998779296875,32067.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137794733047485,1.0,0.0,0.0,3.6723594665527344,3.6723830699920654,8.998780458568945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11627.13671875,0.0,1528.5823974609375,1895.4371337890625,0.0,2598.041015625,0.9102293252944946,1.0,0.0,3.0,1.0,0.0
17758500,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7753965258598328,0.3209971487522125,0.2923819720745086,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8812271356582642,0.4773466885089874,0.4544080793857574,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8433704376220703,0.4168935120105743,0.2938161194324493,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.834935188293457,0.4034024775028229,0.385292649269104,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.6588996648788452,0.195194125175476,0.8980056047439575,284.916015625,284.95001220703125,301.3165283203125,297.3620910644531,298.8916931152344,297.1850891113281,284.9002990722656,1.0,0.5520292520523071,0.5860745906829834,0.5860745906829834,1.0,1.0,-2.790079116821289,1.1481554508209229,1.6419236660003662,0.5152854323387146,0.90314382314682,0.90314382314682,0.0,167.36485290527344,163.0,69474.0390625,0.0,2030.9251708984373,1.0,278.66387939453125,283.1681823730469,300.3974304199219,305.0468444824219,293.1499938964844,293.1499938964844,278.54998779296875,34519.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206031918525696,1.0,0.0,0.0,3.712453365325928,3.712477684020996,9.196345445161568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11476.923828125,0.0,1592.501953125,1895.4371337890625,0.0,2661.158447265625,0.9165845513343812,1.0,0.0,3.0,1.0,0.0
17758560,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7768188118934631,0.3205242156982422,0.2920471131801605,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8835143446922302,0.4777624309062958,0.4548865556716919,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8452427983283997,0.4169737994670868,0.293941855430603,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8365589380264282,0.4031834304332733,0.385164201259613,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6600808501243591,0.1949197500944137,0.8968282341957092,284.8805236816406,284.95001220703125,301.3432006835937,297.3736267089844,298.8993835449219,297.18194580078125,284.88555908203125,1.0,0.5507858395576477,0.5852291584014893,0.5852291584014893,1.0,1.0,-2.788839101791382,1.1466504335403442,1.6421886682510376,0.514081597328186,0.8552936315536499,0.8552936315536499,0.0,165.80245971679688,151.0,69026.859375,0.0,2021.492431640625,1.0,278.58270263671875,283.1519470214844,300.3975830078125,304.9707336425781,293.1499938964844,293.1499938964844,278.8500061035156,39590.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228901624679565,1.0,0.0,0.0,3.6057260036468506,3.605750322341919,8.67518508584908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10442.828125,0.0,1511.004638671875,1895.4371337890625,0.0,2682.365234375,0.8966400027275085,1.0,0.0,3.0,1.0,0.0
17758620,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7794561386108398,0.3204288184642792,0.2916729152202606,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8872065544128418,0.4785352945327759,0.4553187489509582,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.848371148109436,0.4174257814884186,0.2940321862697601,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8393847346305847,0.4032546877861023,0.384971022605896,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.662269651889801,0.1947896182537078,0.8953811526298523,284.98553466796875,284.95001220703125,301.369873046875,297.3851623535156,298.90899658203125,297.1820678710937,284.9986572265625,1.0,0.5488448143005371,0.5843837857246399,0.5843837857246399,1.0,1.0,-2.7870430946350098,1.1449034214019775,1.6421396732330322,0.5126520991325378,0.9158734679222108,0.9158734679222108,0.0,163.17108154296875,151.0,68393.484375,0.0,2006.0994873046875,1.0,278.7651062011719,283.2716979980469,300.3478698730469,304.6746520996094,293.1499938964844,293.1499938964844,278.8500061035156,35991.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159189820289612,1.0,0.0,0.0,3.604223251342773,3.604246854782105,8.667955171404174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10647.9609375,0.0,1482.769287109375,1895.4371337890625,0.0,2617.803955078125,0.897219181060791,1.0,0.0,3.0,1.0,0.0
17758680,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.784042477607727,0.3207661509513855,0.29167440533638,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.89299076795578,0.4797244966030121,0.4561254978179931,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8534507751464844,0.4183296859264374,0.2944187521934509,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8440399765968323,0.4036971032619476,0.3850919306278229,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6660257577896118,0.1948702484369278,0.8946216106414795,285.0286560058594,284.95001220703125,301.3965759277344,297.39666748046875,298.92120361328125,297.1864013671875,285.02587890625,1.0,0.5465091466903687,0.5835384130477905,0.5835384130477905,1.0,1.0,-2.7877066135406494,1.1442606449127195,1.6434460878372192,0.5117586255073547,0.969142735004425,0.969142735004425,0.0,159.38694763183594,139.0,68669.703125,0.0,1989.18701171875,1.0,278.8505859375,283.3014831542969,300.3687438964844,304.7649230957031,293.1499938964844,293.1499938964844,278.54998779296875,32357.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131194114685059,1.0,0.0,0.0,3.691316843032837,3.691340684890747,9.091927495319396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11665.294921875,0.0,1552.0601806640625,1895.4371337890625,0.0,2591.948974609375,0.9141929149627686,1.0,0.0,3.0,1.0,0.0
17758740,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.789636492729187,0.320809543132782,0.2917152643203735,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8999088406562805,0.4806289374828338,0.4569701850414276,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8596341013908386,0.4189601838588714,0.2948511242866516,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8497399687767029,0.4039118885993957,0.3852595686912536,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.6706905364990234,0.1948640793561935,0.8940478563308716,284.9103698730469,284.95001220703125,301.4232788085937,297.4081726074219,298.9318542480469,297.1882019042969,284.8948974609375,1.0,0.5438568592071533,0.5826929807662964,0.5826929807662964,1.0,1.0,-2.7888054847717285,1.143795132637024,1.645010471343994,0.5110390782356262,0.9023905396461488,0.9023905396461488,0.0,155.03271484375,139.0,69566.984375,0.0,1970.2442626953125,1.0,278.6632080078125,283.1588134765625,300.44195556640625,305.0996398925781,293.1499938964844,293.1499938964844,278.54998779296875,34793.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197550177574158,1.0,0.0,0.0,3.724149227142334,3.724173784255981,9.254382007384264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11502.2119140625,0.0,1608.0260009765625,1895.4371337890625,0.0,2653.2998046875,0.9194067716598512,1.0,0.0,3.0,1.0,0.0
17758800,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7950479984283447,0.3203969597816467,0.291342556476593,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.906870424747467,0.4810906052589416,0.4573940336704254,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8658007979393005,0.419133186340332,0.2949691712856293,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8554534316062927,0.4037324488162994,0.3850676715373993,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.6753508448600769,0.1946600973606109,0.8926847577095032,284.8641662597656,284.95001220703125,301.45001220703125,297.419677734375,298.93963623046875,297.1854248046875,284.8687744140625,1.0,0.5408198237419128,0.581847608089447,0.581847608089447,1.0,1.0,-2.7871453762054443,1.1420806646347046,1.6450645923614502,0.5097165703773499,0.8439632654190063,0.8439632654190063,0.0,150.64306640625,127.0,68969.1328125,0.0,1946.7392578125,1.0,278.5829772949219,283.1309814453125,300.44244384765625,305.0270690917969,293.1499938964844,293.1499938964844,278.8500061035156,40722.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821959376335144,1.0,0.0,0.0,3.615954875946045,3.615979433059693,8.724475151211664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10433.4970703125,0.0,1530.626220703125,1895.4371337890625,0.0,2673.731201171875,0.8971965312957764,1.0,0.0,3.0,1.0,0.0
17758860,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8053500652313232,0.3228214085102081,0.2920424044132232,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9201154112815856,0.4844022989273071,0.4589485824108124,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8770495057106018,0.4221538603305816,0.2959184944629669,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8661245107650757,0.4063469171524048,0.3859975636005401,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6849802732467651,0.1971965134143829,0.8968932628631592,285.00201416015625,284.95001220703125,301.4768371582031,297.4303894042969,298.96466064453125,297.21002197265625,285.01611328125,1.0,0.5380777716636658,0.5810993313789368,0.5810993313789368,1.0,1.0,-2.7971270084381104,1.145769715309143,1.6513574123382568,0.5106205344200134,0.9271461963653564,0.9271461963653564,0.0,144.18516540527344,127.0,68721.2734375,0.0,1931.843505859375,1.0,278.7650146484375,283.2809143066406,300.3918762207031,304.72625732421875,293.1499938964844,293.1499938964844,278.8500061035156,35577.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148330450057983,1.0,0.0,0.0,3.614140510559082,3.614164113998413,8.715721833141288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10706.1806640625,0.0,1490.5074462890625,1895.4371337890625,0.0,2607.769775390625,0.8998363614082336,1.0,0.0,3.0,1.0,0.0
17758920,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8192281723022461,0.3249955177307129,0.2937490940093994,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9390398263931274,0.4875466227531433,0.4616076648235321,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8929574489593506,0.4249938726425171,0.297679454088211,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8814014196395874,0.4087561070919037,0.3879833519458771,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.6989393830299377,0.1994978338479995,0.9058981537818908,285.0657043457031,284.95001220703125,301.50390625,297.4396057128906,298.98907470703125,297.2327575683594,285.06610107421875,1.0,0.5359293222427368,0.5803510546684265,0.5803510546684265,1.0,1.0,-2.817697763442993,1.1541353464126587,1.6635624170303345,0.514350414276123,1.0,1.0,0.0,136.62388610839844,115.0,69466.2265625,0.0,1928.3013916015625,1.0,278.8505554199219,283.3252868652344,300.415771484375,304.8411865234375,293.1499938964844,293.1499938964844,278.54998779296875,31488.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126906156539917,1.0,0.0,0.0,3.711862802505493,3.7118866443634033,9.193420282826992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11801.845703125,0.0,1568.76220703125,1895.4371337890625,0.0,2587.99267578125,0.9195640683174132,1.0,0.0,3.0,1.0,0.0
17758980,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8321626782417297,0.3263540267944336,0.2950782179832458,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9569190740585328,0.489942729473114,0.4639443755149841,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9089078307151794,0.4270612895488739,0.2991894483566284,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8966541886329651,0.4104679226875305,0.3896534740924835,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7123597264289856,0.2012902945280075,0.9137374758720398,284.9532470703125,284.95001220703125,301.5311889648437,297.44732666015625,299.0082092285156,297.2468566894531,284.9375,1.0,0.533886730670929,0.5796027779579163,0.5796027779579163,1.0,1.0,-2.835357666015625,1.1611610651016235,1.674196481704712,0.5175312161445618,0.952158749103546,0.952158749103546,0.0,129.8464813232422,115.0,70860.578125,0.0,1923.7718505859373,1.0,278.66131591796875,283.17535400390625,300.4911804199219,305.2149353027344,293.1499938964844,293.1499938964844,278.54998779296875,33134.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206356763839722,1.0,0.0,0.0,3.779772520065308,3.779797315597534,9.532890885566304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11729.6767578125,0.0,1660.19775390625,1895.4371337890625,0.0,2661.45947265625,0.9313819408416748,1.0,0.0,3.0,1.0,0.0
17759040,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8436240553855896,0.326862633228302,0.2956298887729645,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9716407656669616,0.4915094375610351,0.4655078649520874,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9245485663414,0.4282673597335815,0.3001061677932739,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9106981158256532,0.4113993048667907,0.3906092047691345,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.723344624042511,0.2025220841169357,0.9192596077919006,284.8979797363281,284.95001220703125,301.5586853027344,297.45367431640625,299.02166748046875,297.2518005371094,284.9006652832031,1.0,0.5316631197929382,0.578854501247406,0.578854501247406,1.0,1.0,-2.846798658370972,1.1653860807418823,1.681412696838379,0.5193140506744385,0.9009117484092712,0.9009117484092712,0.0,124.0728530883789,103.0,71008.53125,0.0,1914.066162109375,1.0,278.5818176269531,283.129638671875,300.4910583496094,305.1766357421875,293.1499938964844,293.1499938964844,278.25,37215.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245477080345154,1.0,0.0,0.0,3.729433059692383,3.729458093643189,9.280661288357804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12228.0146484375,0.0,1632.64111328125,1895.4371337890625,0.0,2697.7509765625,0.9227088093757628,1.0,0.0,3.0,1.0,0.0
17759100,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8552148938179016,0.3272836208343506,0.2958490550518036,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9847315549850464,0.4929652810096741,0.4667191207408905,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9403896927833556,0.4293668568134308,0.300752580165863,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9259042739868164,0.4121752977371216,0.3912002742290497,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7336911559104919,0.2035257220268249,0.923224687576294,284.8509521484375,284.95001220703125,301.5863952636719,297.4586181640625,299.0342102050781,297.2552795410156,284.8395690917969,1.0,0.5292345881462097,0.5781062245368958,0.5781062245368958,1.0,1.0,-2.854774475097656,1.1680642366409302,1.6867101192474363,0.5202160477638245,0.8518393635749817,0.8518393635749817,0.0,118.66551971435548,103.0,71901.46875,0.0,1900.51611328125,1.0,278.3687438964844,283.0515441894531,300.509033203125,305.3742370605469,293.1499938964844,293.1499938964844,278.25,38558.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301863670349121,1.0,0.0,0.0,3.689598321914673,3.6896231174468994,9.083463510251022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11978.46484375,0.0,1597.024169921875,1895.4371337890625,0.0,2750.180908203125,0.9138001203536988,1.0,0.0,3.0,1.0,0.0
17759160,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8676170706748962,0.3274980783462524,0.2958885431289673,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9966443181037904,0.4941870868206024,0.4677177667617798,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9562424421310424,0.4302466213703155,0.3012483417987823,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9419401288032532,0.412713885307312,0.3915673494338989,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.74440598487854,0.2042882889509201,0.926075279712677,284.87091064453125,284.95001220703125,301.6142883300781,297.4622802734375,299.0444641113281,297.25616455078125,284.8812561035156,1.0,0.526603639125824,0.5769581198692322,0.5769581198692322,1.0,1.0,-2.8604893684387207,1.1692723035812378,1.6912171840667725,0.5201575756072998,0.8288262486457825,0.8288262486457825,0.0,113.41704559326172,106.0,71254.703125,0.0,1884.0552978515625,1.0,278.28424072265625,283.0880126953125,300.4827575683594,305.2282409667969,293.1499938964844,293.1499938964844,278.54998779296875,42445.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309882283210754,1.0,0.0,0.0,3.53331995010376,3.533344030380249,8.330273431056412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10850.482421875,0.0,1453.872314453125,1895.4371337890625,0.0,2757.647216796875,0.8829710483551025,1.0,0.0,3.0,1.0,0.0
17759220,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8686546683311462,0.3281008005142212,0.2962493598461151,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9979088306427002,0.4959997534751892,0.4690681397914886,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9578834176063538,0.4315325915813446,0.3019941449165344,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9433608055114746,0.4135402739048004,0.3922017812728882,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7458441853523254,0.2050929963588714,0.9295589327812196,284.9855651855469,284.95001220703125,301.6423645019531,297.4646301269531,299.0556640625,297.2604064941406,284.9955444335937,1.0,0.5250563025474548,0.5758100152015686,0.5758100152015686,1.0,1.0,-2.8509366512298584,1.1631522178649902,1.6877844333648682,0.5196914076805115,0.8974425196647644,0.8974425196647644,0.0,112.94717407226562,106.0,70777.25,0.0,1878.0296630859373,1.0,278.4626159667969,283.2036437988281,300.4254455566406,304.9212646484375,293.1499938964844,293.1499938964844,278.54998779296875,36380.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237890005111694,1.0,0.0,0.0,3.5516462326049805,3.5516693592071533,8.416909622610547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11101.6748046875,0.0,1429.2432861328125,1895.4371337890625,0.0,2690.706787109375,0.8857736587524414,1.0,0.0,3.0,1.0,0.0
17759280,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8831143379211426,0.3297480940818786,0.296996146440506,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.5012914538383484,0.4518463313579559,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9745458960533142,0.4349833130836487,0.3036240339279175,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.960691511631012,0.4160928130149841,0.3936631083488464,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7576619982719421,0.2062722742557525,0.9319704174995422,284.9111328125,284.95001220703125,301.67059326171875,297.4657592773437,299.0871276855469,297.28955078125,284.96990966796875,1.0,0.5228167176246643,0.5746618509292603,0.5746618509292603,1.0,1.0,-2.856472969055176,1.164340615272522,1.6921323537826538,0.5188067555427551,0.8384156227111816,0.8384156227111816,0.0,107.82149505615234,124.0,69632.8828125,0.0,1849.600830078125,1.0,278.5504150390625,283.2132263183594,300.4222106933594,304.86553955078125,293.1499938964844,293.1499938964844,278.8500061035156,43386.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192130923271179,1.0,0.0,0.0,3.490703582763672,3.490727186203003,8.130537025863305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10274.55078125,0.0,1415.9124755859375,1895.4371337890625,0.0,2648.28076171875,0.865825355052948,1.0,0.0,3.0,1.0,0.0
17759340,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.8829257488250732,0.3304769694805145,0.2980909347534179,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.9990000128746032,0.5042415857315063,0.4537960290908813,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.9746710658073424,0.436185747385025,0.3050592541694641,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.960472285747528,0.4168713986873626,0.395102322101593,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.7580811381340027,0.2071734219789505,0.9375731945037842,285.12994384765625,284.95001220703125,301.6990051269531,297.4657287597656,299.09771728515625,297.2974548339844,285.1310729980469,1.0,0.5254248976707458,0.5735137462615967,0.5735137462615967,1.0,1.0,-2.8690319061279297,1.1689373254776,1.7000945806503296,0.5175252556800842,1.0,1.0,0.0,108.61529541015624,124.0,70444.6328125,0.0,1874.2364501953125,1.0,278.7574462890625,283.346435546875,300.41424560546875,304.783203125,293.1499938964844,293.1499938964844,278.8500061035156,30255.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132219314575195,1.0,0.0,0.0,3.6567349433898926,3.6567578315734863,8.922369829633681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10980.650390625,0.0,1497.615234375,1895.4371337890625,0.0,2592.89501953125,0.9052130579948424,1.0,0.0,3.0,1.0,0.0
17759400,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.8790323138237,0.3312280774116516,0.2988712787628174,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.9990000128746032,0.5066173672676086,0.4609260857105255,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.9708568453788756,0.4375466108322143,0.3060536682605743,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.9559778571128844,0.4177460968494415,0.3960112035274505,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7554044723510742,0.2080469131469726,0.9420350193977356,285.1519775390625,284.95001220703125,301.7275695800781,297.4645690917969,299.11187744140625,297.3036804199219,285.1525573730469,1.0,0.5294257402420044,0.5723656415939331,0.5723656415939331,1.0,1.0,-2.886180639266968,1.1751728057861328,1.7110079526901243,0.5197761058807373,1.0,1.0,0.0,110.99681854248048,142.0,70624.5234375,0.0,1913.4310302734373,1.0,278.850830078125,283.37115478515625,300.4563903808594,304.9602966308594,293.1499938964844,293.1499938964844,278.54998779296875,31446.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144997954368591,1.0,0.0,0.0,3.734506368637085,3.734530448913574,9.305928188041436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12001.1552734375,0.0,1594.376708984375,1895.4371337890625,0.0,2604.691650390625,0.9215368628501892,1.0,0.0,3.0,1.0,0.0
17759460,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8728235363960266,0.3317439556121826,0.2995742559432983,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9990000128746032,0.5079041719436646,0.4717839956283569,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9644464254379272,0.4387677907943725,0.3070569336414337,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.948679506778717,0.4184748232364654,0.3969031572341919,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7508138418197632,0.2087728381156921,0.9462032318115234,285.0604553222656,284.95001220703125,301.7562561035156,297.4623107910156,299.1227722167969,297.3034362792969,285.0448303222656,1.0,0.5346311330795288,0.571424663066864,0.571424663066864,1.0,1.0,-2.907356977462769,1.183415412902832,1.7239415645599363,0.523154079914093,1.0,1.0,0.0,114.5001983642578,142.0,72164.875,0.0,1965.2108154296875,1.0,278.66082763671875,283.2421875,300.52069091796875,305.3291015625,293.1499938964844,293.1499938964844,278.54998779296875,32449.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239423036575317,1.0,0.0,0.0,3.794256448745728,3.794281244277954,9.606089861335931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11956.1005859375,0.0,1672.0447998046875,1895.4371337890625,0.0,2692.1298828125,0.9352795481681824,1.0,0.0,3.0,1.0,0.0
17759520,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8617972135543823,0.3316558599472046,0.2999293506145477,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9953677654266356,0.5076824426651001,0.4812899827957153,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9520474076271056,0.4394182562828064,0.3078342080116272,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9352051615715028,0.4186982214450836,0.397528737783432,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.7423598170280457,0.2091486454010009,0.9495689868927002,284.9588623046875,284.95001220703125,301.7850952148437,297.458984375,299.1272888183594,297.2926940917969,284.9555358886719,1.0,0.5404931306838989,0.5704836249351501,0.5704836249351501,1.0,1.0,-2.925128221511841,1.1900591850280762,1.735068917274475,0.526301383972168,0.9790078997612,0.9790078997612,0.0,120.06012725830078,160.0,72944.5390625,0.0,2022.1461181640625,1.0,278.5799560546875,283.1377258300781,300.511474609375,305.315673828125,293.1499938964844,293.1499938964844,278.25,33652.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292807936668396,1.0,0.0,0.0,3.831105947494507,3.831131219863892,9.793583330974798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12606.48046875,0.0,1725.7071533203125,1895.4371337890625,0.0,2741.751220703125,0.9440791010856628,1.0,0.0,3.0,1.0,0.0
17759580,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8457954525947571,0.3313576579093933,0.3000621795654297,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9796867370605468,0.5074397921562195,0.4813312292098999,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.932010293006897,0.4398748576641083,0.3084554374217987,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9147613644599916,0.418712854385376,0.397960364818573,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7297369837760925,0.2093038111925125,0.9522483944892884,284.8563232421875,284.95001220703125,301.8140869140625,297.4547119140625,299.13055419921875,297.28094482421875,284.8432006835937,1.0,0.5461808443069458,0.5695425868034363,0.5695425868034363,1.0,1.0,-2.9296751022338867,1.190888285636902,1.7387869358062744,0.525998592376709,0.9022393822669984,0.9022393822669984,0.0,128.1654052734375,160.0,73868.8359375,0.0,2070.349365234375,1.0,278.36212158203125,283.0106506347656,300.5191955566406,305.5201110839844,293.1499938964844,293.1499938964844,278.25,36445.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363523483276367,1.0,0.0,0.0,3.820661067962648,3.8206868171691895,9.740255109136342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12315.5361328125,0.0,1734.9423828125,1895.4371337890625,0.0,2807.655029296875,0.9419786930084229,1.0,0.0,3.0,1.0,0.0
17759640,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.831130862236023,0.3308613300323486,0.2999815940856933,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.9625106453895568,0.507392406463623,0.4814952313899994,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.912814438343048,0.4401468336582184,0.3089207112789154,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8970145583152771,0.4185261130332947,0.3981766700744629,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7176604866981506,0.2092783004045486,0.954038679599762,284.8384704589844,284.95001220703125,301.8431701660156,297.4494934082031,299.1342163085937,297.2699584960937,284.8463134765625,1.0,0.5519092679023743,0.5686015486717224,0.5686015486717224,1.0,1.0,-2.932748794555664,1.1910388469696045,1.7417099475860596,0.5254625082015991,0.8487756848335266,0.8487756848335266,0.0,136.75064086914062,178.0,73163.1328125,0.0,2118.485595703125,1.0,278.2820739746094,283.01031494140625,300.48052978515625,305.3667297363281,293.1499938964844,293.1499938964844,278.54998779296875,42106.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380482196807861,1.0,0.0,0.0,3.68553638458252,3.685561656951904,9.06347395357443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11114.119140625,0.0,1619.197509765625,1895.4371337890625,0.0,2823.485107421875,0.9140580296516418,1.0,0.0,3.0,1.0,0.0
17759700,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8185617923736572,0.3309648334980011,0.3000969290733337,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9460383653640748,0.5081727504730225,0.482147604227066,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8976199626922607,0.441066563129425,0.3095574975013733,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.882265567779541,0.4188305735588074,0.3985384404659271,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7063211798667908,0.2094578444957733,0.9558787941932678,284.9800720214844,284.95001220703125,301.8723449707031,297.443359375,299.1421203613281,297.2659606933594,284.99169921875,1.0,0.5577442646026611,0.5676605105400085,0.5676605105400085,1.0,1.0,-2.937076568603516,1.1917470693588257,1.7453293800354004,0.5251179337501526,0.928407907485962,0.928407907485962,0.0,145.28060913085938,178.0,72651.28125,0.0,2168.6123046875,1.0,278.4683837890625,283.1595153808594,300.41021728515625,305.0245361328125,293.1499938964844,293.1499938964844,278.54998779296875,36423.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312234878540039,1.0,0.0,0.0,3.6805269718170166,3.680551528930664,9.03885279512906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11382.470703125,0.0,1570.5955810546875,1895.4371337890625,0.0,2759.838134765625,0.9148327708244324,1.0,0.0,3.0,1.0,0.0
17759760,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8079293966293335,0.3314728736877441,0.3007101118564605,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9317525625228882,0.509502649307251,0.4834955930709839,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8856697678565979,0.4424675405025482,0.3106263279914856,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8702542185783386,0.4195144176483154,0.3993511497974396,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.696499764919281,0.2098322212696075,0.958683431148529,285.0184326171875,284.95001220703125,301.9016418457031,297.4364013671875,299.15289306640625,297.26708984375,285.0173034667969,1.0,0.5638153553009033,0.5665213465690613,0.5665213465690613,1.0,1.0,-2.945060968399048,1.1938151121139526,1.7512459754943848,0.525362491607666,0.9743123650550842,0.9743123650550842,0.0,153.49725341796875,196.0,72861.765625,0.0,2223.6904296875,1.0,278.5522155761719,283.1866760253906,300.4143371582031,305.1021423339844,293.1499938964844,293.1499938964844,278.25,33336.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291839957237244,1.0,0.0,0.0,3.759812355041504,3.7598371505737305,9.432474712411932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12461.3427734375,0.0,1638.2806396484375,1895.4371337890625,0.0,2740.8505859375,0.9291789531707764,1.0,0.0,3.0,1.0,0.0
17759820,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7975934743881226,0.3316942751407623,0.3013716340065002,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9185271859169006,0.5106350779533386,0.4850043058395386,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8748267292976379,0.4436230659484863,0.3117762506008148,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8594235181808472,0.419995367527008,0.4002472162246704,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.6874485611915588,0.210105761885643,0.9617236256599426,284.9158935546875,284.95001220703125,301.9310302734375,297.4286499023437,299.1625366210937,297.2664489746094,284.9019470214844,1.0,0.5700187683105469,0.565382182598114,0.565382182598114,1.0,1.0,-2.953785896301269,1.1961593627929688,1.7576265335083008,0.52585369348526,0.918143093585968,0.918143093585968,0.0,161.90090942382812,196.0,73928.546875,0.0,2281.303955078125,1.0,278.3605041503906,283.0558166503906,300.4648742675781,305.4207763671875,293.1499938964844,293.1499938964844,278.25,35024.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358950018882751,1.0,0.0,0.0,3.7872722148895264,3.787297487258911,9.570758265908808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12306.546875,0.0,1683.7496337890625,1895.4371337890625,0.0,2803.38720703125,0.9339783191680908,1.0,0.0,3.0,1.0,0.0
17759880,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7869868874549866,0.3314402401447296,0.301636666059494,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9057542681694032,0.5113325119018555,0.4861575961112976,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8639922738075256,0.4442974627017975,0.3126272857189178,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.848737359046936,0.420068621635437,0.4008124768733978,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6783233880996704,0.210144817829132,0.9639713764190674,284.8804016113281,284.95001220703125,301.96051025390625,297.420166015625,299.1694030761719,297.2613525390625,284.8846740722656,1.0,0.5761595368385315,0.5642430782318115,0.5642430782318115,1.0,1.0,-2.9599008560180664,1.197324275970459,1.762576460838318,0.5258159041404724,0.8704277873039246,0.8704277873039246,0.0,170.87680053710938,199.0,73540.1015625,0.0,2337.45849609375,1.0,278.281982421875,283.0318298339844,300.44659423828125,305.3304443359375,293.1499938964844,293.1499938964844,278.54998779296875,39673.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384853005409241,1.0,0.0,0.0,3.6948413848876953,3.69486665725708,9.109298275689072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11185.357421875,0.0,1611.45556640625,1895.4371337890625,0.0,2827.566650390625,0.9155494570732116,1.0,0.0,3.0,1.0,0.0
