time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.779830276966095,0.3315524458885193,0.3017828166484833,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8979389667510986,0.5124139785766602,0.4872119724750519,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8569618463516235,0.4453509747982025,0.3133883476257324,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8416978120803833,0.4204304218292236,0.4012400805950165,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6722171902656555,0.2103087753057479,0.96553772687912,284.9974670410156,284.95001220703125,301.99005126953125,297.4109802246094,299.1783142089844,297.2597961425781,285.00933837890625,1.0,0.5803830623626709,0.5631039142608643,0.5631039142608643,1.0,1.0,-2.9646544456481934,1.1978830099105835,1.7667715549468994,0.5253963470458984,0.9413049221038818,0.9413049221038818,0.0,177.43247985839844,199.0,72941.6328125,0.0,2379.140625,1.0,278.4691467285156,283.1611328125,300.3822021484375,305.0126037597656,293.1499938964844,293.1499938964844,278.54998779296875,35757.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326681852340698,1.0,0.0,0.0,3.6944339275360094,3.694458484649658,9.10728886083234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11420.767578125,0.0,1581.33349609375,1895.4371337890625,0.0,2773.2978515625,0.9172770977020264,1.0,0.0,3.0,1.0,0.0
17760000,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.775358259677887,0.3320712745189667,0.302277147769928,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8931347727775574,0.5139193534851074,0.4886475205421448,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8527210354804993,0.4468322992324829,0.3144327104091644,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8372710943222046,0.4211543500423431,0.4019640386104584,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.6683688759803772,0.2106763124465942,0.9676552414894104,285.03619384765625,284.95001220703125,302.0196533203125,297.401123046875,299.1899719238281,297.26275634765625,285.03369140625,1.0,0.584037184715271,0.561964750289917,0.561964750289917,1.0,1.0,-2.9716408252716064,1.1994187831878662,1.7722220420837402,0.5253954529762268,0.994716465473175,0.994716465473175,0.0,182.25079345703125,202.0,73204.203125,0.0,2416.22216796875,1.0,278.5517272949219,283.1865539550781,300.384033203125,305.0918273925781,293.1499938964844,293.1499938964844,278.25,32626.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311171531677246,1.0,0.0,0.0,3.778125524520874,3.7781503200531006,9.524584925202362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12514.732421875,0.0,1654.317626953125,1895.4371337890625,0.0,2758.84765625,0.9332661628723145,1.0,0.0,3.0,1.0,0.0
17760060,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7719477415084839,0.3322604596614837,0.30276620388031,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.889554500579834,0.5151045918464661,0.4900911748409271,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8496071696281433,0.4479860961437225,0.3154813647270202,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.833922266960144,0.421623945236206,0.4027025401592254,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.6654836535453796,0.2109306901693344,0.9698276519775392,284.92047119140625,284.95001220703125,302.04931640625,297.3907165527344,299.2000732421875,297.2628479003906,284.9059753417969,1.0,0.5872011184692383,0.5609105229377747,0.5609105229377747,1.0,1.0,-2.9787278175354004,1.2010791301727295,1.777648687362671,0.5255939960479736,0.9331084489822388,0.9331084489822388,0.0,186.24417114257807,202.0,74255.21875,0.0,2449.45556640625,1.0,278.3592834472656,283.0440368652344,300.4308776855469,305.4100646972656,293.1499938964844,293.1499938964844,278.25,34545.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381860256195068,1.0,0.0,0.0,3.8133773803710938,3.8134028911590576,9.703152272777515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12352.6337890625,0.0,1711.2757568359375,1895.4371337890625,0.0,2824.771728515625,0.939606547355652,1.0,0.0,3.0,1.0,0.0
17760120,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7683771848678589,0.3319671750068664,0.3028065860271454,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8859231472015381,0.5157972574234009,0.4910633563995361,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8464203476905823,0.4486492872238159,0.3161777555942535,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8305346369743347,0.4216647744178772,0.4030446112155914,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6625649333000183,0.2109463661909103,0.9710208773612976,284.8769836425781,284.95001220703125,302.0790100097656,297.3797607421875,299.2070007324219,297.2579345703125,284.8812561035156,1.0,0.5898367762565613,0.5598562955856323,0.5598562955856323,1.0,1.0,-2.9826343059539795,1.2013282775878906,1.7813061475753784,0.5251296758651733,0.880225419998169,0.880225419998169,0.0,190.03306579589844,190.0,73912.3359375,0.0,2475.9150390625,1.0,278.28143310546875,283.0135498046875,300.4088134765625,305.3148803710937,293.1499938964844,293.1499938964844,278.54998779296875,39168.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409675359725952,1.0,0.0,0.0,3.7268378734588623,3.726863145828247,9.267749305763572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11224.8388671875,0.0,1644.551513671875,1895.4371337890625,0.0,2850.75634765625,0.9228875637054444,1.0,0.0,3.0,1.0,0.0
17760180,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7676792144775391,0.3320543766021728,0.3027077317237854,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8857025504112244,0.5168609023094177,0.4918789863586426,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8462799787521362,0.4497092366218567,0.3167690634727478,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8300275802612305,0.4219960272312164,0.4032150506973266,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6621143221855164,0.2110950201749801,0.9714231491088868,284.99053955078125,284.95001220703125,302.1087341308594,297.3683166503906,299.2160339355469,297.2566833496094,285.0025939941406,1.0,0.5902297496795654,0.55880206823349,0.55880206823349,1.0,1.0,-2.9848945140838623,1.200852394104004,1.7840420007705688,0.5242217779159546,0.9465579986572266,0.9465579986572266,0.0,190.7571563720703,190.0,73164.078125,0.0,2483.786865234375,1.0,278.4704895019531,283.14093017578125,300.3410339355469,304.98980712890625,293.1499938964844,293.1499938964844,278.54998779296875,35878.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835242748260498,1.0,0.0,0.0,3.722576141357422,3.722600698471069,9.246565468856716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11444.939453125,0.0,1614.4970703125,1895.4371337890625,0.0,2797.302001953125,0.9235144257545472,1.0,0.0,3.0,1.0,0.0
17760240,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7695232033729553,0.3325883448123932,0.3029654026031494,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8883489966392517,0.518373429775238,0.4930650293827057,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8487468957901001,0.4512371718883514,0.3176515102386474,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8319545984268188,0.4227187037467956,0.4036793410778045,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.6637790203094482,0.2114705145359039,0.972361385822296,285.0296936035156,284.95001220703125,302.13848876953125,297.3564147949219,299.22808837890625,297.2603759765625,285.0276184082031,1.0,0.5898228287696838,0.5577478408813477,0.5577478408813477,1.0,1.0,-2.9893722534179688,1.2013447284698486,1.7880274057388306,0.5237433314323425,0.9979702830314636,0.9979702830314636,0.0,189.269760131836,178.0,73361.9140625,0.0,2484.510009765625,1.0,278.5520935058594,283.1679382324219,300.33953857421875,305.0611267089844,293.1499938964844,293.1499938964844,278.25,32864.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336537480354309,1.0,0.0,0.0,3.8009750843048096,3.800999879837036,9.640139069233555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12529.2109375,0.0,1683.283447265625,1895.4371337890625,0.0,2782.48388671875,0.9385650157928468,1.0,0.0,3.0,1.0,0.0
17760300,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7726098299026489,0.3328225910663605,0.3032361268997192,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8924498558044434,0.5195832252502441,0.494265466928482,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.852540135383606,0.4524632096290588,0.3185505867004394,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8351271748542786,0.4232103824615478,0.404169350862503,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.6665621995925903,0.2117538750171661,0.9733889102935792,284.913818359375,284.95001220703125,302.16827392578125,297.3441772460937,299.2384338378906,297.26129150390625,284.8994140625,1.0,0.588764488697052,0.5566936135292053,0.5566936135292053,1.0,1.0,-2.994049549102783,1.2018986940383911,1.7921507358551023,0.523389458656311,0.9342533946037292,0.9342533946037292,0.0,186.6083526611328,178.0,74349.9453125,0.0,2479.598876953125,1.0,278.3583068847656,283.02557373046875,300.38348388671875,305.3720397949219,293.1499938964844,293.1499938964844,278.25,34779.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405790328979492,1.0,0.0,0.0,3.8322930335998535,3.8323185443878174,9.799653071240757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12351.1552734375,0.0,1736.0074462890625,1895.4371337890625,0.0,2847.125244140625,0.9440028071403505,1.0,0.0,3.0,1.0,0.0
17760360,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7757658958435059,0.3326029181480407,0.3030752837657928,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8967726230621338,0.5203202366828918,0.4950017929077148,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8565260171890259,0.4532271325588226,0.3191088140010834,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8384924530982971,0.4232964217662811,0.4042748808860779,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6695202589035034,0.2118194699287414,0.9734836220741272,284.8727722167969,284.95001220703125,302.19805908203125,297.3315734863281,299.2456359863281,297.2572021484375,284.8764343261719,1.0,0.5870630741119385,0.5556833148002625,0.5556833148002625,1.0,1.0,-2.995659351348877,1.2011494636535645,1.794510006904602,0.5224558711051941,0.8817194700241089,0.8817194700241089,0.0,183.4944610595703,166.0,73925.25,0.0,2466.674560546875,1.0,278.2805480957031,282.9974670410156,300.3593444824219,305.26922607421875,293.1499938964844,293.1499938964844,278.54998779296875,39315.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431709408760071,1.0,0.0,0.0,3.742079973220825,3.742105484008789,9.343712008558214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11216.8125,0.0,1663.4813232421875,1895.4371337890625,0.0,2871.35498046875,0.9264276623725892,1.0,0.0,3.0,1.0,0.0
17760420,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7797354459762573,0.3327628374099731,0.302871823310852,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9020435214042664,0.521428644657135,0.4956795275211334,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8614237904548645,0.4543929994106293,0.3196392655372619,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8426740765571594,0.4236753582954407,0.4043101370334625,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6731729507446289,0.2120267301797866,0.9732861518859864,284.9867248535156,284.95001220703125,302.22784423828125,297.3187255859375,299.255126953125,297.25689697265625,284.9988708496094,1.0,0.584905743598938,0.5546730160713196,0.5546730160713196,1.0,1.0,-2.996668815612793,1.2001458406448364,1.796522855758667,0.521286129951477,0.946471631526947,0.946471631526947,0.0,179.6751251220703,166.0,73135.703125,0.0,2449.029541015625,1.0,278.4709167480469,283.1268615722656,300.289794921875,304.9379272460937,293.1499938964844,293.1499938964844,278.54998779296875,36101.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837263822555542,1.0,0.0,0.0,3.7324821949005127,3.7325069904327393,9.29584302866715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11425.8447265625,0.0,1627.664794921875,1895.4371337890625,0.0,2816.161865234375,0.9259055256843568,1.0,0.0,3.0,1.0,0.0
17760480,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7854453921318054,0.3333708643913269,0.3030748069286346,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.909419059753418,0.5229936838150024,0.4967847764492035,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8681511282920837,0.4560327529907226,0.3205040395259857,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8485084772109985,0.4244517087936401,0.4046951532363891,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.6782650351524353,0.2124647498130798,0.9738910794258118,285.0264892578125,284.95001220703125,302.25762939453125,297.3056640625,299.2677307128906,297.2616882324219,285.0247497558594,1.0,0.5825647115707397,0.5536627173423767,0.5536627173423767,1.0,1.0,-3.0004653930664062,1.2003546953201294,1.8001108169555664,0.5206865668296814,0.997099220752716,0.997099220752716,0.0,174.91444396972656,154.0,73307.3984375,0.0,2431.683349609375,1.0,278.5521545410156,283.1551513671875,300.28729248046875,305.0060729980469,293.1499938964844,293.1499938964844,278.25,33033.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355299830436707,1.0,0.0,0.0,3.808567762374878,3.808592796325684,9.678691412773333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12503.5830078125,0.0,1693.681884765625,1895.4371337890625,0.0,2799.981689453125,0.9404245018959044,1.0,0.0,3.0,1.0,0.0
17760540,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7919576168060303,0.3336731791496277,0.3033175766468048,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9182506799697876,0.5242510437965393,0.497935950756073,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8758121132850647,0.4573639333248138,0.3214070796966553,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8552256226539612,0.4249947667121887,0.4051383435726166,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6841122508049011,0.2128080129623413,0.9747366309165956,284.9120788574219,284.95001220703125,302.2873840332031,297.2924194335937,299.2784729003906,297.263427734375,284.8978576660156,1.0,0.5800654888153076,0.5526524186134338,0.5526524186134338,1.0,1.0,-3.00477933883667,1.2007644176483154,1.8040149211883545,0.5202845335006714,0.933609902858734,0.933609902858734,0.0,169.80226135253906,154.0,74280.2890625,0.0,2413.4306640625,1.0,278.35797119140625,283.0140686035156,300.33056640625,305.31451416015625,293.1499938964844,293.1499938964844,278.25,34918.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423493504524231,1.0,0.0,0.0,3.837802410125733,3.8378281593322754,9.82784968073247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12321.0078125,0.0,1743.8072509765625,1895.4371337890625,0.0,2863.672607421875,0.9453261494636536,1.0,0.0,3.0,1.0,0.0
17760600,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7980806827545166,0.3335022032260895,0.3031394183635711,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.926997184753418,0.5250155329704285,0.498633861541748,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8832289576530457,0.4582152962684631,0.321977436542511,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8617680668830872,0.4251165390014648,0.4052120745182037,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6897477507591248,0.2129224687814712,0.9747341275215148,284.8697204589844,284.95001220703125,302.3171081542969,297.2790832519531,299.2857666015625,297.259765625,284.8736572265625,1.0,0.5772863030433655,0.551642119884491,0.551642119884491,1.0,1.0,-3.0061817169189453,1.1998863220214844,1.806295394897461,0.5192873477935791,0.8789321780204773,0.8789321780204773,0.0,164.87205505371094,142.0,73834.1171875,0.0,2390.72705078125,1.0,278.281005859375,282.98492431640625,300.30584716796875,305.2108459472656,293.1499938964844,293.1499938964844,278.54998779296875,39635.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448808193206787,1.0,0.0,0.0,3.7457356452941895,3.745761156082153,9.36197636747238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11181.8154296875,0.0,1670.2283935546875,1895.4371337890625,0.0,2887.348876953125,0.9269967675209044,1.0,0.0,3.0,1.0,0.0
17760660,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8048300743103027,0.3337237536907196,0.3029356896877289,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9366164207458496,0.5261695384979248,0.4992932975292206,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8914280533790588,0.4594897031784057,0.3225373029708862,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8690606951713562,0.4255436360836029,0.4052338898181915,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6959200501441956,0.2131810188293457,0.9745075702667236,284.98809814453125,284.95001220703125,302.3467712402344,297.26568603515625,299.2955627441406,297.2601928710937,285.0000305175781,1.0,0.5743224024772644,0.5506852865219116,0.5506852865219116,1.0,1.0,-3.007152557373047,1.198898196220398,1.808254361152649,0.5181563496589661,0.9468666911125184,0.9468666911125184,0.0,159.6937713623047,142.0,73049.34375,0.0,2365.950927734375,1.0,278.4710693359375,283.1180725097656,300.23583984375,304.8775939941406,293.1499938964844,293.1499938964844,278.54998779296875,36124.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388815522193909,1.0,0.0,0.0,3.7354695796966553,3.735494375228882,9.310729183198418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11398.064453125,0.0,1631.3079833984375,1895.4371337890625,0.0,2831.267578125,0.926645576953888,1.0,0.0,3.0,1.0,0.0
17760720,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8131782412528992,0.334379494190216,0.3031499683856964,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9482640027999878,0.5277705192565918,0.5003974437713623,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9016476273536682,0.46122607588768,0.3234443068504333,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8782983422279358,0.4263592958450317,0.4056204557418823,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7036114931106567,0.2136625349521637,0.975135087966919,285.0270690917969,284.95001220703125,302.3764343261719,297.2523193359375,299.3085327148437,297.26568603515625,285.0252685546875,1.0,0.5713813304901123,0.5497283935546875,0.5497283935546875,1.0,1.0,-3.0110414028167725,1.1991803646087646,1.8118609189987185,0.517626941204071,0.997245192527771,0.997245192527771,0.0,153.91090393066406,130.0,73219.25,0.0,2343.346923828125,1.0,278.55224609375,283.14569091796875,300.2333068847656,304.94580078125,293.1499938964844,293.1499938964844,278.25,33074.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371002674102783,1.0,0.0,0.0,3.811394691467285,3.811419725418091,9.693064839666476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12469.8935546875,0.0,1697.3912353515625,1895.4371337890625,0.0,2814.635009765625,0.9410123825073242,1.0,0.0,3.0,1.0,0.0
17760780,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8219221234321594,0.3347212970256805,0.3034024536609649,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9603923559188844,0.5290536284446716,0.5015469789505005,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.91339373588562,0.4626420736312866,0.3243874609470367,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8885720372200012,0.4269350171089172,0.4060668647289276,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7119529247283936,0.2140423059463501,0.9760158658027648,284.9136047363281,284.95001220703125,302.406005859375,297.239013671875,299.3194580078125,297.2678527832031,284.8994445800781,1.0,0.5684328675270081,0.5487715601921082,0.5487715601921082,1.0,1.0,-3.0154592990875244,1.1996691226959229,1.8157902956008911,0.5172964930534363,0.9347829818725586,0.9347829818725586,0.0,148.04196166992188,130.0,74202.078125,0.0,2321.189453125,1.0,278.3578796386719,283.0057067871094,300.2767944335937,305.254150390625,293.1499938964844,293.1499938964844,278.25,34911.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438992500305176,1.0,0.0,0.0,3.84055757522583,3.840583324432373,9.841966175372363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12289.9091796875,0.0,1747.11767578125,1895.4371337890625,0.0,2878.1669921875,0.9459635019302368,1.0,0.0,3.0,1.0,0.0
17760840,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8300785422325134,0.3345829546451568,0.3032361268997192,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9713014960289,0.5298325419425964,0.502241849899292,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9254999756813048,0.4635696411132812,0.3249972462654114,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8985422253608704,0.4270826876163482,0.4061464667320251,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7194784879684448,0.2141862958669662,0.9760578274726868,284.8703308105469,284.95001220703125,302.4355163574219,297.225830078125,299.32672119140625,297.2643737792969,284.8736267089844,1.0,0.5653135180473328,0.547814667224884,0.547814667224884,1.0,1.0,-3.0169804096221924,1.198881983757019,1.818098306655884,0.5163784623146057,0.8799538612365723,0.8799538612365723,0.0,142.55828857421875,118.0,73751.1640625,0.0,2295.72412109375,1.0,278.2809753417969,282.9745788574219,300.2524719238281,305.1522521972656,293.1499938964844,293.1499938964844,278.54998779296875,39611.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464304208755493,1.0,0.0,0.0,3.751070261001587,3.751095771789551,9.388661510456586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11157.6015625,0.0,1676.318603515625,1895.4371337890625,0.0,2901.849365234375,0.927920401096344,1.0,0.0,3.0,1.0,0.0
17760900,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8390370607376099,0.3348291516304016,0.3030414581298828,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9821750521659852,0.530993640422821,0.5028936862945557,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.938829779624939,0.4649154543876648,0.3255953788757324,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.90970379114151,0.4275290668010711,0.4061721861362457,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7273299694061279,0.2144671827554702,0.9758681058883668,284.9892272949219,284.95001220703125,302.4649658203125,297.2128601074219,299.33642578125,297.2649841308594,285.0010681152344,1.0,0.5620888471603394,0.5468578338623047,0.5468578338623047,1.0,1.0,-3.01804780960083,1.197903752326965,1.8201441764831543,0.5152475237846375,0.948380708694458,0.948380708694458,0.0,136.9755096435547,118.0,72984.0390625,0.0,2268.916748046875,1.0,278.4712219238281,283.1090393066406,300.1827392578125,304.8190612792969,293.1499938964844,293.1499938964844,278.54998779296875,36104.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404070138931274,1.0,0.0,0.0,3.739586114883423,3.739611148834229,9.33126216295932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11373.318359375,0.0,1635.9437255859375,1895.4371337890625,0.0,2845.518310546875,0.927570104598999,1.0,0.0,3.0,1.0,0.0
17760960,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.850504457950592,0.3354935944080353,0.3032583594322204,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9940330982208252,0.5325856804847717,0.5039843916893005,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.954660415649414,0.4667054712772369,0.3265364170074463,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9247286915779114,0.4283512234687805,0.4065583348274231,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7369545102119446,0.2149610370397567,0.9765159487724304,285.0256042480469,284.95001220703125,302.49432373046875,297.2001037597656,299.3492126464844,297.27056884765625,285.0236511230469,1.0,0.5589476823806763,0.5459067821502686,0.5459067821502686,1.0,1.0,-3.0219886302948,1.1981749534606934,1.823813796043396,0.5147048830986023,0.9962201714515686,0.9962201714515686,0.0,130.8926239013672,121.0,73128.3359375,0.0,2244.6435546875,1.0,278.55291748046875,283.1342163085937,300.1806945800781,304.8889465332031,293.1499938964844,293.1499938964844,278.25,33237.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386154174804688,1.0,0.0,0.0,3.817615032196045,3.8176403045654297,9.724730034577078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12442.8505859375,0.0,1706.14453125,1895.4371337890625,0.0,2828.781982421875,0.9419794082641602,1.0,0.0,3.0,1.0,0.0
17761020,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8581725358963013,0.3358520269393921,0.3036145567893982,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.5339053273200989,0.5028881430625916,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.964603841304779,0.4681790173053741,0.327589750289917,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.934774935245514,0.4289403259754181,0.4071105420589447,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7433852553367615,0.2153504490852356,0.9779012799263,284.9149475097656,284.95001220703125,302.5235900878906,297.18768310546875,299.35992431640625,297.2728881835937,284.9004211425781,1.0,0.557689905166626,0.5449557900428772,0.5449557900428772,1.0,1.0,-3.0264689922332764,1.1987059116363523,1.827763080596924,0.5139942169189453,0.9358133673667908,0.9358133673667908,0.0,127.38599395751952,121.0,74142.8828125,0.0,2233.252197265625,1.0,278.3577575683594,282.9968566894531,300.2251281738281,305.1974182128906,293.1499938964844,293.1499938964844,278.25,34932.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453867435455322,1.0,0.0,0.0,3.844855546951294,3.844881296157837,9.864006642601453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12263.482421875,0.0,1752.53662109375,1895.4371337890625,0.0,2892.08251953125,0.9469770789146424,1.0,0.0,3.0,1.0,0.0
17761080,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8567187786102295,0.3356537520885467,0.3036485016345978,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.5357239246368408,0.5052140355110168,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9636653065681458,0.4690875113010406,0.3283838629722595,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9331216812133788,0.4290374517440796,0.4074039161205292,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7424018383026123,0.2154514789581298,0.978951334953308,284.86749267578125,284.95001220703125,302.5527648925781,297.17559814453125,299.3681945800781,297.2736511230469,284.877685546875,1.0,0.5560821294784546,0.5440047979354858,0.5440047979354858,1.0,1.0,-3.014080286026001,1.1912811994552612,1.8227992057800293,0.5145079493522644,0.876175582408905,0.876175582408905,0.0,127.87896728515624,124.0,73502.6328125,0.0,2226.836669921875,1.0,278.2810363769531,282.9704284667969,300.2001342773437,305.07843017578125,293.1499938964844,293.1499938964844,278.54998779296875,40246.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476589322090149,1.0,0.0,0.0,3.735851764678955,3.735877275466919,9.312634006164444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11088.87890625,0.0,1663.31640625,1895.4371337890625,0.0,2913.348876953125,0.9254708886146544,1.0,0.0,3.0,1.0,0.0
17761140,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8616783618927002,0.3358979523181915,0.3035720288753509,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.5374166369438171,0.4968316256999969,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9701023697853088,0.4704778790473938,0.3291041254997253,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9396912455558776,0.4294857084751129,0.407559186220169,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7466846704483032,0.2157245129346847,0.9793691039085388,284.986083984375,284.95001220703125,302.5818176269531,297.1639709472656,299.3797607421875,297.2764892578125,284.9975280761719,1.0,0.5560084581375122,0.5430538058280945,0.5430538058280945,1.0,1.0,-3.0214970111846924,1.1935594081878662,1.827937722206116,0.5107067227363586,0.9453483819961548,0.9453483819961548,0.0,125.55339050292967,124.0,72770.265625,0.0,2216.263427734375,1.0,278.470947265625,283.097900390625,300.1316223144531,304.7532653808594,293.1499938964844,293.1499938964844,278.54998779296875,36115.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413548469543457,1.0,0.0,0.0,3.737218379974365,3.737243175506592,9.319448963651666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11324.955078125,0.0,1633.2723388671875,1895.4371337890625,0.0,2854.3759765625,0.9268038868904114,1.0,0.0,3.0,1.0,0.0
17761200,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8633135557174683,0.336516797542572,0.3039723336696625,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9990000128746032,0.5397045612335205,0.4946466386318207,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9725379943847656,0.4722697138786316,0.3302204608917236,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9417920112609864,0.4302751123905182,0.4081475138664245,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7481161952018738,0.2161803692579269,0.9809529781341552,285.024658203125,284.95001220703125,302.6107482910156,297.15283203125,299.3937683105469,297.2848205566406,285.0221252441406,1.0,0.5560010671615601,0.5421027541160583,0.5421027541160583,1.0,1.0,-3.02329969406128,1.1928695440292358,1.830430150032044,0.5096733570098877,0.994584858417511,0.994584858417511,0.0,125.04816436767578,127.0,72880.578125,0.0,2216.873779296875,1.0,278.55242919921875,283.125732421875,300.13153076171875,304.8221130371094,293.1499938964844,293.1499938964844,278.25,33182.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393687009811401,1.0,0.0,0.0,3.812011957168579,3.8120369911193848,9.696204870124348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12385.11328125,0.0,1698.9769287109375,1895.4371337890625,0.0,2835.8173828125,0.9408234357833862,1.0,0.0,3.0,1.0,0.0
17761260,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8644418120384216,0.3368104696273803,0.3044017553329468,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.541795551776886,0.4934009313583374,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.974375069141388,0.4737191796302795,0.3313616514205932,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9432581067085266,0.4308152794837951,0.4087913036346435,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7491582632064819,0.2165210098028183,0.9827606678009032,284.9120178222656,284.95001220703125,302.6395568847656,297.1422424316406,299.406005859375,297.2900695800781,284.8980712890625,1.0,0.5563731789588928,0.5411972999572754,0.5411972999572754,1.0,1.0,-3.0266363620758057,1.1928942203521729,1.833742022514344,0.5090587735176086,0.9318196177482604,0.9318196177482604,0.0,124.85639190673828,127.0,73859.0390625,0.0,2221.828857421875,1.0,278.3580017089844,282.9881591796875,300.1781005859375,305.13018798828125,293.1499938964844,293.1499938964844,278.25,35031.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459968566894531,1.0,0.0,0.0,3.837323665618897,3.83734941482544,9.825398592511192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12199.7177734375,0.0,1744.113525390625,1895.4371337890625,0.0,2897.791748046875,0.9452927112579346,1.0,0.0,3.0,1.0,0.0
17761320,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8641144633293152,0.3366311192512512,0.304408848285675,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.5433193445205688,0.4939751327037811,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9747537970542908,0.4746799170970917,0.3321593701839447,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9430810809135436,0.4309324622154236,0.4090642631053924,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.74910569190979,0.2166232615709304,0.9836882948875428,284.8727111816406,284.95001220703125,302.668212890625,297.1322631835937,299.41436767578125,297.2890319824219,284.87701416015625,1.0,0.5569849014282227,0.5402917861938477,0.5402917861938477,1.0,1.0,-3.029738426208496,1.192810297012329,1.8369280099868768,0.5084084868431091,0.8796334862709045,0.8796334862709045,0.0,125.13721466064452,130.0,73457.2734375,0.0,2228.81591796875,1.0,278.2810363769531,282.9613342285156,300.15704345703125,305.03076171875,293.1499938964844,293.1499938964844,278.54998779296875,39633.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848348081111908,1.0,0.0,0.0,3.7450671195983887,3.745092630386353,9.358634542877552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11082.134765625,0.0,1669.4248046875,1895.4371337890625,0.0,2919.80126953125,0.9269558191299438,1.0,0.0,3.0,1.0,0.0
17761380,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8633567094802856,0.3368389904499054,0.3044049739837646,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9990000128746032,0.5450006723403931,0.4952760934829712,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9746848940849304,0.476066529750824,0.3329589068889618,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.942347288131714,0.4313529133796692,0.4093010425567627,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7486559748649597,0.2168577015399933,0.9844256639480592,284.9925842285156,284.95001220703125,302.6967468261719,297.1229858398437,299.4246520996094,297.29119873046875,285.00457763671875,1.0,0.5578081607818604,0.5393863320350647,0.5393863320350647,1.0,1.0,-3.033426523208618,1.1929765939712524,1.8404500484466555,0.5078199505805969,0.9498354196548462,0.9498354196548462,0.0,125.63106536865234,130.0,72745.25,0.0,2237.969970703125,1.0,278.4711303710937,283.0946044921875,300.0912475585937,304.7063293457031,293.1499938964844,293.1499938964844,278.54998779296875,36001.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842164158821106,1.0,0.0,0.0,3.738601446151733,3.738626480102539,9.326348617832992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11309.8251953125,0.0,1634.0086669921875,1895.4371337890625,0.0,2861.94140625,0.9272909164428712,1.0,0.0,3.0,1.0,0.0
17761440,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8632377982139587,0.3374653458595276,0.3048309981822967,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9990000128746032,0.546991229057312,0.4961751997470855,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.975190043449402,0.477897047996521,0.3341177999973297,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9422392845153807,0.4321527779102325,0.409920334815979,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7486192584037781,0.2172972410917282,0.9860612750053406,285.0340881347656,284.95001220703125,302.72509765625,297.1144714355469,299.4376220703125,297.2977905273437,285.0325012207031,1.0,0.5588857531547546,0.538480818271637,0.538480818271637,1.0,1.0,-3.0391194820404053,1.1939988136291504,1.8451207876205444,0.5076216459274292,1.0,1.0,0.0,126.09821319580078,133.0,72976.1015625,0.0,2250.604736328125,1.0,278.55224609375,283.12451171875,300.093994140625,304.7829895019531,293.1499938964844,293.1499938964844,278.25,32946.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402538299560547,1.0,0.0,0.0,3.8162691593170166,3.8162941932678223,9.717873581394088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12383.83203125,0.0,1702.2540283203125,1895.4371337890625,0.0,2844.086669921875,0.9420867562294006,1.0,0.0,3.0,1.0,0.0
17761500,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8629094362258911,0.3377666771411896,0.3052919805049896,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9990000128746032,0.5486201643943787,0.4974961876869201,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.975456714630127,0.479376882314682,0.3353020250797272,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.941880702972412,0.4327041804790497,0.4106004238128662,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.7484337091445923,0.2176199406385421,0.9879184365272522,284.92218017578125,284.95001220703125,302.7532958984375,297.10675048828125,299.44805908203125,297.30029296875,284.90802001953125,1.0,0.5601654648780823,0.537575364112854,0.537575364112854,1.0,1.0,-3.0457355976104736,1.1954017877578735,1.8503339290618896,0.5076399445533752,0.943876564502716,0.943876564502716,0.0,126.7174301147461,133.0,74043.96875,0.0,2265.734375,1.0,278.3575744628906,282.98504638671875,300.14385986328125,305.1016540527344,293.1499938964844,293.1499938964844,278.25,34643.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470247387886047,1.0,0.0,0.0,3.849691867828369,3.849717617034912,9.88883698482823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12221.255859375,0.0,1756.1829833984375,1895.4371337890625,0.0,2907.412109375,0.9479553699493408,1.0,0.0,3.0,1.0,0.0
17761560,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8613820672035217,0.3375883102416992,0.305326372385025,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.549595057964325,0.5002231001853943,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9745482206344604,0.4803545475006103,0.3361339271068573,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.940185010433197,0.4328263401985168,0.4109050333499908,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7473593950271606,0.2176979631185531,0.9888622164726256,284.8807983398437,284.95001220703125,302.78131103515625,297.0998840332031,299.4540100097656,297.2960205078125,284.8843688964844,1.0,0.5615336894989014,0.5365891456604004,0.5365891456604004,1.0,1.0,-3.051558256149292,1.1963284015655518,1.855229735374451,0.5073749423027039,0.8939750790596008,0.8939750790596008,0.0,127.6828155517578,136.0,73831.9140625,0.0,2281.287841796875,1.0,278.2801818847656,282.9544982910156,300.1266174316406,305.0131530761719,293.1499938964844,293.1499938964844,278.54998779296875,38730.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495688438415527,1.0,0.0,0.0,3.770305156707764,3.770330905914306,9.485195846536952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11129.8251953125,0.0,1692.28076171875,1895.4371337890625,0.0,2931.232666015625,0.9327870011329652,1.0,0.0,3.0,1.0,0.0
17761620,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8595905900001526,0.3377552926540375,0.3053204715251922,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.5506593585014343,0.5033812522888184,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9733549356460572,0.4817140698432922,0.3369417190551758,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9381303191184998,0.4332151114940643,0.4111466109752655,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7460281848907471,0.2178859710693359,0.9895310401916504,284.9942626953125,284.95001220703125,302.80914306640625,297.093994140625,299.46160888671875,297.2945251464844,285.0066833496094,1.0,0.5629818439483643,0.5356029272079468,0.5356029272079468,1.0,1.0,-3.057411193847656,1.1972532272338867,1.8601579666137693,0.5070406198501587,0.9605788588523864,0.9605788588523864,0.0,128.76678466796875,136.0,73090.1328125,0.0,2297.573486328125,1.0,278.4722900390625,283.0826110839844,300.0643615722656,304.6981201171875,293.1499938964844,293.1499938964844,278.54998779296875,35807.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436136841773987,1.0,0.0,0.0,3.7666015625,3.7666268348693848,9.46657053191302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11355.5283203125,0.0,1665.3184814453125,1895.4371337890625,0.0,2875.495849609375,0.9333097338676452,1.0,0.0,3.0,1.0,0.0
17761680,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8585875034332275,0.3383603394031524,0.3057343363761902,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.5520501732826233,0.5058568120002747,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9729015231132508,0.4835377335548401,0.3381012678146362,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.936897337436676,0.4339984059333801,0.4117595553398132,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7452319264411926,0.2182835936546325,0.9910471439361572,285.03729248046875,284.95001220703125,302.8367919921875,297.089111328125,299.4721374511719,297.29791259765625,285.0356140136719,1.0,0.5645734071731567,0.5346167087554932,0.5346167087554932,1.0,1.0,-3.0648350715637207,1.1988409757614136,1.8659939765930176,0.5069915652275085,1.0,1.0,0.0,129.73341369628906,139.0,73285.03125,0.0,2316.176513671875,1.0,278.5526123046875,283.1130676269531,300.0701599121094,304.7818908691406,293.1499938964844,293.1499938964844,278.25,33305.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418293595314026,1.0,0.0,0.0,3.8428492546081534,3.842874765396118,9.853714573182517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12435.248046875,0.0,1737.2698974609375,1895.4371337890625,0.0,2858.811767578125,0.9472452402114868,1.0,0.0,3.0,1.0,0.0
17761740,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8575752377510071,0.3386729061603546,0.3062012493610382,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9990000128746032,0.5531213879585266,0.5084542036056519,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9724100232124328,0.4850369095802307,0.3392980992794037,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9356502890586852,0.4345609843730926,0.4124482870101928,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7444442510604858,0.2185775339603424,0.992805242538452,284.9349365234375,284.95001220703125,302.8642272949219,297.0852966308594,299.4803466796875,297.2977294921875,284.92047119140625,1.0,0.5662772059440613,0.5336304903030396,0.5336304903030396,1.0,1.0,-3.07289981842041,1.2006837129592896,1.8722161054611208,0.5070920586585999,0.9597251415252686,0.9597251415252686,0.0,130.76498413085938,139.0,74462.2578125,0.0,2336.37890625,1.0,278.35662841796875,282.9823303222656,300.1225280761719,305.10260009765625,293.1499938964844,293.1499938964844,278.25,34444.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485398292541504,1.0,0.0,0.0,3.873968601226807,3.8739945888519287,1.0013951623477624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12287.44921875,0.0,1784.55908203125,1895.4371337890625,0.0,2921.59619140625,0.9537063837051392,1.0,0.0,3.0,1.0,0.0
