time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8555576205253601,0.3384860455989837,0.3062510788440704,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9990000128746032,0.5535297989845276,0.5122132897377014,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.970885694026947,0.4859914183616638,0.3401395678520202,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.933267056941986,0.4346789419651031,0.4127708375453949,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7429221868515015,0.2186175137758255,0.9936641454696656,284.8843688964844,284.95001220703125,302.8914489746094,297.0826416015625,299.4842224121094,297.2906799316406,284.88739013671875,1.0,0.5679941177368164,0.5326442718505859,0.5326442718505859,1.0,1.0,-3.07991361618042,1.2020586729049685,1.877854943275452,0.5069770812988281,0.9060928225517272,0.9060928225517272,0.0,132.077392578125,142.0,74332.53125,0.0,2356.209716796875,1.0,278.28033447265625,282.9419860839844,300.1093444824219,305.024658203125,293.1499938964844,293.1499938964844,278.1499938964844,38295.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851104736328125,1.0,0.0,0.0,3.8075010776519775,3.8075270652771,9.673270824350766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12231.7080078125,0.0,1733.4730224609375,1895.4371337890625,0.0,2945.618896484375,0.9408907890319824,1.0,0.0,3.0,1.0,0.0
17761860,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8533093333244324,0.3384991884231567,0.3062187433242798,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.5538942813873291,0.5163171887397766,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9690831899642944,0.4871601164340973,0.3409112989902496,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9305708408355712,0.4349374771118164,0.4129926860332489,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7411777377128601,0.2186992019414901,0.9941425919532776,284.8944091796875,284.95001220703125,302.9184265136719,297.0811767578125,299.4887390136719,297.28515625,284.8915710449219,1.0,0.5697187781333923,0.5315951108932495,0.5315951108932495,1.0,1.0,-3.0865774154663086,1.2031774520874023,1.883400082588196,0.5066296458244324,0.8956665396690369,0.8956665396690369,0.0,133.47616577148438,142.0,74615.1171875,0.0,2375.931640625,1.0,278.2005310058594,282.93756103515625,300.0976867675781,305.03875732421875,293.1499938964844,293.1499938964844,278.1499938964844,38013.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521358370780945,1.0,0.0,0.0,3.771507740020752,3.771533250808716,9.491247396908876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12125.3798828125,0.0,1688.1690673828125,1895.4371337890625,0.0,2955.27978515625,0.9333956241607666,1.0,0.0,3.0,1.0,0.0
17761920,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8512540459632874,0.3385767340660095,0.3062935769557953,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.5541486740112305,0.5203009843826294,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9674288630485536,0.4883891344070434,0.3417675495147705,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9280507564544678,0.4352438747882843,0.4132943749427795,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7395337820053101,0.2187904417514801,0.99471914768219,284.9098205566406,284.95001220703125,302.9452209472656,297.0810241699219,299.4932861328125,297.2798767089844,284.9142761230469,1.0,0.5714731812477112,0.5305458903312683,0.5305458903312683,1.0,1.0,-3.093541622161865,1.204401969909668,1.8891396522521973,0.5063154101371765,0.887685239315033,0.887685239315033,0.0,134.86376953125,145.0,74434.703125,0.0,2396.23486328125,1.0,278.1722717285156,282.9552917480469,300.0833740234375,304.9716186523437,293.1499938964844,293.1499938964844,278.45001220703125,38698.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516986966133118,1.0,0.0,0.0,3.713943719863892,3.713968753814697,9.203731110574154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11225.8291015625,0.0,1626.02734375,1895.4371337890625,0.0,2951.183349609375,0.921406388282776,1.0,0.0,3.0,1.0,0.0
17761980,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8493335843086243,0.3389320969581604,0.3065062463283539,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.5545960068702698,0.5237286686897278,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9658568501472472,0.4899154603481293,0.342735230922699,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.925640344619751,0.4357961118221283,0.4137194454669952,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7379553914070129,0.2190027087926864,0.9955494403839112,285.0134582519531,284.95001220703125,302.97174072265625,297.0821838378906,299.49957275390625,297.27764892578125,285.02545166015625,1.0,0.5732475519180298,0.5294967293739319,0.5294967293739319,1.0,1.0,-3.100590705871582,1.2056463956832886,1.8949443101882928,0.5059977769851685,0.955944001674652,0.955944001674652,0.0,136.27381896972656,145.0,73776.7734375,0.0,2416.9013671875,1.0,278.369140625,283.0721130371094,300.04150390625,304.7029724121094,293.1499938964844,293.1499938964844,278.45001220703125,35420.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453394770622253,1.0,0.0,0.0,3.7273764610290527,3.7274012565612793,9.270428336094484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11476.6708984375,0.0,1616.5439453125,1895.4371337890625,0.0,2891.640380859375,0.9243000745773317,1.0,0.0,3.0,1.0,0.0
17762040,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8478101491928101,0.339619368314743,0.3070504665374756,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.998880922794342,0.555463969707489,0.5256878137588501,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9646379351615906,0.4917919337749481,0.3439780473709106,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9236350655555724,0.4366687536239624,0.4144630134105682,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7366445064544678,0.2193959504365921,0.9971790909767152,285.05340576171875,284.95001220703125,302.9980163574219,297.08477783203125,299.508544921875,297.2800598144531,285.05096435546875,1.0,0.575049877166748,0.5284475088119507,0.5284475088119507,1.0,1.0,-3.1079461574554443,1.207006573677063,1.900939583778381,0.5057076811790466,1.0,1.0,0.0,137.66339111328125,148.0,74081.5078125,0.0,2438.1259765625,1.0,278.4520568847656,283.099853515625,300.061279296875,304.8111572265625,293.1499938964844,293.1499938964844,278.1499938964844,32769.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434743881225586,1.0,0.0,0.0,3.811115980148315,3.811140775680542,9.691647164800088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12589.1435546875,0.0,1694.67724609375,1895.4371337890625,0.0,2874.193115234375,0.9400047659873962,1.0,0.0,3.0,1.0,0.0
17762100,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8459104299545288,0.3399439752101898,0.3075838387012481,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.9972397089004515,0.5561279058456421,0.526678740978241,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.962931990623474,0.493263840675354,0.3452023565769195,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9211660623550416,0.4372614026069641,0.4152337908744812,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7350616455078125,0.2196581810712814,0.9989764094352722,284.9423217773437,284.95001220703125,303.0240478515625,297.0888366699219,299.51513671875,297.2790222167969,284.9275817871094,1.0,0.5768174529075623,0.5273982882499695,0.5273982882499695,1.0,1.0,-3.1143441200256348,1.207935810089111,1.906408429145813,0.5052620768547058,0.957611322402954,0.957611322402954,0.0,139.24400329589844,148.0,75242.6328125,0.0,2458.6357421875,1.0,278.2579345703125,282.9623718261719,300.123779296875,305.1502990722656,293.1499938964844,293.1499938964844,278.1499938964844,34080.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500977158546448,1.0,0.0,0.0,3.849427938461304,3.849453687667847,9.887480700854212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12456.3837890625,0.0,1751.41748046875,1895.4371337890625,0.0,2936.18603515625,0.9478747844696044,1.0,0.0,3.0,1.0,0.0
17762160,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8426550030708313,0.3397375345230102,0.3076634407043457,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9944013357162476,0.5563656687736511,0.5271297693252563,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9596169590950012,0.4941675961017608,0.3460418283939361,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9170899391174316,0.4373756647109985,0.4156036078929901,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7324474453926086,0.219650998711586,0.9998220205307008,284.89013671875,284.95001220703125,303.0498046875,297.0944519042969,299.51776123046875,297.2721252441406,284.8935546875,1.0,0.5783974528312683,0.5263378024101257,0.5263378024101257,1.0,1.0,-3.117459535598755,1.2074356079101562,1.910024046897888,0.5041384696960449,0.90513277053833,0.90513277053833,0.0,141.279296875,151.0,75109.2421875,0.0,2475.385498046875,1.0,278.1803283691406,282.92236328125,300.11944580078125,305.0809020996094,293.1499938964844,293.1499938964844,278.1499938964844,37943.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524953722953796,1.0,0.0,0.0,3.782315492630005,3.782341241836548,9.545722150505751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12130.6220703125,0.0,1700.4879150390625,1895.4371337890625,0.0,2958.6484375,0.9357284903526306,1.0,0.0,3.0,1.0,0.0
17762220,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.839414656162262,0.3397336006164551,0.3076376616954803,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9915177822113036,0.5568873286247253,0.5275587439537048,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9562554359436036,0.4953020513057709,0.3468017578125,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9130746722221376,0.4376282095909118,0.4158462882041931,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7298085689544678,0.2196891456842422,1.0002297163009644,284.9158935546875,284.95001220703125,303.0752868652344,297.1016845703125,299.52215576171875,297.2683410644531,284.9171142578125,1.0,0.5798476338386536,0.5252772569656372,0.5252772569656372,1.0,1.0,-3.119638204574585,1.2065365314483645,1.9131016731262207,0.5027109384536743,0.9075903296470642,0.9075903296470642,0.0,143.2754669189453,151.0,75053.9140625,0.0,2490.175048828125,1.0,278.16943359375,282.9424743652344,300.104736328125,305.0211181640625,293.1499938964844,293.1499938964844,278.1499938964844,37419.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515635132789612,1.0,0.0,0.0,3.7568092346191406,3.756834506988525,9.417412343282194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12095.56640625,0.0,1666.211669921875,1895.4371337890625,0.0,2949.9169921875,0.930247128009796,1.0,0.0,3.0,1.0,0.0
17762280,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8368803858757019,0.3398746848106384,0.3077594041824341,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9892004132270812,0.5575965046882629,0.5281981825828552,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9536877274513244,0.4965868592262268,0.3476866483688354,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.9099535346031188,0.4379988312721252,0.4162020683288574,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7276898622512817,0.2197829186916351,1.0008258819580078,284.931640625,284.95001220703125,303.1004943847656,297.110595703125,299.5277404785156,297.2667236328125,284.93316650390625,1.0,0.5812764763832092,0.5242167711257935,0.5242167711257935,1.0,1.0,-3.1227595806121826,1.2060256004333496,1.916733980178833,0.5014507174491882,0.909225046634674,0.909225046634674,0.0,145.01531982421875,154.0,74998.46875,0.0,2505.427001953125,1.0,278.16766357421875,282.9566345214844,300.104248046875,305.00103759765625,293.1499938964844,293.1499938964844,278.1499938964844,37058.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504317998886108,1.0,0.0,0.0,3.7408502101898193,3.740875244140625,9.337570645584492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12079.1728515625,0.0,1644.7286376953125,1895.4371337890625,0.0,2939.3154296875,0.92633056640625,1.0,0.0,3.0,1.0,0.0
17762340,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8348157405853271,0.3401035666465759,0.3079849481582641,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9872767329216005,0.5584205985069275,0.528981626033783,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9516581892967224,0.4979577362537384,0.3486534655094147,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9074416756629944,0.4384524524211883,0.4166507422924042,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7259309887886047,0.2199214100837707,1.0016233921051023,284.94537353515625,284.95001220703125,303.1253967285156,297.1212463378906,299.53399658203125,297.2663269042969,284.9461364746094,1.0,0.5827060341835022,0.5231562256813049,0.5231562256813049,1.0,1.0,-3.1266322135925293,1.2058186531066897,1.9208134412765503,0.5003316402435303,0.9153363704681396,0.9153363704681396,0.0,146.5877227783203,154.0,75034.7890625,0.0,2521.25927734375,1.0,278.1676330566406,282.9671630859375,300.1131286621094,305.0042419433594,293.1499938964844,293.1499938964844,278.1499938964844,36492.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494791388511658,1.0,0.0,0.0,3.7358646392822266,3.735889673233032,9.312698807661944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12092.8720703125,0.0,1634.5816650390625,1895.4371337890625,0.0,2930.39208984375,0.924993097782135,1.0,0.0,3.0,1.0,0.0
17762400,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8329299688339233,0.3403472900390625,0.3082441985607147,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9854875206947328,0.5592673420906067,0.5298139452934265,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9498220682144164,0.4993376135826111,0.3496434688568115,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.90519380569458,0.4389279782772064,0.4171376526355743,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7243142127990723,0.2200745195150375,1.002522110939026,284.9523620605469,284.95001220703125,303.1499938964844,297.1337280273437,299.54022216796875,297.2661437988281,284.9527893066406,1.0,0.5841405391693115,0.5220957398414612,0.5220957398414612,1.0,1.0,-3.130800008773804,1.2057222127914429,1.9250779151916504,0.4992609322071075,0.9198111295700072,0.9198111295700072,0.0,148.106689453125,157.0,75105.0546875,0.0,2537.41357421875,1.0,278.1676025390625,282.9714050292969,300.1260681152344,305.018310546875,293.1499938964844,293.1499938964844,278.1499938964844,36130.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487336039543152,1.0,0.0,0.0,3.736422061920166,3.7364468574523926,9.315477313975862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12110.0185546875,0.0,1632.459228515625,1895.4371337890625,0.0,2923.410888671875,0.9248192310333252,1.0,0.0,3.0,1.0,0.0
17762460,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8311150074005127,0.3405846059322357,0.3085085749626159,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9837336540222168,0.560106635093689,0.5306555032730103,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9480499029159546,0.5007034540176392,0.3506323397159576,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9030858874320984,0.4394054114818573,0.4176375269889831,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7227547764778137,0.2202306538820266,1.0034643411636353,284.9558410644531,284.95001220703125,303.1728515625,297.14605712890625,299.54595947265625,297.2658996582031,284.9560852050781,1.0,0.5855754017829895,0.5211247801780701,0.5211247801780701,1.0,1.0,-3.135052442550659,1.205795407295227,1.9292571544647217,0.4983431696891784,0.92383474111557,0.92383474111557,0.0,149.61280822753906,157.0,75203.3359375,0.0,2553.701904296875,1.0,278.1675720214844,282.9723205566406,300.1404724121094,305.0382385253906,293.1499938964844,293.1499938964844,278.1499938964844,35901.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483261466026306,1.0,0.0,0.0,3.740858554840088,3.7408835887908936,9.337613278148638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12131.998046875,0.0,1635.866943359375,1895.4371337890625,0.0,2919.595703125,0.925639510154724,1.0,0.0,3.0,1.0,0.0
17762520,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8293183445930481,0.3408111035823822,0.3087654411792755,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.9819629192352296,0.5609285831451416,0.5314851999282837,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.9462798833847046,0.5020524263381958,0.3516111373901367,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.9010376930236816,0.4398761093616485,0.418134480714798,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7212051749229431,0.2203830778598785,1.0044026374816897,284.9580383300781,284.95001220703125,303.1925354003906,297.15625,299.5503845214844,297.2654724121094,284.9582214355469,1.0,0.5870057940483093,0.520153820514679,0.520153820514679,1.0,1.0,-3.139261484146118,1.2058478593826294,1.9334136247634888,0.497413694858551,0.9277650713920592,0.9277650713920592,0.0,151.12612915039062,160.0,75308.4765625,0.0,2569.98583984375,1.0,278.1675720214844,282.97222900390625,300.15313720703125,305.0578308105469,293.1499938964844,293.1499938964844,278.1499938964844,35713.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481947779655457,1.0,0.0,0.0,3.746288776397705,3.746313571929932,9.36474066293158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12154.2080078125,0.0,1640.7589111328125,1895.4371337890625,0.0,2918.36572265625,0.9268803000450134,1.0,0.0,3.0,1.0,0.0
17762580,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8275256752967834,0.3410215675830841,0.3090109825134277,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9801610112190248,0.5617246031761169,0.5322955846786499,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9444962739944458,0.5033783912658691,0.3525764942169189,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8989980220794678,0.4403337240219116,0.4186230897903442,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7196506261825562,0.2205272763967514,1.005318522453308,284.9574584960937,284.95001220703125,303.2091979980469,297.1643371582031,299.553466796875,297.2648620605469,284.9574279785156,1.0,0.5884280800819397,0.5191828608512878,0.5191828608512878,1.0,1.0,-3.1433804035186768,1.2058500051498413,1.937530279159546,0.4964538812637329,0.9299075603485109,0.9299075603485109,0.0,152.65118408203125,160.0,75404.046875,0.0,2586.197998046875,1.0,278.1675109863281,282.9693298339844,300.16339111328125,305.076416015625,293.1499938964844,293.1499938964844,278.1499938964844,35662.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482666611671448,1.0,0.0,0.0,3.753439903259277,3.753464937210083,9.40052757414378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12174.1162109375,0.0,1648.7237548828125,1895.4371337890625,0.0,2919.038818359375,0.928303837776184,1.0,0.0,3.0,1.0,0.0
17762640,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8257264494895935,0.3412151336669922,0.3092406094074249,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9783154129981996,0.5624871850013733,0.533074676990509,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9426868557929992,0.5046777129173279,0.3535227179527282,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8969553709030151,0.440775066614151,0.4190967082977295,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7180777192115784,0.2206592410802841,1.006184697151184,284.95654296875,284.95001220703125,303.2228698730469,297.1704406738281,299.5550842285156,297.26397705078125,284.9565124511719,1.0,0.5898345708847046,0.518211841583252,0.518211841583252,1.0,1.0,-3.1473424434661865,1.205774188041687,1.9415682554244995,0.495449960231781,0.9314504861831664,0.9314504861831664,0.0,154.18896484375,163.0,75488.5859375,0.0,2602.210693359375,1.0,278.16748046875,282.9665832519531,300.1705322265625,305.0908508300781,293.1499938964844,293.1499938964844,278.1499938964844,35662.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484271168708801,1.0,0.0,0.0,3.759780406951904,3.75980544090271,9.432314413970744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12190.63671875,0.0,1656.1689453125,1895.4371337890625,0.0,2920.541015625,0.929684042930603,1.0,0.0,3.0,1.0,0.0
17762700,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.823941707611084,0.3414071500301361,0.3094666600227356,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9764476418495178,0.563225507736206,0.5338349938392639,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9408731460571288,0.5059446692466736,0.354452908039093,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8949334025382996,0.4412145614624023,0.4195665717124939,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7165011763572693,0.2207858860492706,1.0070284605026243,284.9555969238281,284.95001220703125,303.23370361328125,297.174560546875,299.55572509765625,297.26287841796875,284.9555358886719,1.0,0.5912320017814636,0.5172408819198608,0.5172408819198608,1.0,1.0,-3.1512253284454346,1.2056527137756348,1.9455726146698,0.4944181144237518,0.9327315092086792,0.9327315092086792,0.0,155.7340850830078,163.0,75566.015625,0.0,2618.146484375,1.0,278.16748046875,282.9638977050781,300.17608642578125,305.10321044921875,293.1499938964844,293.1499938964844,278.1499938964844,35676.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848701000213623,1.0,0.0,0.0,3.765703678131104,3.765728712081909,9.462056596021284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12205.392578125,0.0,1663.2452392578125,1895.4371337890625,0.0,2923.10546875,0.9310007095336914,1.0,0.0,3.0,1.0,0.0
17762760,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8221694827079773,0.3415973782539367,0.3096896409988403,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9745485782623292,0.5639268159866333,0.5345609188079834,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.93904048204422,0.5071660876274109,0.3553522229194641,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8929318785667419,0.4416516423225403,0.4200328588485718,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7149141430854797,0.2209039181470871,1.00783371925354,284.9546813964844,284.95001220703125,303.2417297363281,297.17681884765625,299.55474853515625,297.26153564453125,284.95465087890625,1.0,0.5926132202148438,0.516248345375061,0.516248345375061,1.0,1.0,-3.1549770832061768,1.2054272890090942,1.949549913406372,0.4933114647865295,0.9336770176887512,0.9336770176887512,0.0,157.28466796875,166.0,75629.0546875,0.0,2633.88916015625,1.0,278.1674499511719,282.9615173339844,300.17889404296875,305.1117248535156,293.1499938964844,293.1499938964844,278.1499938964844,35698.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489902019500732,1.0,0.0,0.0,3.7706918716430655,3.770717144012451,9.48714159676456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12216.841796875,0.0,1669.3077392578125,1895.4371337890625,0.0,2925.813720703125,0.9321491122245787,1.0,0.0,3.0,1.0,0.0
17762820,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8204156756401062,0.3417859077453613,0.3099112212657928,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9726346135139464,0.5646082758903503,0.5352663397789001,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9372130632400512,0.5083667039871216,0.3562344312667846,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8909599781036377,0.4420868456363678,0.4204974174499511,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7133230566978455,0.2210167199373245,1.008615016937256,284.9538269042969,284.95001220703125,303.2471008300781,297.1772155761719,299.5528259277344,297.26007080078125,284.95379638671875,1.0,0.5939831733703613,0.5152558088302612,0.5152558088302612,1.0,1.0,-3.1586499214172363,1.2051538228988647,1.953496098518372,0.492174744606018,0.9344330430030824,0.9344330430030824,0.0,158.83799743652344,166.0,75682.8984375,0.0,2649.526611328125,1.0,278.1674194335937,282.9593200683594,300.1800537109375,305.1178283691406,293.1499938964844,293.1499938964844,278.1499938964844,35724.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493419885635376,1.0,0.0,0.0,3.775057792663574,3.775083065032959,9.509123515272222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12226.1826171875,0.0,1674.67138671875,1895.4371337890625,0.0,2929.108154296875,0.9331689476966858,1.0,0.0,3.0,1.0,0.0
17762880,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8186802864074707,0.3419709801673889,0.3101301789283752,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9707083106040956,0.5652662515640259,0.5359476208686829,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9353958368301392,0.5095459222793579,0.3570988178253174,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8890206217765808,0.4425181746482849,0.4209589064121246,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7117263078689575,0.2211226969957351,1.009365200996399,284.95281982421875,284.95001220703125,303.2498474121094,297.1758728027344,299.5497741699219,297.2585144042969,284.9527893066406,1.0,0.5953383445739746,0.5142632722854614,0.5142632722854614,1.0,1.0,-3.162228345870972,1.2048282623291016,1.95740008354187,0.4910077750682831,0.9347072243690492,0.9347072243690492,0.0,160.39083862304688,169.0,75723.2734375,0.0,2665.008056640625,1.0,278.1673889160156,282.9570617675781,300.1790771484375,305.1209716796875,293.1499938964844,293.1499938964844,278.1499938964844,35768.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497055172920227,1.0,0.0,0.0,3.7788217067718506,3.7788469791412354,9.528095574751204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12232.6552734375,0.0,1679.4761962890625,1895.4371337890625,0.0,2932.512451171875,0.9340031147003174,1.0,0.0,3.0,1.0,0.0
17762940,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8169645071029663,0.3421533107757568,0.3103466629981994,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9687783718109132,0.5659067034721375,0.5366109609603882,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9336008429527284,0.5107108354568481,0.3579515814781189,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8871175050735474,0.4429463446140289,0.4214173555374145,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7101256251335144,0.2212235629558563,1.010090708732605,284.9520568847656,284.95001220703125,303.25006103515625,297.1728210449219,299.5455627441406,297.25689697265625,284.9520263671875,1.0,0.5966809391975403,0.5132707357406616,0.5132707357406616,1.0,1.0,-3.1657357215881348,1.2044605016708374,1.9612752199172967,0.4898160398006439,0.9348540306091307,0.9348540306091307,0.0,161.94146728515625,169.0,75752.5234375,0.0,2680.368408203125,1.0,278.1673889160156,282.9552307128906,300.1761779785156,305.12127685546875,293.1499938964844,293.1499938964844,278.1499938964844,35809.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500801920890808,1.0,0.0,0.0,3.781670331954956,3.781695604324341,9.542466159473406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12236.462890625,0.0,1683.17333984375,1895.4371337890625,0.0,2936.02197265625,0.9346672892570496,1.0,0.0,3.0,1.0,0.0
17763000,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8152664303779602,0.342333436012268,0.3105610013008117,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9668478965759276,0.5665327906608582,0.5372596383094788,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9318318963050842,0.5118647813796997,0.3587956428527832,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8852505087852478,0.4433716237545013,0.4218730628490448,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7085193395614624,0.2213203012943267,1.010796070098877,284.9514465332031,284.95001220703125,303.2478942871094,297.1681213378906,299.5404968261719,297.2552795410156,284.951416015625,1.0,0.5980124473571777,0.5122781991958618,0.5122781991958618,1.0,1.0,-3.16918420791626,1.2040557861328125,1.9651285409927368,0.488601952791214,0.9349341988563538,0.9349341988563538,0.0,163.489990234375,172.0,75772.9609375,0.0,2695.632568359375,1.0,278.1673889160156,282.9537048339844,300.17169189453125,305.1192321777344,293.1499938964844,293.1499938964844,278.1499938964844,35843.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504824638366699,1.0,0.0,0.0,3.783867359161377,3.783892869949341,9.553557447361527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12238.337890625,0.0,1686.0526123046875,1895.4371337890625,0.0,2939.789794921875,0.9351917505264282,1.0,0.0,3.0,1.0,0.0
17763060,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8135833144187927,0.342511236667633,0.3107733726501465,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9649190306663512,0.5671463012695312,0.5378960371017456,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9300910830497742,0.5130091309547424,0.3596326410770416,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8834188580513,0.4437940418720245,0.4223261773586273,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7069167494773865,0.2214135378599167,1.011484980583191,284.95086669921875,284.95001220703125,303.2433776855469,297.1618347167969,299.53466796875,297.2536315917969,284.9508361816406,1.0,0.5993343591690063,0.5113111734390259,0.5113111734390259,1.0,1.0,-3.172583818435669,1.203662991523743,1.9689208269119265,0.4874128699302673,0.934851884841919,0.934851884841919,0.0,165.03683471679688,172.0,75785.4140625,0.0,2710.821044921875,1.0,278.1673583984375,282.9522705078125,300.165771484375,305.1152038574219,293.1499938964844,293.1499938964844,278.1499938964844,35879.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509202599525452,1.0,0.0,0.0,3.7855958938598633,3.785621166229248,9.562286322761793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12238.4150390625,0.0,1688.386962890625,1895.4371337890625,0.0,2943.89111328125,0.9355970621109008,1.0,0.0,3.0,1.0,0.0
17763120,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8119142055511475,0.3426852822303772,0.3109823763370514,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.962992548942566,0.5677414536476135,0.5385146737098694,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9283792972564696,0.5141395926475525,0.3604595959186554,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8816235661506653,0.4442115724086761,0.4227747619152069,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7053353786468506,0.2215019166469574,1.012150764465332,284.9504089355469,284.95001220703125,303.23663330078125,297.1540222167969,299.5277709960937,297.25201416015625,284.95037841796875,1.0,0.6006428003311157,0.5103441476821899,0.5103441476821899,1.0,1.0,-3.1759138107299805,1.2032321691513062,1.972681760787964,0.4862043559551239,0.9346327781677246,0.9346327781677246,0.0,166.5791015625,175.0,75786.8828125,0.0,2725.87451171875,1.0,278.1673583984375,282.9510803222656,300.15789794921875,305.1083374023437,293.1499938964844,293.1499938964844,278.1499938964844,35911.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513355851173401,1.0,0.0,0.0,3.78657341003418,3.786598682403565,9.567226015860797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12235.9951171875,0.0,1689.7999267578125,1895.4371337890625,0.0,2947.78173828125,0.93583482503891,1.0,0.0,3.0,1.0,0.0
17763180,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8102535009384155,0.3428573608398437,0.311189740896225,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9610693454742432,0.5683277249336243,0.5391250252723694,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9266963601112366,0.5152633190155029,0.3612818717956543,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8798604607582092,0.4446266293525696,0.4232211410999298,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.703774094581604,0.2215880453586578,1.0128062963485718,284.9499816894531,284.95001220703125,303.22772216796875,297.1447448730469,299.5202941894531,297.2503662109375,284.949951171875,1.0,0.6019445061683655,0.5093771815299988,0.5093771815299988,1.0,1.0,-3.17920994758606,1.2027753591537476,1.976434588432312,0.4849795401096344,0.9343365430831908,0.9343365430831908,0.0,168.12144470214844,175.0,75782.7578125,0.0,2740.89111328125,1.0,278.1673583984375,282.95001220703125,300.1490173339844,305.1000671386719,293.1499938964844,293.1499938964844,278.1499938964844,35942.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518112897872925,1.0,0.0,0.0,3.787202119827272,3.7872276306152335,9.570403562975116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12232.322265625,0.0,1690.7880859375,1895.4371337890625,0.0,2952.23876953125,0.9359938502311708,1.0,0.0,3.0,1.0,0.0
17763240,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8086003065109253,0.3430252075195312,0.3113933503627777,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9591494798660278,0.5688964128494263,0.539718508720398,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9250423312187196,0.5163735747337341,0.3620946109294891,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8781306147575378,0.4450360834598541,0.4236623644828796,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7022334337234497,0.221669852733612,1.013441562652588,284.9495849609375,284.95001220703125,303.2167663574219,297.13409423828125,299.51177978515625,297.24871826171875,284.9495849609375,1.0,0.603233814239502,0.5084101557731628,0.5084101557731628,1.0,1.0,-3.182440757751465,1.2022794485092163,1.9801613092422483,0.483734130859375,0.9339107275009156,0.9339107275009156,0.0,169.6599578857422,178.0,75768.2421875,0.0,2755.782958984375,1.0,278.1673583984375,282.9490966796875,300.13824462890625,305.08917236328125,293.1499938964844,293.1499938964844,278.1499938964844,35969.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522636294364929,1.0,0.0,0.0,3.787163496017456,3.78718900680542,9.570209158482612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12226.3056640625,0.0,1690.955810546875,1895.4371337890625,0.0,2956.476806640625,0.93600332736969,1.0,0.0,3.0,1.0,0.0
17763300,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8069494366645813,0.3431910872459411,0.3115953505039215,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9572340846061708,0.5694573521614075,0.5403048992156982,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9234170913696288,0.517477810382843,0.3629032969474792,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8764304518699646,0.4454430341720581,0.4241014122962951,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7007119655609131,0.2217498421669006,1.0140689611434937,284.9492492675781,284.95001220703125,303.203857421875,297.1220703125,299.5027770996094,297.2470703125,284.94921875,1.0,0.6045174598693848,0.5074431300163269,0.5074431300163269,1.0,1.0,-3.18564248085022,1.201759696006775,1.9838827848434448,0.4824732840061188,0.9334222674369812,0.9334222674369812,0.0,171.1993865966797,178.0,75749.2109375,0.0,2770.650390625,1.0,278.1673583984375,282.94830322265625,300.126708984375,305.0771179199219,293.1499938964844,293.1499938964844,278.1499938964844,35996.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852779746055603,1.0,0.0,0.0,3.786846160888672,3.7868714332580566,9.568603900333985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12219.271484375,0.0,1690.78466796875,1895.4371337890625,0.0,2961.31298828125,0.935949683189392,1.0,0.0,3.0,1.0,0.0
17763360,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8053001165390015,0.3433525860309601,0.3117935359477997,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9553231596946716,0.5700024366378784,0.5408762693405151,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9218209385871888,0.518569827079773,0.3637034296989441,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8747608661651611,0.4458442330360412,0.424535185098648,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6992102861404419,0.2218260914087295,1.014679193496704,284.94891357421875,284.95001220703125,303.1890563964844,297.1087951660156,299.4928283691406,297.24542236328125,284.94891357421875,1.0,0.6057902574539185,0.5064889192581177,0.5064889192581177,1.0,1.0,-3.1887857913970947,1.201226830482483,1.9875588417053225,0.4812168478965759,0.9328117370605468,0.9328117370605468,0.0,172.73602294921875,181.0,75721.234375,0.0,2785.410888671875,1.0,278.1673583984375,282.9476013183594,300.1134338378906,305.062744140625,293.1499938964844,293.1499938964844,278.1499938964844,36021.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532788753509521,1.0,0.0,0.0,3.785972595214844,3.785997867584229,9.56419057729363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12210.1962890625,0.0,1689.9373779296875,1895.4371337890625,0.0,2965.990234375,0.9357699751853944,1.0,0.0,3.0,1.0,0.0
17763420,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8036636710166931,0.3435109555721283,0.3119890391826629,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9534170627593994,0.5705365538597107,0.5414374470710754,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9202532768249512,0.5196534991264343,0.3644977807998657,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8731193542480469,0.4462413489818573,0.4249652922153473,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6977270841598511,0.2218998670578003,1.0152783393859863,284.9486083984375,284.95001220703125,303.1724548339844,297.0942687988281,299.4823913574219,297.2437744140625,284.9486083984375,1.0,0.6070554256439209,0.5055347084999084,0.5055347084999084,1.0,1.0,-3.191887855529785,1.200666904449463,1.9912209510803225,0.479945033788681,0.932131052017212,0.932131052017212,0.0,174.2725372314453,181.0,75687.7265625,0.0,2800.115234375,1.0,278.1673583984375,282.947021484375,300.0991516113281,305.046875,293.1499938964844,293.1499938964844,278.1499938964844,36044.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538089990615845,1.0,0.0,0.0,3.784742593765259,3.784767866134644,9.557976454743766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12199.8681640625,0.0,1688.65576171875,1895.4371337890625,0.0,2970.958984375,0.9355092644691468,1.0,0.0,3.0,1.0,0.0
17763480,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8020507097244263,0.3436720371246338,0.3121854364871979,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.95150887966156,0.5710461139678955,0.54197758436203,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9186986684799194,0.5207002758979797,0.3652707934379577,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8715066313743591,0.4466392695903778,0.4253946542739868,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6962602734565735,0.2219698131084442,1.015860915184021,284.94830322265625,284.95001220703125,303.1541748046875,297.07861328125,299.4710693359375,297.2419738769531,284.94830322265625,1.0,0.6083093881607056,0.5045804977416992,0.5045804977416992,1.0,1.0,-3.194920301437378,1.2000666856765747,1.9948537349700928,0.4786526262760162,0.9313368201255798,0.9313368201255798,0.0,175.8082733154297,184.0,75646.015625,0.0,2814.698486328125,1.0,278.1673889160156,282.94659423828125,300.0834655761719,305.0290222167969,293.1499938964844,293.1499938964844,278.1499938964844,36067.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543298840522766,1.0,0.0,0.0,3.783007860183716,3.7830331325531006,9.549216883897316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12187.734375,0.0,1686.7633056640625,1895.4371337890625,0.0,2975.8408203125,0.9351344108581544,1.0,0.0,3.0,1.0,0.0
17763540,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8004588484764099,0.3438335657119751,0.3123818039894104,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9496049880981444,0.5715442895889282,0.5425080060958862,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9171677827835084,0.5217313766479492,0.366034597158432,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8699206709861755,0.4470367133617401,0.4258231818675995,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6948105692863464,0.2220378965139389,1.016435623168945,284.947998046875,284.95001220703125,303.13427734375,297.06182861328125,299.4593200683594,297.2401733398437,284.947998046875,1.0,0.6095574498176575,0.50362628698349,0.50362628698349,1.0,1.0,-3.197918176651001,1.199440598487854,1.9984774589538568,0.4773445129394531,0.9304789304733276,0.9304789304733276,0.0,177.34556579589844,184.0,75600.0703125,0.0,2829.246826171875,1.0,278.1673889160156,282.9461975097656,300.0670471191406,305.0101013183594,293.1499938964844,293.1499938964844,278.1499938964844,36089.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548974990844727,1.0,0.0,0.0,3.7810170650482178,3.7810423374176025,9.53916924117948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12174.6728515625,0.0,1684.5673828125,1895.4371337890625,0.0,2981.16162109375,0.9347015619277954,1.0,0.0,3.0,1.0,0.0
17763600,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7988904118537903,0.3439977467060089,0.3125801086425781,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9477017521858216,0.5720223188400269,0.5430203080177307,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9156521558761596,0.5227320194244385,0.366778552532196,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8683627247810364,0.4474352896213531,0.4262523353099823,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6933773159980774,0.2221029251813888,1.0169973373413086,284.9476928710937,284.95001220703125,303.1128845214844,297.04400634765625,299.44683837890625,297.2382202148437,284.9476928710937,1.0,0.610796332359314,0.5026720762252808,0.5026720762252808,1.0,1.0,-3.2008585929870605,1.1987794637680054,2.0020790100097656,0.476017951965332,0.9295136332511902,0.9295136332511902,0.0,178.8829345703125,187.0,75547.2421875,0.0,2843.7021484375,1.0,278.1673889160156,282.94586181640625,300.0494384765625,304.98956298828125,293.1499938964844,293.1499938964844,278.1499938964844,36111.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554678559303284,1.0,0.0,0.0,3.7786166667938232,3.778641939163208,9.52706102452794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12160.1005859375,0.0,1681.8875732421875,1895.4371337890625,0.0,2986.508056640625,0.9341765642166138,1.0,0.0,3.0,1.0,0.0
