time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7973440885543823,0.3441606163978576,0.3127783238887787,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9457994103431702,0.5724796056747437,0.5435120463371277,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9141544103622437,0.5237088799476624,0.3675034940242767,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8668317198753357,0.4478312730789184,0.4266800284385681,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6919602155685425,0.2221643030643463,1.017542600631714,284.9474792480469,284.95001220703125,303.0900573730469,297.0252380371094,299.43377685546875,297.2362670898437,284.9474792480469,1.0,0.6120240092277527,0.5017431378364563,0.5017431378364563,1.0,1.0,-3.203730344772339,1.1981256008148191,2.0056047439575195,0.4747175872325897,0.9284876585006714,0.9284876585006714,0.0,180.41915893554688,187.0,75488.2578125,0.0,2858.033935546875,1.0,278.1674194335937,282.9457092285156,300.0306091308594,304.9672546386719,293.1499938964844,293.1499938964844,278.1499938964844,36131.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856026291847229,1.0,0.0,0.0,3.775783061981201,3.775808334350586,9.512777978670784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12144.12890625,0.0,1678.67724609375,1895.4371337890625,0.0,2991.742919921875,0.9335540533065796,1.0,0.0,3.0,1.0,0.0
17763720,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7958182692527771,0.3443215489387512,0.3129755854606628,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9439029097557068,0.5729242563247681,0.5439911484718323,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9126824140548706,0.524673342704773,0.3682180047035217,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8653260469436646,0.4482245445251465,0.4271059036254883,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6905597448348999,0.2222232818603515,1.018077373504639,284.947265625,284.95001220703125,303.0658874511719,297.0055236816406,299.4203796386719,297.2343139648437,284.947265625,1.0,0.6132439374923706,0.5008141994476318,0.5008141994476318,1.0,1.0,-3.206557035446167,1.1974453926086426,2.0091116428375244,0.4734029173851013,0.9274235963821412,0.9274235963821412,0.0,181.9556884765625,190.0,75425.2421875,0.0,2872.299560546875,1.0,278.1674194335937,282.9456481933594,300.0110778808594,304.9438781738281,293.1499938964844,293.1499938964844,278.1499938964844,36148.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566097617149353,1.0,0.0,0.0,3.772683620452881,3.7727088928222656,9.497166502114852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12127.3017578125,0.0,1675.1435546875,1895.4371337890625,0.0,2997.213623046875,0.9328705668449402,1.0,0.0,3.0,1.0,0.0
17763780,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.794312596321106,0.3444779813289642,0.3131695687770843,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9420146942138672,0.573354184627533,0.5444558262825012,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9112404584884644,0.5256264209747314,0.3689232170581817,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8638454675674438,0.4486123323440552,0.4275273382663727,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6891769766807556,0.2222792953252792,1.018598556518555,284.9470520019531,284.95001220703125,303.0404663085937,296.9849548339844,299.4064025878906,297.2323608398437,284.9470520019531,1.0,0.6144545674324036,0.4998852908611297,0.4998852908611297,1.0,1.0,-3.2093312740325928,1.1967328786849976,2.0125982761383057,0.4720713198184967,0.9262791275978088,0.9262791275978088,0.0,183.4905700683593,190.0,75356.484375,0.0,2886.469482421875,1.0,278.1674499511719,282.9456481933594,299.9905090332031,304.9190979003906,293.1499938964844,293.1499938964844,278.1499938964844,36166.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571907877922058,1.0,0.0,0.0,3.7692487239837646,3.7692737579345694,9.47988041843928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12109.23828125,0.0,1671.21484375,1895.4371337890625,0.0,3002.6611328125,0.9321101903915404,1.0,0.0,3.0,1.0,0.0
17763840,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7928255796432495,0.3446304202079773,0.3133603930473327,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9401358366012572,0.5737727284431458,0.5449092984199524,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9098297357559204,0.5265713930130005,0.3696218729019165,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8623882532119751,0.448995292186737,0.4279447197914123,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.687811017036438,0.2223329097032547,1.0191092491149902,284.9468688964844,284.95001220703125,303.0138854980469,296.96356201171875,299.39215087890625,297.23046875,284.9468688964844,1.0,0.6156574487686157,0.4989563524723053,0.4989563524723053,1.0,1.0,-3.2120614051818848,1.1959917545318604,2.0160696506500244,0.470723032951355,0.9251012802124025,0.9251012802124025,0.0,185.0251922607422,193.0,75283.9609375,0.0,2900.57080078125,1.0,278.1674499511719,282.9457397460937,299.9692687988281,304.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,36182.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857787013053894,1.0,0.0,0.0,3.765552282333374,3.765577554702759,9.461297167945304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12090.361328125,0.0,1666.97314453125,1895.4371337890625,0.0,3008.251708984375,0.9312912821769714,1.0,0.0,3.0,1.0,0.0
17763900,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7913569808006287,0.3447772860527038,0.3135466277599334,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.93826562166214,0.5741726756095886,0.5453463792800903,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9084532856941224,0.5275093913078308,0.3703150153160095,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8609541058540344,0.4493715763092041,0.4283562302589416,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6864637136459351,0.2223853319883346,1.0196127891540527,284.9466857910156,284.95001220703125,302.9862670898437,296.94146728515625,299.37744140625,297.2286071777344,284.9466857910156,1.0,0.6168519258499146,0.4980274438858032,0.4980274438858032,1.0,1.0,-3.214745044708252,1.1952208280563354,2.019524335861206,0.4693584740161896,0.9238631129264832,0.9238631129264832,0.0,186.55828857421875,193.0,75206.6640625,0.0,2914.58837890625,1.0,278.16748046875,282.9458923339844,299.9472045898437,304.8663635253906,293.1499938964844,293.1499938964844,278.1499938964844,36197.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583837151527405,1.0,0.0,0.0,3.761575937271118,3.761601209640503,9.441325801162748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12070.48046875,0.0,1662.404296875,1895.4371337890625,0.0,3013.847412109375,0.9304083585739136,1.0,0.0,3.0,1.0,0.0
17763960,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7899060845375061,0.3449191153049469,0.3137284815311432,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9364043474197388,0.5745546221733093,0.5457676649093628,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9071118235588074,0.5284421443939209,0.3710039258003235,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8595417737960815,0.4497416913509369,0.4287621676921844,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6851349472999573,0.2224372029304504,1.0201120376586914,284.9465637207031,284.95001220703125,302.9576416015625,296.9186706542969,299.36248779296875,297.2267761230469,284.9465637207031,1.0,0.6180387139320374,0.4971125423908233,0.4971125423908233,1.0,1.0,-3.2173871994018555,1.1944490671157837,2.0229380130767822,0.4680045247077942,0.9226102828979492,0.9226102828979492,0.0,188.090576171875,196.0,75126.4140625,0.0,2928.536865234375,1.0,278.16748046875,282.9461364746094,299.9244689941406,304.8384704589844,293.1499938964844,293.1499938964844,278.1499938964844,36210.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589882254600525,1.0,0.0,0.0,3.757378339767456,3.757403612136841,9.420265882909008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12049.9453125,0.0,1657.5701904296875,1895.4371337890625,0.0,3019.51611328125,0.9294758439064026,1.0,0.0,3.0,1.0,0.0
17764020,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7884724140167236,0.345055341720581,0.3139055371284485,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9345528483390808,0.5749186277389526,0.5461726784706116,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9058065414428712,0.5293706059455872,0.37168949842453,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8581506609916687,0.45010507106781,0.4291619956493377,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6838248372077942,0.2224885672330856,1.0206083059310913,284.9464111328125,284.95001220703125,302.9281616210937,296.895263671875,299.3472595214844,297.2250366210937,284.9464416503906,1.0,0.619218111038208,0.4961976706981659,0.4961976706981659,1.0,1.0,-3.219989061355591,1.1936522722244265,2.026336669921875,0.4666367173194885,0.9213194847106934,0.9213194847106934,0.0,189.6219787597656,196.0,75042.5625,0.0,2942.41748046875,1.0,278.1675109863281,282.9464111328125,299.901123046875,304.8097229003906,293.1499938964844,293.1499938964844,278.1499938964844,36223.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595984578132629,1.0,0.0,0.0,3.75297212600708,3.7529971599578857,9.398183919984148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12028.6865234375,0.0,1652.4951171875,1895.4371337890625,0.0,3025.239013671875,0.9284951090812684,1.0,0.0,3.0,1.0,0.0
17764080,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7870559692382812,0.3451873362064361,0.3140789568424225,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.932713747024536,0.5752702951431274,0.5465655326843262,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9045377373695374,0.530296266078949,0.3723727762699127,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8567804098129272,0.4504632949829101,0.4295571446418762,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.682532787322998,0.2225393801927566,1.0211024284362793,284.9463195800781,284.95001220703125,302.8978576660156,296.8713073730469,299.3318176269531,297.22332763671875,284.9463195800781,1.0,0.6203917264938354,0.4952827990055084,0.4952827990055084,1.0,1.0,-3.222560167312622,1.1928328275680542,2.0297272205352783,0.465254932641983,0.9200139045715332,0.9200139045715332,0.0,191.1534423828125,199.0,74956.296875,0.0,2956.256103515625,1.0,278.16754150390625,282.9467468261719,299.8773193359375,304.7802734375,293.1499938964844,293.1499938964844,278.1499938964844,36234.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860222339630127,1.0,0.0,0.0,3.748403787612915,3.7484288215637207,9.3753180863132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12006.939453125,0.0,1647.2332763671875,1895.4371337890625,0.0,3031.090087890625,0.9274789690971376,1.0,0.0,3.0,1.0,0.0
17764140,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7856550216674805,0.3453128039836883,0.3142471313476562,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9308870434761048,0.5756077766418457,0.5469449758529663,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9033054113388062,0.5312181711196899,0.37305349111557,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8554291725158691,0.4508140385150909,0.4299458861351013,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6812576055526733,0.2225885391235351,1.021591305732727,284.94586181640625,284.95001220703125,302.86688232421875,296.8468322753906,299.3161315917969,297.2216491699219,284.9458312988281,1.0,0.6215586066246033,0.4943679273128509,0.4943679273128509,1.0,1.0,-3.2250921726226807,1.1919872760772705,2.03310489654541,0.4638582766056061,0.918323814868927,0.918323814868927,0.0,192.68472290039065,199.0,74862.4921875,0.0,2970.031494140625,1.0,278.16754150390625,282.9467468261719,299.8529663085937,304.7502746582031,293.1499938964844,293.1499938964844,278.1499938964844,36268.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608510494232178,1.0,0.0,0.0,3.743708610534668,3.7437336444854736,9.351846870231384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11983.7626953125,0.0,1642.004150390625,1895.4371337890625,0.0,3036.98681640625,0.9263862371444702,1.0,0.0,3.0,1.0,0.0
17764200,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7842704057693481,0.3454321324825287,0.3144094049930572,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9290753602981568,0.5759316086769104,0.5473101735115051,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9021093249320984,0.5321393609046936,0.3737328648567199,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8540973663330078,0.4511570334434509,0.4303270280361175,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6800003051757812,0.2226363718509674,1.022073745727539,284.9457702636719,284.95001220703125,302.83526611328125,296.8219299316406,299.30029296875,297.2200927734375,284.94580078125,1.0,0.6227176189422607,0.4934530556201935,0.4934530556201935,1.0,1.0,-3.2275822162628174,1.1911145448684692,2.0364675521850586,0.4624457359313965,0.9168756008148192,0.9168756008148192,0.0,194.2141876220703,202.0,74768.3984375,0.0,2983.72802734375,1.0,278.1675720214844,282.9472045898437,299.8280639648437,304.7191772460937,293.1499938964844,293.1499938964844,278.1499938964844,36284.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614671230316162,1.0,0.0,0.0,3.738601446151733,3.73862624168396,9.326348049398804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11960.36328125,0.0,1636.177978515625,1895.4371337890625,0.0,3042.765625,0.92525315284729,1.0,0.0,3.0,1.0,0.0
17764260,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7829038500785828,0.3455488085746765,0.3145687878131866,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9272834658622742,0.576248824596405,0.5476679801940918,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9009350538253784,0.5330619812011719,0.3744123578071594,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8527863025665283,0.4514963030815124,0.4307041466236114,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6787611246109009,0.2226839661598205,1.0225539207458496,284.9461364746094,284.95001220703125,302.8031616210937,296.796630859375,299.2843933105469,297.2185974121094,284.9461669921875,1.0,0.6238718628883362,0.492556482553482,0.492556482553482,1.0,1.0,-3.230051755905152,1.1902590990066528,2.039792776107788,0.4610561728477478,0.9158089756965636,0.9158089756965636,0.0,195.7431030273437,202.0,74676.71875,0.0,2997.398681640625,1.0,278.1676025390625,282.9481201171875,299.8027648925781,304.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,36274.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620845675468445,1.0,0.0,0.0,3.733351945877075,3.7333767414093018,9.30017563405272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11937.576171875,0.0,1629.9947509765625,1895.4371337890625,0.0,3048.55712890625,0.9241323471069336,1.0,0.0,3.0,1.0,0.0
17764320,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7815520763397217,0.345656156539917,0.3147203922271728,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.925508677959442,0.5765496492385864,0.5480104684829712,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8997820615768433,0.5339856147766113,0.3750925362110138,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.851492702960968,0.4518242180347442,0.4310711622238159,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6775391697883606,0.2227291315793991,1.0230246782302856,284.94610595703125,284.95001220703125,302.7705993652344,296.7710266113281,299.26837158203125,297.2172241210937,284.94610595703125,1.0,0.6250168681144714,0.491659939289093,0.491659939289093,1.0,1.0,-3.232471942901612,1.1893762350082395,2.043095588684082,0.4596524238586426,0.9144707322120668,0.9144707322120668,0.0,197.2691650390625,205.0,74579.3515625,0.0,3010.967041015625,1.0,278.1676330566406,282.9486083984375,299.777099609375,304.6551208496094,293.1499938964844,293.1499938964844,278.1499938964844,36276.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626865148544312,1.0,0.0,0.0,3.7281432151794434,3.728168249130249,9.27424366636842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11913.771484375,0.0,1623.9697265625,1895.4371337890625,0.0,3054.203369140625,0.9229668974876404,1.0,0.0,3.0,1.0,0.0
17764380,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7802146673202515,0.3457580208778381,0.3148675560951233,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9237527251243592,0.5768418908119202,0.548345148563385,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8986462354660034,0.5349098443984985,0.375773161649704,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8502156734466553,0.4521456956863403,0.4314326047897339,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6763322949409485,0.2227727323770523,1.0234897136688232,284.9458923339844,284.95001220703125,302.7377014160156,296.74517822265625,299.2523193359375,297.2159118652344,284.9458923339844,1.0,0.626156747341156,0.4907633662223816,0.4907633662223816,1.0,1.0,-3.234863042831421,1.188472032546997,2.046391010284424,0.4582350254058838,0.9129687547683716,0.9129687547683716,0.0,198.7961578369141,205.0,74478.328125,0.0,3024.49951171875,1.0,278.16766357421875,282.948974609375,299.751220703125,304.6226501464844,293.1499938964844,293.1499938964844,278.1499938964844,36289.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632955551147461,1.0,0.0,0.0,3.722832441329956,3.722857236862183,9.247839329873386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11889.28125,0.0,1617.927734375,1895.4371337890625,0.0,3059.916748046875,0.9217616319656372,1.0,0.0,3.0,1.0,0.0
17764440,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7788920402526855,0.3458544909954071,0.3150096535682678,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9220177531242372,0.5771251916885376,0.5486710667610168,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8975293636322021,0.5358366370201111,0.3764550387859344,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.848955512046814,0.4524604380130768,0.4317874908447265,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6751411557197571,0.2228149175643921,1.0239481925964355,284.9459533691406,284.95001220703125,302.7045288085937,296.7191162109375,299.2362670898437,297.21466064453125,284.9459533691406,1.0,0.6272908449172974,0.4898667931556701,0.4898667931556701,1.0,1.0,-3.2372233867645264,1.187545895576477,2.049677610397339,0.4568035900592804,0.911648690700531,0.911648690700531,0.0,200.32276916503903,208.0,74378.3359375,0.0,3037.98291015625,1.0,278.1676940917969,282.9496459960937,299.72515869140625,304.5896301269531,293.1499938964844,293.1499938964844,278.1499938964844,36290.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638982772827148,1.0,0.0,0.0,3.717329502105713,3.71735429763794,9.220520382768882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11864.9453125,0.0,1611.5870361328125,1895.4371337890625,0.0,3065.5703125,0.9205485582351683,1.0,0.0,3.0,1.0,0.0
17764500,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7775830030441284,0.3459433019161224,0.3151451349258423,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9203039407730104,0.5773969888687134,0.5489861369132996,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8964323997497559,0.5367670655250549,0.3771392107009887,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8477108478546143,0.4527658820152282,0.4321338832378387,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6739654541015625,0.2228550761938095,1.0243977308273315,284.9458923339844,284.95001220703125,302.6712341308594,296.69293212890625,299.2201843261719,297.2134704589844,284.9459228515625,1.0,0.6284180283546448,0.4889702498912811,0.4889702498912811,1.0,1.0,-3.2395453453063965,1.1865946054458618,2.052950620651245,0.4553572237491607,0.9102582335472108,0.9102582335472108,0.0,201.8482208251953,208.0,74275.3125,0.0,3051.3955078125,1.0,278.1676940917969,282.9501953125,299.69891357421875,304.5563659667969,293.1499938964844,293.1499938964844,278.1499938964844,36294.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644909262657166,1.0,0.0,0.0,3.7117786407470703,3.711803436279297,9.193004189000932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11840.2060546875,0.0,1605.231201171875,1895.4371337890625,0.0,3071.130126953125,0.919309139251709,1.0,0.0,3.0,1.0,0.0
17764560,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7762865424156189,0.3460236191749573,0.3152730166912079,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9186115264892578,0.5776561498641968,0.5492892265319824,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8953558206558228,0.5377030968666077,0.3778268694877624,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8464803099632263,0.4530608355998993,0.4324705004692077,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6728044152259827,0.2228928953409195,1.0248371362686155,284.94586181640625,284.95001220703125,302.6378479003906,296.6666564941406,299.20416259765625,297.21240234375,284.9458923339844,1.0,0.6295375823974609,0.4880684018135071,0.4880684018135071,1.0,1.0,-3.241824150085449,1.1856058835983276,2.056218385696411,0.4538841843605041,0.9088459014892578,0.9088459014892578,0.0,203.3724670410156,211.0,74170.2734375,0.0,3064.72705078125,1.0,278.167724609375,282.95074462890625,299.6725769042969,304.5228271484375,293.1499938964844,293.1499938964844,278.1499938964844,36298.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650727272033691,1.0,0.0,0.0,3.706112384796143,3.70613694190979,9.16495707770082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11815.1552734375,0.0,1598.7640380859375,1895.4371337890625,0.0,3076.587890625,0.918043315410614,1.0,0.0,3.0,1.0,0.0
17764620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.775004506111145,0.3461002111434936,0.3153977692127228,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.916944146156311,0.5779100060462952,0.5495874881744385,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8942961692810059,0.5386418700218201,0.3785163164138794,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8452653884887695,0.4533513486385345,0.432803064584732,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6716580390930176,0.2229298204183578,1.0252729654312134,284.9458312988281,284.95001220703125,302.6044616699219,296.6403503417969,299.18817138671875,297.2113647460937,284.9458312988281,1.0,0.6306536793708801,0.4871665835380554,0.4871665835380554,1.0,1.0,-3.2440850734710693,1.1846002340316772,2.0594849586486816,0.4523987472057342,0.9074311256408693,0.9074311256408693,0.0,204.8980712890625,211.0,73997.921875,0.0,3078.046630859375,1.0,278.1677551269531,282.9513244628906,299.6462097167969,304.4892272949219,293.1499938964844,293.1499938964844,278.1499938964844,36696.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656505346298218,1.0,0.0,0.0,3.696488380432129,3.696512937545776,9.117420063375904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11777.3818359375,0.0,1590.782958984375,1895.4371337890625,0.0,3082.008056640625,0.9156755208969116,1.0,0.0,3.0,1.0,0.0
17764680,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7737295627593994,0.3461581468582153,0.3155056834220886,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9152951836586,0.5781365633010864,0.5498600006103516,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8932662606239319,0.5395990610122681,0.3792178034782409,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8440588712692261,0.4536185562610626,0.4331137239933014,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6705257296562195,0.2229620963335037,1.0256870985031128,284.9458312988281,284.95001220703125,302.5712280273437,296.6141357421875,299.1724548339844,297.21051025390625,284.9458312988281,1.0,0.6317552328109741,0.4862647354602813,0.4862647354602813,1.0,1.0,-3.246260404586792,1.1835503578186035,2.0627100467681885,0.4508901536464691,0.9060314297676086,0.9060314297676086,0.0,206.4178161621093,214.0,73957.015625,0.0,3091.163330078125,1.0,278.16778564453125,282.9519348144531,299.6199951171875,304.4555969238281,293.1499938964844,293.1499938964844,278.1499938964844,36305.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662132024765015,1.0,0.0,0.0,3.69458532333374,3.694609880447388,9.108035214921984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11764.7919921875,0.0,1585.650634765625,1895.4371337890625,0.0,3087.28662109375,0.9154671430587769,1.0,0.0,3.0,1.0,0.0
17764740,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7724717855453491,0.3462202250957489,0.3156176805496216,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9136768579483032,0.5783696174621582,0.5501390099525452,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8922451734542847,0.5405511856079102,0.379916101694107,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8428701162338257,0.45389124751091,0.4334298074245453,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6694072484970093,0.2229954302310943,1.0261073112487793,284.9457397460937,284.95001220703125,302.53814697265625,296.5879821777344,299.1566467285156,297.2095947265625,284.9457397460937,1.0,0.6328592896461487,0.4853629171848297,0.4853629171848297,1.0,1.0,-3.248453378677368,1.182498335838318,2.06595516204834,0.4493750929832458,0.9045652151107788,0.9045652151107788,0.0,207.94332885742188,214.0,73848.703125,0.0,3104.371826171875,1.0,278.1678161621094,282.95245361328125,299.5937194824219,304.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,36312.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667656779289246,1.0,0.0,0.0,3.688785314559937,3.688809633255005,9.079460028260656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11739.4384765625,0.0,1579.11083984375,1895.4371337890625,0.0,3092.4697265625,0.9141616821289062,1.0,0.0,3.0,1.0,0.0
17764800,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7712282538414001,0.346276581287384,0.3157243430614471,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9120879173278807,0.5785945057868958,0.5504099726676941,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.891244649887085,0.5415102243423462,0.380618691444397,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8416960835456848,0.4541566967964172,0.4337389469146728,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6683042049407959,0.2230274677276611,1.02652108669281,284.9458312988281,284.95001220703125,302.5054016113281,296.5620422363281,299.1410827636719,297.2087707519531,284.9458312988281,1.0,0.6339583396911621,0.4844610691070556,0.4844610691070556,1.0,1.0,-3.2506215572357178,1.1814268827438354,2.069194793701172,0.4478472471237182,0.9032276272773744,0.9032276272773744,0.0,209.4675750732422,217.0,73741.9609375,0.0,3117.5341796875,1.0,278.1678466796875,282.9531555175781,299.5675964355469,304.3883361816406,293.1499938964844,293.1499938964844,278.1499938964844,36312.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673033118247986,1.0,0.0,0.0,3.682922601699829,3.682947158813477,9.050623361872568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11714.4326171875,0.0,1572.4639892578125,1895.4371337890625,0.0,3097.51318359375,0.9128598570823668,1.0,0.0,3.0,1.0,0.0
17764860,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7699969410896301,0.3463254272937774,0.3158246576786041,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9105274677276612,0.5788092017173767,0.5506717562675476,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8902639150619507,0.5424769520759583,0.3813264369964599,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8405345678329468,0.4544131755828857,0.4340400099754333,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.66721510887146,0.223057672381401,1.026927471160889,284.9456787109375,284.95001220703125,302.4729919433594,296.5362854003906,299.1258544921875,297.2080078125,284.9456787109375,1.0,0.6350517272949219,0.483605146408081,0.483605146408081,1.0,1.0,-3.252758741378784,1.1804269552230835,2.0723319053649902,0.4463986456394195,0.9017080068588256,0.9017080068588256,0.0,210.9912872314453,217.0,73632.5703125,0.0,3130.642333984375,1.0,278.1678771972656,282.9535827636719,299.541748046875,304.3551330566406,293.1499938964844,293.1499938964844,278.1499938964844,36324.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867830753326416,1.0,0.0,0.0,3.677138805389404,3.6771631240844727,9.022218705467822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11689.1416015625,0.0,1566.0155029296875,1895.4371337890625,0.0,3102.46142578125,0.911540389060974,1.0,0.0,3.0,1.0,0.0
17764920,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7687790393829346,0.3463685810565948,0.3159195184707641,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9089988470077516,0.5790169835090637,0.5509262681007385,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8893051147460938,0.5434560179710388,0.3820414543151855,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.839386522769928,0.4546623528003692,0.434333860874176,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6661409735679626,0.2230870574712753,1.027328610420227,284.9460144042969,284.95001220703125,302.44110107421875,296.5108337402344,299.11090087890625,297.2073059082031,284.946044921875,1.0,0.6361402273178101,0.4827492237091064,0.4827492237091064,1.0,1.0,-3.2548742294311523,1.179415583610535,2.075458526611328,0.444943904876709,0.900590717792511,0.900590717792511,0.0,212.5139617919922,220.0,73530.5234375,0.0,3143.713623046875,1.0,278.1679077148437,282.9545288085937,299.51611328125,304.32196044921875,293.1499938964844,293.1499938964844,278.1499938964844,36312.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683375716209412,1.0,0.0,0.0,3.671343088150024,3.6713674068450928,8.993800406642549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11665.1845703125,0.0,1559.3973388671875,1895.4371337890625,0.0,3107.215576171875,0.9102690815925598,1.0,0.0,3.0,1.0,0.0
17764980,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7675731778144836,0.3463989496231079,0.3160048723220825,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9075078964233398,0.5792235732078552,0.5511770844459534,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8883817195892334,0.5444778800010681,0.382777988910675,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.838250994682312,0.4548974335193634,0.4346164166927337,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6650834083557129,0.2231153100728988,1.0277241468429563,284.9461364746094,284.95001220703125,302.40972900390625,296.4857482910156,299.0962829589844,297.20684814453125,284.9461669921875,1.0,0.6372246146202087,0.4818932712078094,0.4818932712078094,1.0,1.0,-3.256979465484619,1.178391933441162,2.078587532043457,0.4434796273708343,0.8993890881538391,0.8993890881538391,0.0,214.0337371826172,220.0,73427.34375,0.0,3156.76318359375,1.0,278.1679382324219,282.9551696777344,299.4908447265625,304.2893371582031,293.1499938964844,293.1499938964844,278.1499938964844,36305.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868830144405365,1.0,0.0,0.0,3.6657559871673584,3.6657803058624254,8.966447353486728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11641.361328125,0.0,1553.064453125,1895.4371337890625,0.0,3111.836181640625,0.9090169072151184,1.0,0.0,3.0,1.0,0.0
17765040,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7663758993148804,0.346413105726242,0.3160755336284637,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9060561656951904,0.5794249176979065,0.5514229536056519,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8875052332878113,0.5455503463745117,0.3835495114326477,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8371243476867676,0.4551128149032593,0.4348805546760559,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6640424132347107,0.2231419533491134,1.028111696243286,284.9462280273437,284.95001220703125,302.3790283203125,296.4610900878906,299.0821838378906,297.2065734863281,284.9462585449219,1.0,0.6383038759231567,0.4810373485088348,0.4810373485088348,1.0,1.0,-3.2590723037719727,1.17735493183136,2.0817172527313232,0.4420054852962494,0.8982024192810059,0.8982024192810059,0.0,215.5492706298828,223.0,73325.8515625,0.0,3169.77685546875,1.0,278.16796875,282.9557189941406,299.4661865234375,304.2574157714844,293.1499938964844,293.1499938964844,278.45001220703125,36300.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693183660507202,1.0,0.0,0.0,3.660282850265503,3.6603071689605713,8.939692861531512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10906.6396484375,0.0,1546.8916015625,1895.4371337890625,0.0,3116.416748046875,0.9077898859977722,1.0,0.0,3.0,1.0,0.0
17765100,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7652262449264526,0.3465246856212616,0.3161616325378418,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9046763777732848,0.5797350406646729,0.5516869425773621,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8866755962371826,0.5467389822006226,0.3843344151973724,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8360412120819092,0.4554144740104675,0.4351592063903808,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6630401015281677,0.2232125997543335,1.0285313129425049,285.0192565917969,284.95001220703125,302.3490600585937,296.4368591308594,299.0687866210937,297.2071838378906,285.0293884277344,1.0,0.6393882632255554,0.4801814258098602,0.4801814258098602,1.0,1.0,-3.2612743377685547,1.1763544082641602,2.0849199295043945,0.4405286014080047,0.951712965965271,0.951712965965271,0.0,217.0474853515625,223.0,72487.5,0.0,3182.952880859375,1.0,278.3662109375,283.04986572265625,299.40673828125,303.9884338378906,293.1499938964844,293.1499938964844,278.45001220703125,34624.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645167350769043,1.0,0.0,0.0,3.6778173446655273,3.6778414249420166,9.025548592944688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11100.2783203125,0.0,1553.9666748046875,1895.4371337890625,0.0,3071.371826171875,0.9123724699020386,1.0,0.0,3.0,1.0,0.0
17765160,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7645304203033447,0.3469157218933105,0.3164608478546142,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9038107991218568,0.5803666710853577,0.5522091388702393,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8863540887832642,0.5482788681983948,0.3853429853916168,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8353646397590637,0.4559697806835174,0.4356341063976288,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.6624024510383606,0.2234316766262054,1.029449224472046,285.04156494140625,284.95001220703125,302.3199157714844,296.4132080078125,299.0577697753906,297.2108459472656,285.03839111328125,1.0,0.6405603289604187,0.4793136715888977,0.4793136715888977,1.0,1.0,-3.265145778656006,1.175987958908081,2.089157819747925,0.4392765760421753,0.997772455215454,0.997772455215454,0.0,218.30245971679688,226.0,72663.5,0.0,3198.464111328125,1.0,278.4520568847656,283.06695556640625,299.3998413085937,304.0657653808594,293.1499938964844,293.1499938964844,278.1499938964844,32260.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637114763259888,1.0,0.0,0.0,3.767441749572754,3.767466306686402,9.470793429500192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12136.619140625,0.0,1638.919189453125,1895.4371337890625,0.0,3063.81787109375,0.9300439357757568,1.0,0.0,3.0,1.0,0.0
17765220,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7637238502502441,0.3469327092170715,0.3167243599891662,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9028369784355164,0.5806004405021667,0.5527036786079407,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8859118223190308,0.5493939518928528,0.3863275051116943,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8345909714698792,0.4562098383903503,0.4360889196395874,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.6617031097412109,0.2235067486763,1.0304218530654907,284.91851806640625,284.95001220703125,302.2917175292969,296.39013671875,299.0448303222656,297.2110290527344,284.9051818847656,1.0,0.6417632102966309,0.4784459173679352,0.4784459173679352,1.0,1.0,-3.268962383270264,1.175578236579895,2.093384027481079,0.4380998909473419,0.9317579865455629,0.9317579865455629,0.0,219.66815185546875,226.0,73705.25,0.0,3214.497802734375,1.0,278.2599182128906,282.9234619140625,299.4355773925781,304.3693542480469,293.1499938964844,293.1499938964844,278.1499938964844,34371.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713937401771545,1.0,0.0,0.0,3.802739143371582,3.802764415740967,9.649089633967378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11973.8212890625,0.0,1697.13427734375,1895.4371337890625,0.0,3135.88427734375,0.9370262026786804,1.0,0.0,3.0,1.0,0.0
17765280,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7620081305503845,0.3464308083057403,0.3165259659290313,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9009057879447936,0.5802505612373352,0.552666187286377,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8845043778419495,0.5499544739723206,0.3869127333164215,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8330066204071045,0.4559722244739532,0.4361195266246795,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.6603039503097534,0.2233200520277023,1.0304243564605713,284.8711853027344,284.95001220703125,302.2645263671875,296.3677062988281,299.02862548828125,297.20574951171875,284.8737487792969,1.0,0.6428086757659912,0.477578192949295,0.477578192949295,1.0,1.0,-3.269429922103882,1.1738265752792358,2.0956032276153564,0.4363701045513153,0.8753353357315063,0.8753353357315063,0.0,221.55458068847656,229.0,73249.578125,0.0,3226.0615234375,1.0,278.1817626953125,282.88690185546875,299.4019775390625,304.2620849609375,293.1499938964844,293.1499938964844,278.45001220703125,39278.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747096657752991,1.0,0.0,0.0,3.716784477233887,3.716809749603272,9.217816341333672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10887.3466796875,0.0,1633.7269287109375,1895.4371337890625,0.0,3166.984130859375,0.92009836435318,1.0,0.0,3.0,1.0,0.0
17765340,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7603204846382141,0.3463142812252044,0.3162865042686462,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8989995121955872,0.5802932381629944,0.5525560975074768,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8831607103347778,0.5510122179985046,0.3874984383583069,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8314363956451416,0.4560332894325256,0.4360770583152771,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6588950753211975,0.2232651561498642,1.03013813495636,284.9815673828125,284.95001220703125,302.2384338378906,296.34600830078125,299.01544189453125,297.2044677734375,284.9916381835937,1.0,0.6437684297561646,0.4767104387283325,0.4767104387283325,1.0,1.0,-3.2693140506744385,1.171849489212036,2.0974645614624023,0.4344008564949035,0.937102198600769,0.937102198600769,0.0,223.36965942382807,229.0,72384.5,0.0,3235.949951171875,1.0,278.3699035644531,283.0145568847656,299.32086181640625,303.9171447753906,293.1499938964844,293.1499938964844,278.45001220703125,36119.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690714836120605,1.0,0.0,0.0,3.703559637069702,3.7035841941833496,9.152336133411154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11068.9580078125,0.0,1594.4827880859375,1895.4371337890625,0.0,3114.100341796875,0.91940176486969,1.0,0.0,3.0,1.0,0.0
17765400,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7595018744468689,0.3466235697269439,0.3164642453193664,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8980168104171753,0.5808125138282776,0.5529181361198425,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8827696442604065,0.5525740385055542,0.3884837627410888,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8306376338005066,0.4564796686172485,0.4364025890827179,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6581518054008484,0.2234242558479309,1.0306826829910278,285.0116577148437,284.95001220703125,302.2135314941406,296.3251037597656,299.0059814453125,297.2081298828125,285.0098876953125,1.0,0.6448401808738708,0.47584268450737,0.47584268450737,1.0,1.0,-3.272188186645508,1.1710511445999146,2.101137161254883,0.4329168498516083,0.9776066541671752,0.9776066541671752,0.0,224.67361450195312,232.0,72478.46875,0.0,3249.6181640625,1.0,278.4520568847656,283.0408630371094,299.3077087402344,303.9674987792969,293.1499938964844,293.1499938964844,278.1499938964844,33300.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672777414321899,1.0,0.0,0.0,3.776213169097901,3.776237964630127,9.514944849797756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12069.953125,0.0,1657.2757568359375,1895.4371337890625,0.0,3097.273193359375,0.9329578280448914,1.0,0.0,3.0,1.0,0.0
17765460,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7587178945541382,0.3466144502162933,0.3166745901107788,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8970726728439331,0.5809981226921082,0.5533329248428345,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8824059367179871,0.5537595748901367,0.3894963264465332,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8298766016960144,0.4566689133644104,0.4367787837982178,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6574654579162598,0.2234726399183273,1.03145170211792,284.9019775390625,284.95001220703125,302.1899108886719,296.3050231933594,298.9950256347656,297.20855712890625,284.8898620605469,1.0,0.6459636092185974,0.4750016033649444,0.4750016033649444,1.0,1.0,-3.275538444519043,1.170477032661438,2.1050612926483154,0.4316708743572235,0.9128384590148926,0.9128384590148926,0.0,226.0057678222656,232.0,73384.5234375,0.0,3264.515625,1.0,278.2599182128906,282.9106140136719,299.3436889648437,304.2579345703125,293.1499938964844,293.1499938964844,278.1499938964844,35421.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741019368171692,1.0,0.0,0.0,3.794949531555176,3.794974803924561,9.609599374016398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11887.205078125,0.0,1695.991943359375,1895.4371337890625,0.0,3161.284912109375,0.9358092546463012,1.0,0.0,3.0,1.0,0.0
