time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7571578025817871,0.3461484611034393,0.3164784610271454,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8952952027320862,0.5806620121002197,0.5532764792442322,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.881201982498169,0.5544411540031433,0.3901453018188476,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.82841956615448,0.4564352929592132,0.4367844462394714,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6561888456344604,0.2232919931411743,1.0313928127288818,284.8678894042969,284.95001220703125,302.16766357421875,296.2858581542969,298.9812316894531,297.2040405273437,284.8710327148437,1.0,0.6469564437866211,0.4741605222225189,0.4741605222225189,1.0,1.0,-3.2759575843811035,1.168737769126892,2.107219934463501,0.4299559891223907,0.8621084094047546,0.8621084094047546,0.0,227.8088531494141,235.0,72789.8125,0.0,3275.536376953125,1.0,278.18194580078125,282.8861694335937,299.3134155273437,304.1466369628906,293.1499938964844,293.1499938964844,278.45001220703125,40373.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876739501953125,1.0,0.0,0.0,3.6927220821380615,3.6927473545074463,9.098850455302454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10795.7578125,0.0,1614.3262939453125,1895.4371337890625,0.0,3186.017333984375,0.9148747324943542,1.0,0.0,3.0,1.0,0.0
17765580,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7556809186935425,0.3460927605628967,0.3162807524204254,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8936013579368591,0.5807539820671082,0.5531944632530212,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8801149725914001,0.5556520223617554,0.3908248245716095,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8270255923271179,0.4565337896347046,0.4367592930793762,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.654951810836792,0.2232663482427597,1.0311686992645264,284.9853515625,284.95001220703125,302.1468811035156,296.2676696777344,298.97088623046875,297.2039489746094,284.9950256347656,1.0,0.6478932499885559,0.473319411277771,0.473319411277771,1.0,1.0,-3.27613377571106,1.1669082641601562,2.109225511550904,0.428064614534378,0.9296249747276306,0.9296249747276306,0.0,229.51661682128903,235.0,72017.0234375,0.0,3285.4951171875,1.0,278.3686828613281,283.01910400390625,299.236572265625,303.8044128417969,293.1499938964844,293.1499938964844,278.45001220703125,36266.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705323338508606,1.0,0.0,0.0,3.6805050373077393,3.680529356002808,9.038744792633224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10991.1787109375,0.0,1569.3824462890625,1895.4371337890625,0.0,3127.803955078125,0.9145137071609496,1.0,0.0,3.0,1.0,0.0
17765640,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7550094127655029,0.3464265763759613,0.3164929449558258,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8927724361419678,0.5812893509864807,0.5535835027694702,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8799178004264832,0.5573285818099976,0.391899973154068,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8263546228408813,0.4569947123527527,0.4371057152748108,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6543384790420532,0.2234484106302261,1.0318138599395752,285.0149230957031,284.95001220703125,302.1276550292969,296.25048828125,298.964111328125,297.2083435058594,285.0126037597656,1.0,0.6489590406417847,0.4724783301353454,0.4724783301353454,1.0,1.0,-3.2793359756469727,1.1662646532058716,2.11307144165039,0.4266687929630279,0.9709941744804382,0.9709941744804382,0.0,230.7417755126953,238.0,72121.6328125,0.0,3299.5244140625,1.0,278.4518127441406,283.04461669921875,299.2287292480469,303.8608093261719,293.1499938964844,293.1499938964844,278.1499938964844,33275.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683769106864929,1.0,0.0,0.0,3.7554993629455566,3.755523920059204,9.410845791535394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11987.099609375,0.0,1632.7625732421875,1895.4371337890625,0.0,3107.58447265625,0.9281835556030272,1.0,0.0,3.0,1.0,0.0
17765700,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.754313051700592,0.3464179039001465,0.3167115449905395,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8919192552566528,0.5814653635025024,0.5539984107017517,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8796834349632263,0.5586008429527283,0.3929798603057861,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8256694078445435,0.4571792185306549,0.4374838471412658,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6537408232688904,0.2235119044780731,1.0326581001281738,284.9060974121094,284.95001220703125,302.1100769042969,296.23443603515625,298.9556884765625,297.2092590332031,284.8941345214844,1.0,0.6500799655914307,0.4716372191905975,0.4716372191905975,1.0,1.0,-3.282870292663574,1.1657321453094482,2.117138147354126,0.4254299998283386,0.9077548384666444,0.9077548384666444,0.0,232.0372314453125,238.0,73042.9296875,0.0,3314.7080078125,1.0,278.26092529296875,282.9159240722656,299.2704772949219,304.15728759765625,293.1499938964844,293.1499938964844,278.1499938964844,35414.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750331997871399,1.0,0.0,0.0,3.773795127868652,3.773820161819458,9.502762736701698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11810.6630859375,0.0,1670.7806396484375,1895.4371337890625,0.0,3170.018310546875,0.9310433268547058,1.0,0.0,3.0,1.0,0.0
17765760,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7528647780418396,0.3459700345993042,0.3165243864059448,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8902525305747986,0.581137478351593,0.5539419651031494,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8786293268203735,0.559390664100647,0.3936968743801117,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8243018984794617,0.4569554626941681,0.4374919533729553,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6525737047195435,0.2233541309833526,1.0326796770095823,284.8769226074219,284.95001220703125,302.09423828125,296.219482421875,298.9447021484375,297.20538330078125,284.8802185058594,1.0,0.6510753035545349,0.4708136916160583,0.4708136916160583,1.0,1.0,-3.2834818363189697,1.1640777587890625,2.1194043159484863,0.4237579107284546,0.8633227348327637,0.8633227348327637,0.0,233.80911254882807,241.0,72543.0,0.0,3326.0166015625,1.0,278.1817321777344,282.8956298828125,299.245361328125,304.0515441894531,293.1499938964844,293.1499938964844,278.45001220703125,39877.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775173425674438,1.0,0.0,0.0,3.6726267337799072,3.672651529312134,9.000090130939498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10744.4482421875,0.0,1587.6787109375,1895.4371337890625,0.0,3193.3095703125,0.9111113548278807,1.0,0.0,3.0,1.0,0.0
17765820,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.75146484375,0.3458887338638305,0.3163234293460846,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8886317014694214,0.5811891555786133,0.5538453459739685,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8776549696922302,0.5606639981269836,0.3944350481033325,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8229639530181885,0.4570258855819702,0.4374586343765259,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6514197587966919,0.2233322858810424,1.032516598701477,284.9866638183594,284.95001220703125,302.0802001953125,296.2057800292969,298.93701171875,297.2054748535156,284.99664306640625,1.0,0.6520158052444458,0.4699901342391968,0.4699901342391968,1.0,1.0,-3.28377103805542,1.162304162979126,2.121466875076294,0.4219076931476593,0.9268544316291808,0.9268544316291808,0.0,235.509521484375,241.0,71735.2421875,0.0,3336.21337890625,1.0,278.3680114746094,283.020751953125,299.1734619140625,303.7195739746094,293.1499938964844,293.1499938964844,278.45001220703125,36191.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712193965911865,1.0,0.0,0.0,3.6638216972351074,3.6638457775115967,8.956986903285724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10930.90234375,0.0,1550.0352783203125,1895.4371337890625,0.0,3134.2490234375,0.9106928706169128,1.0,0.0,3.0,1.0,0.0
17765880,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7507983446121216,0.3461916446685791,0.3165089190006256,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8878029584884644,0.581676721572876,0.5541913509368896,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8775005340576172,0.5624039173126221,0.3955526649951935,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8222903609275818,0.4574523568153381,0.4377744793891907,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6508303284645081,0.2235134243965149,1.033166527748108,285.0160827636719,284.95001220703125,302.068115234375,296.1933288574219,298.9329528808594,297.2099914550781,285.0134582519531,1.0,0.6530768871307373,0.4691665768623352,0.4691665768623352,1.0,1.0,-3.286909818649292,1.161642074584961,2.125267744064331,0.4205115437507629,0.9686697721481324,0.9686697721481324,0.0,236.75196838378903,244.0,71874.0,0.0,3350.27294921875,1.0,278.4515380859375,283.0453186035156,299.1702575683594,303.7821960449219,293.1499938964844,293.1499938964844,278.1499938964844,33156.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689227104187012,1.0,0.0,0.0,3.74233078956604,3.742355346679688,9.344964269075716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11928.0556640625,0.0,1616.5218505859375,1895.4371337890625,0.0,3112.70458984375,0.925036072731018,1.0,0.0,3.0,1.0,0.0
17765940,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.750108540058136,0.3461519181728363,0.3166999816894531,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8869510293006897,0.5818030834197998,0.5545605421066284,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8773117661476135,0.5637402534484863,0.3966758549213409,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8216022253036499,0.4576001465320587,0.4381195306777954,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6502556204795837,0.2235739529132843,1.034004807472229,284.9075622558594,284.95001220703125,302.0580139160156,296.1822204589844,298.9273376464844,297.21099853515625,284.8956604003906,1.0,0.6541895866394043,0.4683430194854736,0.4683430194854736,1.0,1.0,-3.290361166000366,1.1610832214355469,2.12927794456482,0.4192688167095184,0.9059679508209229,0.9059679508209229,0.0,238.06298828125,244.0,72814.4609375,0.0,3365.440185546875,1.0,278.26153564453125,282.9172668457031,299.21728515625,304.0845947265625,293.1499938964844,293.1499938964844,278.1499938964844,35325.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754979968070984,1.0,0.0,0.0,3.7615067958831774,3.761531829833984,9.440978487873508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11758.853515625,0.0,1655.600341796875,1895.4371337890625,0.0,3174.376708984375,0.9282222390174866,1.0,0.0,3.0,1.0,0.0
17766000,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7486862540245056,0.3456592559814453,0.3164787292480469,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8853054046630859,0.5814207792282104,0.5544543862342834,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.876330554485321,0.5646242499351501,0.3974445164203644,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8202378749847412,0.457324743270874,0.4380863308906555,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6491270661354065,0.2234048098325729,1.033997654914856,284.875244140625,284.95001220703125,302.04998779296875,296.1724853515625,298.9192810058594,297.2073059082031,284.87860107421875,1.0,0.655173122882843,0.4675194919109344,0.4675194919109344,1.0,1.0,-3.2908499240875244,1.1593557596206665,2.1314942836761475,0.4175558388233185,0.8585910797119141,0.8585910797119141,0.0,239.85292053222656,247.0,72267.1875,0.0,3376.6064453125,1.0,278.1825561523437,282.8935546875,299.1974182128906,303.9873352050781,293.1499938964844,293.1499938964844,278.45001220703125,40187.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779345154762268,1.0,0.0,0.0,3.6607632637023926,3.660788059234619,8.942039357862086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10694.8642578125,0.0,1576.6019287109375,1895.4371337890625,0.0,3197.220458984375,0.9078757762908936,1.0,0.0,3.0,1.0,0.0
17766060,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7473365068435669,0.3455642461776733,0.3162528574466705,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8837408423423767,0.5814634561538696,0.5543294548988342,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8754841685295105,0.566074788570404,0.3982789814472198,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8189237117767334,0.4573698043823242,0.4380174279212951,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6480291485786438,0.2233848720788955,1.0338122844696045,284.9888610839844,284.95001220703125,302.0436096191406,296.16357421875,298.91485595703125,297.2080993652344,284.9984436035156,1.0,0.6561042666435242,0.4667234122753143,0.4667234122753143,1.0,1.0,-3.291120767593384,1.1576073169708252,2.1335136890411377,0.4157468974590301,0.9254720211029052,0.9254720211029052,0.0,241.54747009277344,247.0,71553.9921875,0.0,3386.756591796875,1.0,278.3675231933594,283.0213928222656,299.1300964355469,303.6605529785156,293.1499938964844,293.1499938964844,278.45001220703125,36073.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714991807937622,1.0,0.0,0.0,3.653999328613281,3.6540234088897705,8.909025837056106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10893.2841796875,0.0,1538.1744384765625,1895.4371337890625,0.0,3136.873291015625,0.9084473252296448,1.0,0.0,3.0,1.0,0.0
17766120,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7467142939567566,0.3458505272865295,0.3164228796958923,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8829718828201294,0.5819472074508667,0.5546675324440002,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.875472366809845,0.5680079460144043,0.3995235860347748,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.818280041217804,0.4577706158161163,0.4383074939250946,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6474910974502563,0.2235699594020843,1.0344687700271606,285.0208435058594,284.95001220703125,302.0382995605469,296.1548156738281,298.913818359375,297.21337890625,285.0188293457031,1.0,0.6571630239486694,0.4659273326396942,0.4659273326396942,1.0,1.0,-3.294360876083374,1.1570123434066772,2.1373486518859863,0.4144457280635834,0.9699221849441528,0.9699221849441528,0.0,242.77114868164065,250.0,71723.125,0.0,3401.015625,1.0,278.4513854980469,283.049560546875,299.1308898925781,303.7265319824219,293.1499938964844,293.1499938964844,278.1499938964844,32941.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691343665122986,1.0,0.0,0.0,3.730647802352905,3.7306721210479736,9.28670772282203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11888.580078125,0.0,1601.3709716796875,1895.4371337890625,0.0,3114.6904296875,0.922970414161682,1.0,0.0,3.0,1.0,0.0
17766180,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7460692524909973,0.3457878530025482,0.3165978789329529,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8821835517883301,0.5820657014846802,0.5550337433815002,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.875431478023529,0.5695287585258484,0.4007801115512848,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8176224827766418,0.4578878581523895,0.438627690076828,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.6469700336456299,0.2236332893371582,1.0353238582611084,284.9085693359375,284.95001220703125,302.0340270996094,296.146240234375,298.9107971191406,297.2150573730469,284.896728515625,1.0,0.6582772731781006,0.4651312530040741,0.4651312530040741,1.0,1.0,-3.297940492630005,1.1565285921096802,2.1414120197296143,0.4133308231830597,0.9055396914482116,0.9055396914482116,0.0,244.06597900390625,250.0,72664.9296875,0.0,3416.465576171875,1.0,278.2619323730469,282.9169006347656,299.181640625,304.03619384765625,293.1499938964844,293.1499938964844,278.1499938964844,35219.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757961988449097,1.0,0.0,0.0,3.7544877529144287,3.7545125484466553,9.405776495441388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11724.8935546875,0.0,1646.5439453125,1895.4371337890625,0.0,3177.172607421875,0.926543951034546,1.0,0.0,3.0,1.0,0.0
17766240,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7446975111961365,0.3452696204185486,0.3163529336452484,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8806015849113464,0.581658124923706,0.5549106597900391,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8745853900909424,0.5705435276031494,0.4016574025154114,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8162783980369568,0.4575777351856231,0.4385619163513183,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6459006667137146,0.2234632074832916,1.0353161096572876,284.8761901855469,284.95001220703125,302.0307006835937,296.1377868652344,298.9047241210937,297.21173095703125,284.87945556640625,1.0,0.6592601537704468,0.464335173368454,0.464335173368454,1.0,1.0,-3.298471450805664,1.154847502708435,2.1436240673065186,0.4117573797702789,0.858488142490387,0.858488142490387,0.0,245.8562927246093,253.0,72136.5703125,0.0,3427.762451171875,1.0,278.18267822265625,282.8925476074219,299.1637268066406,303.9430236816406,293.1499938964844,293.1499938964844,278.45001220703125,40078.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783733248710632,1.0,0.0,0.0,3.655182838439941,3.655207633972168,8.914798286241421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10668.8486328125,0.0,1569.5010986328125,1895.4371337890625,0.0,3201.33447265625,0.906600832939148,1.0,0.0,3.0,1.0,0.0
17766300,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7433874011039734,0.3451480567455292,0.3161044418811798,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8790806531906128,0.5816618800163269,0.5547559261322021,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8738370537757874,0.5720905065536499,0.4025696516036987,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8149710893630981,0.4575873613357544,0.4384605586528778,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6448507905006409,0.2234402745962143,1.0351231098175049,284.9887390136719,284.95001220703125,302.0283508300781,296.1295166015625,298.9017944335937,297.21270751953125,284.998291015625,1.0,0.6601877212524414,0.4635390937328338,0.4635390937328338,1.0,1.0,-3.298724889755249,1.1530641317367554,2.145660638809204,0.4100063741207123,0.9247443675994872,0.9247443675994872,0.0,247.55877685546875,253.0,71426.6953125,0.0,3437.944580078125,1.0,278.3673095703125,283.0191955566406,299.0969543457031,303.6184387207031,293.1499938964844,293.1499938964844,278.45001220703125,36031.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872035026550293,1.0,0.0,0.0,3.649026870727539,3.649050712585449,8.884794624464121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10865.65625,0.0,1532.3194580078125,1895.4371337890625,0.0,3141.899658203125,0.9072951674461364,1.0,0.0,3.0,1.0,0.0
17766360,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7427517771720886,0.3453796505928039,0.3162381052970886,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.878294825553894,0.5820695161819458,0.555040180683136,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8738563656806946,0.5740724205970764,0.4038639366626739,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8142977952957153,0.4579289853572845,0.4387067258358001,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6443170309066772,0.2236091345548629,1.0357420444488523,285.0162048339844,284.95001220703125,302.02685546875,296.1213684082031,298.90203857421875,297.2178039550781,285.01483154296875,1.0,0.6612356901168823,0.4627624154090881,0.4627624154090881,1.0,1.0,-3.301819086074829,1.1524218320846558,2.149397134780884,0.4087279736995697,0.9641629457473756,0.9641629457473756,0.0,248.8090209960937,256.0,71564.9453125,0.0,3452.095703125,1.0,278.4519348144531,283.0437927246094,299.0981140136719,303.6861877441406,293.1499938964844,293.1499938964844,278.1499938964844,33230.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697830438613892,1.0,0.0,0.0,3.7265872955322266,3.726611614227295,9.266503298022144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11851.1787109375,0.0,1598.89892578125,1895.4371337890625,0.0,3120.775634765625,0.9217121005058287,1.0,0.0,3.0,1.0,0.0
17766420,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7421050667762756,0.3453013598918915,0.3163826763629913,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8774996399879456,0.5821497440338135,0.5553536415100098,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8738536834716797,0.5756786465644836,0.4051680564880371,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8136202692985535,0.4580203592777252,0.438987672328949,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6438063383102417,0.2236715257167816,1.0365604162216189,284.9095764160156,284.95001220703125,302.0262145996094,296.1133728027344,298.90045166015625,297.2196044921875,284.89776611328125,1.0,0.662335216999054,0.4619857370853424,0.4619857370853424,1.0,1.0,-3.3052637577056885,1.151905536651611,2.153358221054077,0.4075549840927124,0.9034299850463868,0.9034299850463868,0.0,250.11648559570312,256.0,72536.7890625,0.0,3467.3916015625,1.0,278.26226806640625,282.91583251953125,299.1488952636719,303.9942626953125,293.1499938964844,293.1499938964844,278.1499938964844,35275.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764203190803528,1.0,0.0,0.0,3.749066114425659,3.7490909099578857,9.378632057632784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11695.3330078125,0.0,1640.6341552734375,1895.4371337890625,0.0,3183.024658203125,0.9253731966018676,1.0,0.0,3.0,1.0,0.0
17766480,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7407820820808411,0.3447720110416412,0.3161266148090362,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8759621381759644,0.5817057490348816,0.5551965236663818,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8730912804603577,0.576774001121521,0.4061026871204376,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8122844696044922,0.4576887190341949,0.4389004409313202,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6427872180938721,0.2235026210546493,1.0365556478500366,284.8778991699219,284.95001220703125,302.0263977050781,296.10552978515625,298.8957214355469,297.2164306640625,284.8812866210937,1.0,0.663308322429657,0.4612090587615967,0.4612090587615967,1.0,1.0,-3.3057870864868164,1.1502554416656494,2.155531644821167,0.4058604538440704,0.8572453856468201,0.8572453856468201,0.0,251.8998565673828,259.0,72003.8046875,0.0,3478.663818359375,1.0,278.18280029296875,282.8920288085937,299.1314697265625,303.9014892578125,293.1499938964844,293.1499938964844,278.45001220703125,40119.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789934515953064,1.0,0.0,0.0,3.6487438678741455,3.648768424987793,8.883416739990935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10641.9755859375,0.0,1562.580322265625,1895.4371337890625,0.0,3207.146728515625,0.9052338600158693,1.0,0.0,3.0,1.0,0.0
17766540,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7395127415657043,0.3446361422538757,0.3158678412437439,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.874476432800293,0.5816691517829895,0.5550069212913513,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8724163174629211,0.5784014463424683,0.4070712625980377,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8109761476516724,0.4576755464076996,0.438779205083847,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6417815089225769,0.2234802395105362,1.0363693237304688,284.9898376464844,284.95001220703125,302.0273132324219,296.09783935546875,298.8941345214844,297.2175598144531,284.99932861328125,1.0,0.6642274260520935,0.4604323804378509,0.4604323804378509,1.0,1.0,-3.306037664413452,1.1485145092010498,2.1575231552124023,0.4038870334625244,0.9236743450164796,0.9236743450164796,0.0,253.59649658203125,259.0,71305.3515625,0.0,3488.832763671875,1.0,278.3670959472656,283.0176696777344,299.06512451171875,303.5780639648437,293.1499938964844,293.1499938964844,278.45001220703125,36011.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726313710212708,1.0,0.0,0.0,3.643827199935913,3.6438512802124015,8.859492481860798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10839.4052734375,0.0,1526.3968505859375,1895.4371337890625,0.0,3147.492919921875,0.906114399433136,1.0,0.0,3.0,1.0,0.0
17766600,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7389055490493774,0.3448742032051086,0.3159983456134796,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8737130165100098,0.582060694694519,0.555264949798584,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8725005984306335,0.5804923176765442,0.4084319770336151,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8103078603744507,0.4580152928829193,0.4390138387680053,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6412806510925293,0.2236612141132354,1.0370153188705444,285.0220947265625,284.95001220703125,302.0289611816406,296.0902709960937,298.895751953125,297.22296142578125,285.0201110839844,1.0,0.6652704477310181,0.4596557021141052,0.4596557021141052,1.0,1.0,-3.309193849563598,1.1478993892669678,2.161294460296631,0.4022525250911712,0.9686437249183656,0.9686437249183656,0.0,254.8306427001953,262.0,71490.4921875,0.0,3503.111328125,1.0,278.4512634277344,283.04620361328125,299.0666809082031,303.6448059082031,293.1499938964844,293.1499938964844,278.1499938964844,32850.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702736496925354,1.0,0.0,0.0,3.721147775650024,3.7211720943450928,9.239471410182888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11830.1171875,0.0,1589.7525634765625,1895.4371337890625,0.0,3125.3779296875,0.9208906292915344,1.0,0.0,3.0,1.0,0.0
17766660,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7382693290710449,0.3447622954845428,0.3161315619945526,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8729206323623657,0.5820801258087158,0.555543839931488,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8725398182868958,0.582150399684906,0.4097920656204223,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8096174597740173,0.4580703675746918,0.4392783641815185,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.6407912969589233,0.2237191647291183,1.0378588438034058,284.90924072265625,284.95001220703125,302.0312805175781,296.08282470703125,298.8951110839844,297.22467041015625,284.89752197265625,1.0,0.6663658022880554,0.4588815569877624,0.4588815569877624,1.0,1.0,-3.3126611709594727,1.1474007368087769,2.1652603149414062,0.4006741046905517,0.9041264057159424,0.9041264057159424,0.0,256.1376647949219,262.0,72435.0703125,0.0,3518.538330078125,1.0,278.2623291015625,282.91290283203125,299.1186828613281,303.9562072753906,293.1499938964844,293.1499938964844,278.1499938964844,35169.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769810795783997,1.0,0.0,0.0,3.746243476867676,3.7462682723999023,9.364515562992892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11670.177734375,0.0,1636.5260009765625,1895.4371337890625,0.0,3188.282470703125,0.9246463179588318,1.0,0.0,3.0,1.0,0.0
17766720,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7369484305381775,0.3442007303237915,0.3158470392227173,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8713770508766174,0.5815719962120056,0.5553291440010071,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8718037605285645,0.5832940936088562,0.4107613563537597,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8082363605499268,0.4576995968818664,0.4391568303108215,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6397879123687744,0.2235419750213623,1.037832498550415,284.87713623046875,284.95001220703125,302.0342102050781,296.0755310058594,298.89129638671875,297.2213134765625,284.88037109375,1.0,0.6673268675804138,0.458107441663742,0.458107441663742,1.0,1.0,-3.3130545616149902,1.1457160711288452,2.1673383712768555,0.3985505998134613,0.8575447201728821,0.8575447201728821,0.0,257.9396667480469,265.0,71913.921875,0.0,3529.647216796875,1.0,278.182861328125,282.8882751464844,299.10186767578125,303.864990234375,293.1499938964844,293.1499938964844,278.45001220703125,40028.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795983791351318,1.0,0.0,0.0,3.647393941879273,3.647418737411499,8.876845640770625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10622.4931640625,0.0,1560.3880615234375,1895.4371337890625,0.0,3212.81640625,0.9048668742179872,1.0,0.0,3.0,1.0,0.0
17766780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7356854677200317,0.3440355658531189,0.3155623078346252,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8698901534080505,0.5814719200134277,0.555081307888031,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8711614608764648,0.5849780440330505,0.4117671251296997,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.806883692741394,0.4576484858989715,0.4390009045600891,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6387991905212402,0.2235108017921447,1.0376147031784058,284.9887390136719,284.95001220703125,302.0377197265625,296.068359375,298.8905334472656,297.2223205566406,284.99822998046875,1.0,0.668231189250946,0.4573332965373993,0.4573332965373993,1.0,1.0,-3.3131682872772217,1.1439324617385864,2.169235944747925,0.3962135016918182,0.9233447909355164,0.9233447909355164,0.0,259.6498718261719,265.0,71209.8203125,0.0,3539.60107421875,1.0,278.36700439453125,283.0137023925781,299.03582763671875,303.5421447753906,293.1499938964844,293.1499938964844,278.45001220703125,36000.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732457160949707,1.0,0.0,0.0,3.641952991485596,3.641976833343506,8.850381050251599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10817.6689453125,0.0,1524.2393798828125,1895.4371337890625,0.0,3153.2548828125,0.90568608045578,1.0,0.0,3.0,1.0,0.0
17766840,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7350732684135437,0.344242125749588,0.3156679570674896,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.869112491607666,0.5817973017692566,0.5552813410758972,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8712705969810486,0.5871244668960571,0.4131690263748169,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8061818480491638,0.4579488635063171,0.4392015933990478,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6383040547370911,0.2236826717853546,1.0382286310195925,285.01788330078125,284.95001220703125,302.0417785644531,296.061279296875,298.89288330078125,297.22760009765625,285.0155639648437,1.0,0.6692578792572021,0.4565591514110565,0.4565591514110565,1.0,1.0,-3.316194772720337,1.143260478973389,2.172934055328369,0.3943374156951904,0.9654452800750732,0.9654452800750732,0.0,260.8931579589844,268.0,71381.2890625,0.0,3553.702880859375,1.0,278.4512634277344,283.0387878417969,299.0378723144531,303.6109313964844,293.1499938964844,293.1499938964844,278.1499938964844,32979.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709033131599426,1.0,0.0,0.0,3.721421241760254,3.721445322036743,9.240829399459473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11804.1962890625,0.0,1591.0489501953125,1895.4371337890625,0.0,3131.284423828125,0.920461654663086,1.0,0.0,3.0,1.0,0.0
17766900,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7344387173652649,0.344109445810318,0.3157756924629211,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8683147430419922,0.5817601680755615,0.5555003881454468,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8713417053222656,0.588843047618866,0.4145672619342804,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8054641485214233,0.4579729437828064,0.4394313395023346,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.6378259658813477,0.223735511302948,1.0390377044677734,284.9090881347656,284.95001220703125,302.0463562011719,296.0543518066406,298.8929443359375,297.2292175292969,284.8973693847656,1.0,0.6703348755836487,0.4557850062847137,0.4557850062847137,1.0,1.0,-3.319521903991699,1.1426823139190674,2.1768393516540527,0.3926587104797363,0.9030379056930542,0.9030379056930542,0.0,262.2077941894531,268.0,72335.2265625,0.0,3568.92529296875,1.0,278.262451171875,282.909912109375,299.090087890625,303.9203491210937,293.1499938964844,293.1499938964844,278.1499938964844,35210.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775872588157654,1.0,0.0,0.0,3.74359655380249,3.743621349334717,9.351286962555604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11646.033203125,0.0,1633.7523193359375,1895.4371337890625,0.0,3193.96533203125,0.9240996837615968,1.0,0.0,3.0,1.0,0.0
17766960,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7331751585006714,0.3435563445091247,0.3154882490634918,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8668299317359924,0.581225574016571,0.5552496314048767,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8706960678100586,0.5900737047195435,0.415589690208435,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8040938377380371,0.457596093416214,0.4392943084239959,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6368784308433533,0.2235660403966903,1.039018630981445,284.880615234375,284.95001220703125,302.0513610839844,296.04754638671875,298.88995361328125,297.2260131835937,284.8838195800781,1.0,0.6712836623191833,0.455026626586914,0.455026626586914,1.0,1.0,-3.3199222087860107,1.1410093307495115,2.178912878036499,0.3905811905860901,0.860238790512085,0.860238790512085,0.0,263.9925842285156,271.0,71873.65625,0.0,3579.9814453125,1.0,278.1822814941406,282.8885498046875,299.07373046875,303.828125,293.1499938964844,293.1499938964844,278.45001220703125,39671.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801482915878296,1.0,0.0,0.0,3.645012140274048,3.6450366973876953,8.865255267664907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10609.615234375,0.0,1555.0633544921875,1895.4371337890625,0.0,3217.97021484375,0.9049093127250672,1.0,0.0,3.0,1.0,0.0
17767020,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7319744825363159,0.3433707356452942,0.3151955008506775,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8654119968414307,0.5810689926147461,0.5549596548080444,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8701527714729309,0.5918196439743042,0.4166421890258789,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8027777075767517,0.4575153291225433,0.4391190707683563,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6359533071517944,0.223532035946846,1.0388036966323853,284.9874572753906,284.95001220703125,302.0567626953125,296.04083251953125,298.8897399902344,297.2269287109375,284.99725341796875,1.0,0.6721773743629456,0.4542682468891144,0.4542682468891144,1.0,1.0,-3.320013523101806,1.1391794681549072,2.1808340549468994,0.3888842463493347,0.9226016998291016,0.9226016998291016,0.0,265.6982727050781,271.0,71105.9609375,0.0,3589.87890625,1.0,278.3669128417969,283.009765625,299.00830078125,303.5076904296875,293.1499938964844,293.1499938964844,278.45001220703125,36044.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738057613372803,1.0,0.0,0.0,3.63928484916687,3.63930869102478,8.837417340146203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10794.2900390625,0.0,1521.612548828125,1895.4371337890625,0.0,3158.507080078125,0.9050968885421752,1.0,0.0,3.0,1.0,0.0
17767080,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7313980460166931,0.3435636162757873,0.315283328294754,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8646741509437561,0.5813515782356262,0.5551103949546814,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8703448176383972,0.5940676927566528,0.418099582195282,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8021073937416077,0.4577934145927429,0.4392927885055542,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6354992985725403,0.2237033247947693,1.03939950466156,285.0176696777344,284.95001220703125,302.0625305175781,296.0342102050781,298.8926696777344,297.2323303222656,285.0151672363281,1.0,0.6731917262077332,0.4535098671913147,0.4535098671913147,1.0,1.0,-3.3229730129241943,1.138432860374451,2.184540033340454,0.387713611125946,0.9652724862098694,0.9652724862098694,0.0,266.94244384765625,274.0,71277.0078125,0.0,3603.89794921875,1.0,278.4512634277344,283.03533935546875,299.0105895996094,303.5765991210937,293.1499938964844,293.1499938964844,278.1499938964844,32954.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714291453361511,1.0,0.0,0.0,3.719419240951538,3.7194433212280273,9.230889190803282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11781.16796875,0.0,1588.5625,1895.4371337890625,0.0,3136.21630859375,0.9200186729431152,1.0,0.0,3.0,1.0,0.0
17767140,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7308101058006287,0.3434193432331085,0.3153776228427887,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8639312386512756,0.5812766551971436,0.5552895665168762,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8705199360847473,0.5958940982818604,0.4195688664913177,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.80143803358078,0.4577970504760742,0.4395002722740173,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6350699663162231,0.2237559258937835,1.0401971340179443,284.90850830078125,284.95001220703125,302.0686340332031,296.0277404785156,298.89324951171875,297.2340393066406,284.8968811035156,1.0,0.6742585897445679,0.4527514576911926,0.4527514576911926,1.0,1.0,-3.326282501220703,1.1377930641174316,2.1884894371032715,0.3868239223957062,0.9023786783218384,0.9023786783218384,0.0,268.2517395019531,274.0,72235.6484375,0.0,3619.12353515625,1.0,278.2625732421875,282.9063415527344,299.0634155273437,303.886474609375,293.1499938964844,293.1499938964844,278.1499938964844,35216.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781142830848694,1.0,0.0,0.0,3.7413980960845934,3.741422891616821,9.340305950900074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11622.4345703125,0.0,1631.244140625,1895.4371337890625,0.0,3198.90625,0.9236042499542236,1.0,0.0,3.0,1.0,0.0
17767200,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7295962572097778,0.3428415954113006,0.3150705993175506,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8625124096870422,0.5806888341903687,0.55499267578125,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8699830770492554,0.5972117185592651,0.420654684305191,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.800121009349823,0.4573862254619598,0.4393346011638641,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6341766715049744,0.2235776633024215,1.0401476621627808,284.8769836425781,284.95001220703125,302.07501220703125,296.0213317871094,298.8905029296875,297.23077392578125,284.8803100585937,1.0,0.6751959323883057,0.4519930779933929,0.4519930779933929,1.0,1.0,-3.326610803604126,1.136001706123352,2.1906092166900635,0.3855769336223602,0.8560319542884827,0.8560319542884827,0.0,270.042236328125,277.0,71704.4921875,0.0,3630.070068359375,1.0,278.1829528808594,282.8820495605469,299.0474548339844,303.7960205078125,293.1499938964844,293.1499938964844,278.45001220703125,40086.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807108402252197,1.0,0.0,0.0,3.641450166702272,3.641474962234497,8.847937351674773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10578.888671875,0.0,1554.1844482421875,1895.4371337890625,0.0,3223.24169921875,0.9035834670066832,1.0,0.0,3.0,1.0,0.0
17767260,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7284389138221741,0.342662364244461,0.3147702515125274,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8611496090888977,0.5805110335350037,0.5546685457229614,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8695391416549683,0.5990800261497498,0.4217820465564728,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7988485097885132,0.4572976529598236,0.4391396939754486,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6332957148551941,0.2235463261604309,1.0399140119552612,284.9885559082031,284.95001220703125,302.08160400390625,296.0150451660156,298.890869140625,297.2318725585937,284.9979858398437,1.0,0.6760803461074829,0.4512677490711212,0.4512677490711212,1.0,1.0,-3.3266961574554443,1.1342029571533203,2.192493200302124,0.3842063248157501,0.9218584299087524,0.9218584299087524,0.0,271.73858642578125,277.0,71003.9375,0.0,3639.921142578125,1.0,278.36676025390625,283.0071105957031,298.9820556640625,303.47412109375,293.1499938964844,293.1499938964844,278.45001220703125,36007.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742963075637817,1.0,0.0,0.0,3.636353731155396,3.6363778114318848,8.823188295536966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10773.5087890625,0.0,1518.0941162109375,1895.4371337890625,0.0,3163.10791015625,0.9044440984725952,1.0,0.0,3.0,1.0,0.0
17767320,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.727890133857727,0.3428493440151214,0.3148584365844726,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8604386448860168,0.5807541608810425,0.5547910928726196,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.869798481464386,0.6014062762260437,0.4233086407184601,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7982034087181091,0.4575584530830383,0.4393017590045929,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.6328691840171814,0.2237174212932586,1.0405155420303345,285.0176696777344,284.95001220703125,302.0884094238281,296.0088806152344,298.8941650390625,297.2371826171875,285.015380859375,1.0,0.6770891547203064,0.4505424201488495,0.4505424201488495,1.0,1.0,-3.329698324203491,1.133529782295227,2.1961686611175537,0.383085548877716,0.9638662338256836,0.9638662338256836,0.0,272.9718933105469,280.0,71177.0859375,0.0,3654.047119140625,1.0,278.4512023925781,283.0323486328125,298.9848937988281,303.5434265136719,293.1499938964844,293.1499938964844,278.1499938964844,32970.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718916177749634,1.0,0.0,0.0,3.716006994247437,3.716031074523926,9.213960083798156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11755.2275390625,0.0,1584.7769775390625,1895.4371337890625,0.0,3140.553955078125,0.9192519187927246,1.0,0.0,3.0,1.0,0.0
