time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7273024320602417,0.3426980972290039,0.3149478435516357,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8596881031990051,0.5806340575218201,0.5549317002296448,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8699944019317627,0.6032854914665222,0.4248237311840057,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7975283265113831,0.4575427770614624,0.439493179321289,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.6324455738067627,0.2237681299448013,1.0413142442703247,284.9092102050781,284.95001220703125,302.0953369140625,296.0027770996094,298.89501953125,297.2386474609375,284.8976135253906,1.0,0.6781489253044128,0.4498170912265777,0.4498170912265777,1.0,1.0,-3.3329918384552,1.1329796314239502,2.20001220703125,0.3817672431468963,0.9016361236572266,0.9016361236572266,0.0,274.2813720703125,280.0,72131.5,0.0,3669.31103515625,1.0,278.2627258300781,282.90386962890625,299.03826904296875,303.8536682128906,293.1499938964844,293.1499938964844,278.1499938964844,35214.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785632252693176,1.0,0.0,0.0,3.738158464431762,3.73818302154541,9.324137977273494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11598.865234375,0.0,1627.4573974609375,1895.4371337890625,0.0,3203.114501953125,0.9228722453117372,1.0,0.0,3.0,1.0,0.0
17767440,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.726081132888794,0.3421137034893036,0.3146373331546783,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8582582473754883,0.5799973607063293,0.5545935034751892,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8694615960121155,0.6046406626701355,0.425941914319992,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7961969971656799,0.4571109712123871,0.4393113553524017,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6315534710884094,0.2235851734876632,1.0412625074386597,284.8778381347656,284.95001220703125,302.10235595703125,295.99676513671875,298.8924865722656,297.2350769042969,284.88116455078125,1.0,0.6790779232978821,0.449091762304306,0.449091762304306,1.0,1.0,-3.3332815170288086,1.131314396858215,2.201967000961304,0.3796109855175018,0.8556459546089172,0.8556459546089172,0.0,276.0749816894531,283.0,71603.5,0.0,3680.20947265625,1.0,278.1830139160156,282.87957763671875,299.0228271484375,303.7640991210937,293.1499938964844,293.1499938964844,278.45001220703125,40073.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811621069908142,1.0,0.0,0.0,3.638308763504028,3.638333559036255,8.832678304315777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10558.8193359375,0.0,1550.5797119140625,1895.4371337890625,0.0,3227.47021484375,0.9028935432434082,1.0,0.0,3.0,1.0,0.0
17767500,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7249045372009277,0.3419252634048462,0.3143334090709686,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8568710088729858,0.5797672867774963,0.554225742816925,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8690058588981628,0.6065452098846436,0.4270972907543182,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7948985695838928,0.4570000469684601,0.4390996098518371,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6306632161140442,0.2235476225614547,1.0410197973251345,284.9888916015625,284.95001220703125,302.10943603515625,295.9908752441406,298.8929443359375,297.2359619140625,284.9982604980469,1.0,0.67995285987854,0.4483664333820343,0.4483664333820343,1.0,1.0,-3.333310127258301,1.1295766830444336,2.203733444213867,0.3770297765731811,0.9213252663612366,0.9213252663612366,0.0,277.77545166015625,283.0,70906.3203125,0.0,3689.97119140625,1.0,278.3666381835937,283.0040588378906,298.957763671875,303.44305419921875,293.1499938964844,293.1499938964844,278.45001220703125,35994.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747362494468689,1.0,0.0,0.0,3.633615493774414,3.633639335632324,8.809905125417572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10752.9560546875,0.0,1514.9742431640625,1895.4371337890625,0.0,3167.2333984375,0.9038195610046388,1.0,0.0,3.0,1.0,0.0
17767560,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7243159413337708,0.3420784473419189,0.3144032955169678,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.856107234954834,0.5799334049224854,0.5542887449264526,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8692280054092407,0.6088786721229553,0.428639143705368,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7942069172859192,0.4572200179100036,0.4392336308956146,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6302100419998169,0.2237034738063812,1.0415858030319214,285.01629638671875,284.95001220703125,302.1165466308594,295.98504638671875,298.896240234375,297.2408752441406,285.0149841308594,1.0,0.6809472441673279,0.4476593434810638,0.4476593434810638,1.0,1.0,-3.3361592292785645,1.12893545627594,2.207223892211914,0.3750112354755401,0.9607100486755372,0.9607100486755372,0.0,279.0279235839844,286.0,71056.125,0.0,3703.90966796875,1.0,278.4517822265625,283.02911376953125,298.9608764648437,303.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,33165.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723662495613098,1.0,0.0,0.0,3.7118306159973145,3.711854696273804,9.19326112125418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11726.7548828125,0.0,1581.4864501953125,1895.4371337890625,0.0,3145.005859375,0.918433964252472,1.0,0.0,3.0,1.0,0.0
17767620,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7237240672111511,0.3419238626956939,0.314479798078537,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8553498387336731,0.5797749161720276,0.5543790459632874,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8694329261779785,0.6108003854751587,0.4301753640174866,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7935295701026917,0.4571951627731323,0.439404547214508,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.629790186882019,0.2237554192543029,1.0423606634140017,284.9100341796875,284.95001220703125,302.12359619140625,295.9793395996094,298.897216796875,297.2424011230469,284.8984375,1.0,0.6819916367530823,0.4469522833824157,0.4469522833824157,1.0,1.0,-3.3393478393554688,1.1283862590789795,2.2109615802764893,0.3734399080276489,0.9002016186714172,0.9002016186714172,0.0,280.3402709960937,286.0,72030.59375,0.0,3719.0126953125,1.0,278.2629699707031,282.901611328125,299.0145263671875,303.8228454589844,293.1499938964844,293.1499938964844,278.1499938964844,35253.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789990544319153,1.0,0.0,0.0,3.735002279281616,3.735026836395264,9.308399739893504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11576.46484375,0.0,1624.0958251953125,1895.4371337890625,0.0,3207.199462890625,0.922176718711853,1.0,0.0,3.0,1.0,0.0
17767680,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7225292325019836,0.3413292169570923,0.3141622841358185,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8539665341377258,0.5790999531745911,0.5540037751197815,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8689536452293396,0.6121851205825806,0.431316465139389,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7922424674034119,0.4567548334598541,0.439213365316391,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.628936231136322,0.2235744148492813,1.0423130989074707,284.8790588378906,284.95001220703125,302.1305847167969,295.97369384765625,298.8946838378906,297.2388916015625,284.8824462890625,1.0,0.6829086542129517,0.4462451934814453,0.4462451934814453,1.0,1.0,-3.3396058082580566,1.126722812652588,2.212883234024048,0.3714543879032135,0.8548228144645691,0.8548228144645691,0.0,282.1273498535156,289.0,71498.8515625,0.0,3729.8232421875,1.0,278.1830749511719,282.877685546875,298.99957275390625,303.733642578125,293.1499938964844,293.1499938964844,278.45001220703125,40107.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815885782241821,1.0,0.0,0.0,3.634356021881104,3.63438081741333,8.813497061055386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10538.2802734375,0.0,1546.436767578125,1895.4371337890625,0.0,3231.466552734375,0.9020493030548096,1.0,0.0,3.0,1.0,0.0
17767740,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7213735580444336,0.3411229848861694,0.3138447403907776,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8526269197463989,0.5788306593894958,0.5535986423492432,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8685505986213684,0.6141196489334106,0.4324914216995239,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7909903526306152,0.4566353559494018,0.4389923810958862,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6280839443206787,0.2235385924577713,1.0420717000961304,284.9897155761719,284.95001220703125,302.137451171875,295.9681396484375,298.8951110839844,297.2398681640625,284.9990234375,1.0,0.6837719678878784,0.4455381333827972,0.4455381333827972,1.0,1.0,-3.339587926864624,1.1249678134918213,2.2146201133728027,0.3692130744457245,0.9206434488296508,0.9206434488296508,0.0,283.8252868652344,289.0,70808.734375,0.0,3739.47705078125,1.0,278.3664855957031,283.00164794921875,298.934814453125,303.413330078125,293.1499938964844,293.1499938964844,278.45001220703125,35984.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751386404037476,1.0,0.0,0.0,3.630388021469116,3.6304118633270255,8.794261816547078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10732.8095703125,0.0,1511.340087890625,1895.4371337890625,0.0,3171.007080078125,0.9030919671058656,1.0,0.0,3.0,1.0,0.0
17767800,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7208342552185059,0.3412743508815765,0.3139053285121918,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8519341349601746,0.5789796710014343,0.5536346435546875,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8688564300537109,0.6165058016777039,0.4340625703334808,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7903743982315063,0.4568656980991363,0.4391262829303741,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6276896595954895,0.2237077057361602,1.0426630973815918,285.0184631347656,284.95001220703125,302.1441345214844,295.962646484375,298.8982849121094,297.2450256347656,285.01611328125,1.0,0.6847580075263977,0.4448310434818268,0.4448310434818268,1.0,1.0,-3.342460870742798,1.124231457710266,2.218229293823242,0.3682159185409546,0.96269029378891,0.96269029378891,0.0,285.0630187988281,292.0,70984.9296875,0.0,3753.452392578125,1.0,278.4511413574219,283.0268249511719,298.9383239746094,303.4831848144531,293.1499938964844,293.1499938964844,278.1499938964844,32939.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726942539215088,1.0,0.0,0.0,3.71045994758606,3.710484027862549,9.186472311739636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11710.345703125,0.0,1578.19873046875,1895.4371337890625,0.0,3148.08251953125,0.9180057644844056,1.0,0.0,3.0,1.0,0.0
17767860,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7202509045600891,0.3410842716693878,0.3139607310295105,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8512033224105835,0.5787658095359802,0.5536866188049316,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8690928816795349,0.6184219717979431,0.4356107711791992,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7897297739982605,0.4568199813365936,0.4392887949943542,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.6272978186607361,0.2237547934055328,1.0434478521347046,284.9098205566406,284.95001220703125,302.150634765625,295.957275390625,298.8988342285156,297.2463073730469,284.8982849121094,1.0,0.6857925653457642,0.4441270232200622,0.4441270232200622,1.0,1.0,-3.345595598220825,1.1236088275909424,2.221986770629883,0.3670778274536133,0.9005299210548401,0.9005299210548401,0.0,286.3807983398437,292.0,71940.859375,0.0,3768.526611328125,1.0,278.26300048828125,282.8984375,298.9926452636719,303.7943115234375,293.1499938964844,293.1499938964844,278.1499938964844,35199.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793688416481018,1.0,0.0,0.0,3.732931137084961,3.732955694198608,9.298078680330946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11555.9208984375,0.0,1621.2808837890625,1895.4371337890625,0.0,3210.66552734375,0.9216810464859008,1.0,0.0,3.0,1.0,0.0
17767920,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7190630435943604,0.3404668271541595,0.3136166334152221,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8498619794845581,0.5780423283576965,0.5532622933387756,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8686509728431702,0.61980140209198,0.4367471635341644,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7884848713874817,0.4563634693622589,0.4390795528888702,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.626474916934967,0.2235690504312515,1.0433741807937622,284.8783874511719,284.95001220703125,302.1568603515625,295.95196533203125,298.8958740234375,297.24273681640625,284.8816833496094,1.0,0.6866942048072815,0.4434230029582977,0.4434230029582977,1.0,1.0,-3.345705270767212,1.1218211650848389,2.223884344100952,0.3657926321029663,0.8547296524047852,0.8547296524047852,0.0,288.18267822265625,280.0,71412.1484375,0.0,3779.0869140625,1.0,278.18310546875,282.8739624023437,298.97802734375,303.7059020996094,293.1499938964844,293.1499938964844,278.45001220703125,40067.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819772005081177,1.0,0.0,0.0,3.632988214492798,3.633012771606445,8.806864002508519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10521.0546875,0.0,1544.617431640625,1895.4371337890625,0.0,3235.107421875,0.901711642742157,1.0,0.0,3.0,1.0,0.0
17767980,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7193013429641724,0.3402483761310577,0.3131793737411499,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8502537608146667,0.5777274370193481,0.552703857421875,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8700910806655884,0.6217381954193115,0.4378399550914764,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7889328598976135,0.4562306702136993,0.4387353956699371,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6268075704574585,0.2235304713249206,1.0425970554351809,284.988037109375,284.95001220703125,302.1628112792969,295.9467163085937,298.89581298828125,297.2438049316406,284.99725341796875,1.0,0.6857578754425049,0.4427189528942108,0.4427189528942108,1.0,1.0,-3.344473361968994,1.1195138692855835,2.224959373474121,0.364473283290863,0.9194930195808412,0.9194930195808412,0.0,287.1206970214844,280.0,70698.9453125,0.0,3770.066162109375,1.0,278.36639404296875,282.997314453125,298.9133605957031,303.3853454589844,293.1499938964844,293.1499938964844,278.45001220703125,36013.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755151033401489,1.0,0.0,0.0,3.628108739852905,3.628132581710816,8.78322225617012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10711.5087890625,0.0,1509.0499267578125,1895.4371337890625,0.0,3174.536865234375,0.9025778770446776,1.0,0.0,3.0,1.0,0.0
17768040,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.720855176448822,0.3404034078121185,0.3130801618099212,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8521377444267273,0.5778376460075378,0.5525361895561218,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8731635808944702,0.6241360306739807,0.4392951428890228,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.790847659111023,0.4564549326896667,0.4386960566043854,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6281778216362,0.2237049788236618,1.0424144268035889,285.0155639648437,284.95001220703125,302.1683959960937,295.94158935546875,298.8986511230469,297.2492370605469,285.0131225585937,1.0,0.6843457818031311,0.4420149326324463,0.4420149326324463,1.0,1.0,-3.345631599426269,1.118112087249756,2.2275195121765137,0.3633369505405426,0.959976613521576,0.959976613521576,0.0,284.15771484375,268.0,70845.96875,0.0,3755.954345703125,1.0,278.4511108398437,283.0219421386719,298.9168701171875,303.4537048339844,293.1499938964844,293.1499938964844,278.1499938964844,33007.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730146884918213,1.0,0.0,0.0,3.707191467285156,3.7072155475616455,9.170295243166038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11681.904296875,0.0,1574.989013671875,1895.4371337890625,0.0,3151.087890625,0.9172496199607848,1.0,0.0,3.0,1.0,0.0
17768100,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7228499054908752,0.340240329504013,0.31296107172966,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.854601263999939,0.5776008367538452,0.552361249923706,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8768391609191895,0.626072883605957,0.440708190202713,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7933301329612732,0.4564182758331299,0.4386619925498962,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6299713850021362,0.2237733751535415,1.0423197746276855,284.9068603515625,284.95001220703125,302.1736145019531,295.9364929199219,298.8988952636719,297.2509155273437,284.8952941894531,1.0,0.6825150847434998,0.4413109123706817,0.4413109123706817,1.0,1.0,-3.346827507019043,1.1167449951171875,2.2300825119018555,0.361878752708435,0.896767258644104,0.896767258644104,0.0,280.3669738769531,268.0,71756.984375,0.0,3737.183349609375,1.0,278.2632141113281,282.89434814453125,298.9712219238281,303.7621459960937,293.1499938964844,293.1499938964844,278.1499938964844,35336.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796086311340332,1.0,0.0,0.0,3.726862668991089,3.726887226104736,9.2678726559825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11521.0341796875,0.0,1615.309814453125,1895.4371337890625,0.0,3212.912841796875,0.9203537702560424,1.0,0.0,3.0,1.0,0.0
17768160,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7246087789535522,0.3396894037723541,0.3124496936798095,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8569130301475525,0.5768913626670837,0.551712691783905,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8803368806838989,0.6275085210800171,0.4417086839675903,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7956546545028687,0.4560022354125976,0.4382551908493042,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6316516995429993,0.2236327230930328,1.0413402318954468,284.8813781738281,284.95001220703125,302.17840576171875,295.9315185546875,298.8959350585937,297.2479553222656,284.8868713378906,1.0,0.6802176237106323,0.4406490921974182,0.4406490921974182,1.0,1.0,-3.3449745178222656,1.1143711805343628,2.2306032180786133,0.3596159219741821,0.8552327156066895,0.8552327156066895,0.0,276.3868713378906,256.0,71252.453125,0.0,3710.0166015625,1.0,278.1824645996094,282.8788757324219,298.9566955566406,303.6670837402344,293.1499938964844,293.1499938964844,278.45001220703125,39917.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820713758468628,1.0,0.0,0.0,3.617917060852051,3.617941617965698,8.733946401662251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10486.0478515625,0.0,1526.8218994140625,1895.4371337890625,0.0,3235.98974609375,0.899842381477356,1.0,0.0,3.0,1.0,0.0
17768220,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7267060279846191,0.3395276069641113,0.3119446039199829,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.859652578830719,0.5765794515609741,0.5510331392288208,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8843363523483276,0.6294904947280884,0.442740797996521,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7983776330947876,0.4559036493301391,0.4378165602684021,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6336005926132202,0.2236441820859909,1.0401567220687866,284.98394775390625,284.95001220703125,302.1827087402344,295.9266052246094,298.8958435058594,297.2494201660156,284.99365234375,1.0,0.6776241064071655,0.4399872720241546,0.4399872720241546,1.0,1.0,-3.342834234237671,1.1119312047958374,2.230902910232544,0.3568500876426697,0.9148658514022828,0.9148658514022828,0.0,271.8383483886719,256.0,70452.4140625,0.0,3678.962890625,1.0,278.365966796875,282.9936828613281,298.8921813964844,303.3493957519531,293.1499938964844,293.1499938964844,278.45001220703125,36181.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754843473434448,1.0,0.0,0.0,3.6170730590820312,3.6170966625213614,8.72987129696412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10667.845703125,0.0,1498.185546875,1895.4371337890625,0.0,3174.248779296875,0.9000941514968872,1.0,0.0,3.0,1.0,0.0
17768280,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7296438813209534,0.339735746383667,0.3118046820163727,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8633705377578735,0.5766927003860474,0.550773561000824,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8894143104553223,0.631939709186554,0.4441588521003723,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8020260334014893,0.4561618268489837,0.4377154409885406,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6362330913543701,0.2238698005676269,1.039765238761902,285.01580810546875,284.95001220703125,302.1865234375,295.9217529296875,298.89849853515625,297.2550964355469,285.0140991210937,1.0,0.6749706268310547,0.4393254518508911,0.4393254518508911,1.0,1.0,-3.343459367752075,1.1105304956436155,2.23292875289917,0.3543502688407898,0.9576183557510376,0.9576183557510376,0.0,266.4986572265625,244.0,70623.640625,0.0,3649.99609375,1.0,278.4510192871094,283.023193359375,298.8957214355469,303.414794921875,293.1499938964844,293.1499938964844,278.1499938964844,32944.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728376030921936,1.0,0.0,0.0,3.693603277206421,3.693627119064331,9.10319329250342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11635.826171875,0.0,1559.0908203125,1895.4371337890625,0.0,3149.42724609375,0.9147819876670836,1.0,0.0,3.0,1.0,0.0
17768340,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7328073978424072,0.3396255075931549,0.3116727471351623,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8674159646034241,0.5764625072479248,0.5505402088165283,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8948065638542175,0.6339232325553894,0.4455597996711731,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8059625029563904,0.4561609923839569,0.4376506209373474,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6391291618347168,0.2239912003278732,1.0395971536636353,284.90509033203125,284.95001220703125,302.1897277832031,295.9169921875,298.8983764648437,297.2569274902344,284.8936767578125,1.0,0.6722389459609985,0.4386636316776275,0.4386636316776275,1.0,1.0,-3.3444273471832275,1.1092402935028076,2.23518705368042,0.3520624041557312,0.8927094340324402,0.8927094340324402,0.0,260.9750366210937,244.0,71500.75,0.0,3620.768310546875,1.0,278.2637939453125,282.8932189941406,298.9510192871094,303.7248840332031,293.1499938964844,293.1499938964844,278.1499938964844,35399.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793858289718628,1.0,0.0,0.0,3.7147700786590576,3.714794635772705,9.207826678903076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11475.1904296875,0.0,1601.85791015625,1895.4371337890625,0.0,3210.82470703125,0.9176150560379028,1.0,0.0,3.0,1.0,0.0
17768400,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7355405688285828,0.3391076624393463,0.3111511170864105,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8710447549819946,0.5757399201393127,0.5498372912406921,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8997189402580261,0.6353759169578552,0.4465422928333282,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8094134330749512,0.4557632207870483,0.4372186958789825,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6417494416236877,0.2238930761814117,1.0385994911193848,284.8749694824219,284.95001220703125,302.1923522949219,295.91229248046875,298.89459228515625,297.2538146972656,284.8784484863281,1.0,0.6692803502082825,0.438001811504364,0.438001811504364,1.0,1.0,-3.3424222469329834,1.106827735900879,2.2355945110321045,0.3495026528835296,0.8464374542236328,0.8464374542236328,0.0,255.7568817138672,232.0,70880.4296875,0.0,3586.263427734375,1.0,278.1835021972656,282.8708190917969,298.93701171875,303.6343078613281,293.1499938964844,293.1499938964844,278.45001220703125,40511.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818634152412415,1.0,0.0,0.0,3.607733011245728,3.607757568359375,8.684845056450285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10436.67578125,0.0,1520.0152587890625,1895.4371337890625,0.0,3234.041259765625,0.8960313200950623,1.0,0.0,3.0,1.0,0.0
17768460,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7385468482971191,0.3390059471130371,0.31065234541893,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8750067949295044,0.5754480361938477,0.5491231679916382,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9050432443618774,0.6374247074127197,0.4475756585597992,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.813049852848053,0.4557079970836639,0.4367713332176208,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6445896029472351,0.2239574491977691,1.037452220916748,284.9868469238281,284.95001220703125,302.1943359375,295.9076843261719,298.8939514160156,297.25543212890625,284.9957580566406,1.0,0.6662011742591858,0.4373936355113983,0.4373936355113983,1.0,1.0,-3.340282201766968,1.1044961214065552,2.235786199569702,0.3470127284526825,0.91246235370636,0.91246235370636,0.0,250.3035583496093,232.0,70203.734375,0.0,3550.153564453125,1.0,278.3652038574219,282.9960632324219,298.8723449707031,303.3121337890625,293.1499938964844,293.1499938964844,278.45001220703125,36075.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751693367958069,1.0,0.0,0.0,3.6028168201446533,3.6028404235839844,8.661191941428115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10629.1083984375,0.0,1481.864990234375,1895.4371337890625,0.0,3171.294921875,0.897021472454071,1.0,0.0,3.0,1.0,0.0
17768520,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7424718737602234,0.3392584025859833,0.3105357885360718,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8800234198570251,0.5755675435066223,0.5488519072532654,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9118536114692688,0.6399221420288086,0.4490169286727905,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8175076842308044,0.4559988677501678,0.4366810023784637,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.648199737071991,0.2242318391799926,1.0371607542037964,285.0119323730469,284.95001220703125,302.19561767578125,295.90313720703125,298.8958740234375,297.2611083984375,285.0096435546875,1.0,0.6631958484649658,0.4367854595184326,0.4367854595184326,1.0,1.0,-3.341084718704224,1.1031992435455322,2.2378854751586914,0.3458106517791748,0.9507754445075988,0.9507754445075988,0.0,244.2945098876953,220.0,70370.640625,0.0,3517.779296875,1.0,278.45074462890625,283.0191650390625,298.8767395019531,303.3808898925781,293.1499938964844,293.1499938964844,278.1499938964844,33026.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724994659423828,1.0,0.0,0.0,3.682984113693237,3.683007955551148,9.050925768860908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11587.4345703125,0.0,1547.7275390625,1895.4371337890625,0.0,3146.255859375,0.911712110042572,1.0,0.0,3.0,1.0,0.0
17768580,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7466064691543579,0.3391847908496856,0.3104153573513031,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8852984309196472,0.5753359198570251,0.5485942959785461,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9192163944244384,0.6419386863708496,0.4504255056381225,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8220977783203125,0.4560221433639526,0.4366174042224884,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6520635485649109,0.2243942767381668,1.037082314491272,284.906494140625,284.95001220703125,302.1961669921875,295.898681640625,298.8948059082031,297.2627868652344,284.89508056640625,1.0,0.660200834274292,0.4361772835254669,0.4361772835254669,1.0,1.0,-3.342158317565918,1.1019848585128784,2.24017333984375,0.3448394238948822,0.8890714645385742,0.8890714645385742,0.0,238.3022918701172,220.0,71238.5546875,0.0,3486.10498046875,1.0,278.2645263671875,282.8953857421875,298.9324645996094,303.6884765625,293.1499938964844,293.1499938964844,278.1499938964844,35431.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790351748466492,1.0,0.0,0.0,3.7001523971557617,3.70017671585083,9.135503660218092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11430.1845703125,0.0,1585.373291015625,1895.4371337890625,0.0,3207.537841796875,0.9143741726875304,1.0,0.0,3.0,1.0,0.0
17768640,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.750263512134552,0.338708758354187,0.309915542602539,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.890049934387207,0.5746192336082458,0.5478795766830444,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9260733127593994,0.6434261798858643,0.4514208137989044,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8261933922767639,0.4556523263454437,0.4361954629421234,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6555960774421692,0.2243363559246063,1.0361930131912231,284.87652587890625,284.95001220703125,302.1959228515625,295.8942565917969,298.8900451660156,297.2595520019531,284.8801574707031,1.0,0.6570454835891724,0.4355691075325012,0.4355691075325012,1.0,1.0,-3.340325355529785,1.0996800661087036,2.240645170211792,0.3435896635055542,0.8433482646942139,0.8433482646942139,0.0,232.74343872070312,208.0,70609.7578125,0.0,3450.15771484375,1.0,278.18377685546875,282.87322998046875,298.9189453125,303.598876953125,293.1499938964844,293.1499938964844,278.45001220703125,40578.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815212249755859,1.0,0.0,0.0,3.5918900966644287,3.591914415359497,8.608735697634984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10395.474609375,0.0,1503.1839599609375,1895.4371337890625,0.0,3230.8349609375,0.8925343155860901,1.0,0.0,3.0,1.0,0.0
17768700,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7542412877082825,0.3386420905590057,0.3094396889209747,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8951432108879089,0.574327826499939,0.5471562743186951,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.933406949043274,0.6455102562904358,0.452469140291214,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8305533528327942,0.4556198418140411,0.4357596337795257,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6593837738037109,0.2244359403848648,1.0351557731628418,284.987548828125,284.95001220703125,302.19488525390625,295.88995361328125,298.8882141113281,297.2610168457031,284.9963684082031,1.0,0.6538164019584656,0.4349609613418579,0.4349609613418579,1.0,1.0,-3.3383681774139404,1.097333312034607,2.241034746170044,0.342252254486084,0.9094123840332032,0.9094123840332032,0.0,227.04649353027344,208.0,69956.5859375,0.0,3413.1884765625,1.0,278.36456298828125,282.99725341796875,298.8544616699219,303.27801513671875,293.1499938964844,293.1499938964844,278.45001220703125,36040.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748058080673218,1.0,0.0,0.0,3.5887012481689453,3.5887246131896973,8.593456755079387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10588.7734375,0.0,1466.33349609375,1895.4371337890625,0.0,3167.885498046875,0.8938413858413696,1.0,0.0,3.0,1.0,0.0
17768760,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.759231448173523,0.3388889133930206,0.3093253970146179,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9013259410858154,0.574403703212738,0.5468533635139465,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9419755339622498,0.6479950547218323,0.4539082646369934,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8358404636383057,0.4558960795402527,0.4356628060340881,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6640216112136841,0.224721685051918,1.0349302291870115,285.0100402832031,284.95001220703125,302.19293212890625,295.8856811523437,298.8887023925781,297.2660522460937,285.00811767578125,1.0,0.6506893634796143,0.4343785643577575,0.4343785643577575,1.0,1.0,-3.339205265045166,1.0960832834243774,2.243122100830078,0.3413529396057129,0.9442186951637268,0.9442186951637268,0.0,220.88409423828125,196.0,70084.9609375,0.0,3380.00439453125,1.0,278.4517822265625,283.0188293457031,298.8587951660156,303.3467712402344,293.1499938964844,293.1499938964844,278.1499938964844,33265.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721593022346497,1.0,0.0,0.0,3.669203758239746,3.669227600097656,8.983321890809748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11538.3017578125,0.0,1534.0721435546875,1895.4371337890625,0.0,3143.065185546875,0.908360481262207,1.0,0.0,3.0,1.0,0.0
17768820,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7645111083984375,0.3388449549674988,0.3092142641544342,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9079516530036926,0.5741686224937439,0.5465719103813171,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.950633704662323,0.6500440835952759,0.4553242325782776,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8414224982261658,0.4559348821640014,0.4355970919132232,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.6689672470092773,0.2249078303575515,1.0349100828170776,284.90789794921875,284.95001220703125,302.1900939941406,295.8815002441406,298.8865051269531,297.2675170898437,284.8964538574219,1.0,0.6475947499275208,0.4337961673736572,0.4337961673736572,1.0,1.0,-3.34033751487732,1.0949455499649048,2.245391845703125,0.3404710292816162,0.8849440217018127,0.8849440217018127,0.0,214.7712860107422,196.0,70982.796875,0.0,3347.750244140625,1.0,278.2654113769531,282.89794921875,298.9149780273437,303.65399169921875,293.1499938964844,293.1499938964844,278.1499938964844,35482.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786713480949402,1.0,0.0,0.0,3.685656309127808,3.685680627822876,9.064064556696394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11386.9189453125,0.0,1569.2935791015625,1895.4371337890625,0.0,3204.127685546875,0.9111396074295044,1.0,0.0,3.0,1.0,0.0
17768880,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7692673206329346,0.3383960127830505,0.3087370991706848,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9143224954605104,0.5734489560127258,0.5458514094352722,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.958312690258026,0.6515531539916992,0.4563351273536682,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8465619087219238,0.4555797576904297,0.4351864457130432,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6735276579856873,0.2248721718788147,1.034109354019165,284.8782043457031,284.95001220703125,302.1863098144531,295.8773803710937,298.8805847167969,297.2641296386719,284.88201904296875,1.0,0.6443604826927185,0.4332137703895569,0.4332137703895569,1.0,1.0,-3.33866286277771,1.0927820205688477,2.2458808422088623,0.3390174508094787,0.8398497104644775,0.8398497104644775,0.0,209.1176300048828,184.0,70337.9375,0.0,3311.717529296875,1.0,278.1841125488281,282.8762512207031,298.9019775390625,303.56512451171875,293.1499938964844,293.1499938964844,278.45001220703125,40694.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811680674552917,1.0,0.0,0.0,3.5754387378692627,3.575462818145752,8.530057584721362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10354.2841796875,0.0,1486.193115234375,1895.4371337890625,0.0,3227.5263671875,0.8888806700706482,1.0,0.0,3.0,1.0,0.0
17768940,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7744197249412537,0.3383525311946869,0.3082829415798187,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9213517904281616,0.5731531381607056,0.5451240539550781,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9661257266998292,0.6536630988121033,0.4573992490768432,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8521073460578918,0.4555603861808777,0.4347628355026245,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6783958077430725,0.2249922603368759,1.033161759376526,284.9888916015625,284.95001220703125,302.1814880371094,295.8733215332031,298.8775939941406,297.26544189453125,284.99755859375,1.0,0.6410653591156006,0.4326313734054565,0.4326313734054565,1.0,1.0,-3.336867570877075,1.0905991792678833,2.2462682723999023,0.3371899425983429,0.9064793586730956,0.9064793586730956,0.0,203.35284423828125,184.0,69718.953125,0.0,3274.826171875,1.0,278.3638610839844,282.9994812011719,298.837646484375,303.245361328125,293.1499938964844,293.1499938964844,278.45001220703125,35994.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874424159526825,1.0,0.0,0.0,3.5743424892425537,3.5743658542633057,8.524827990186168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10550.3466796875,0.0,1450.572998046875,1895.4371337890625,0.0,3164.306884765625,0.8906118869781494,1.0,0.0,3.0,1.0,0.0
17769000,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7808264493942261,0.3386366367340088,0.3081962466239929,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.929990530014038,0.5732426047325134,0.5448258519172668,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9748358726501464,0.6561983227729797,0.4588664174079895,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8589007258415222,0.4558640718460083,0.434685081243515,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6843071579933167,0.225305825471878,1.0330400466918943,285.01629638671875,284.95001220703125,302.1756591796875,295.86932373046875,298.876953125,297.27056884765625,285.0143737792969,1.0,0.6378856897354126,0.4320489764213562,0.4320489764213562,1.0,1.0,-3.337923288345337,1.0894802808761597,2.248442888259888,0.3355619609355926,0.9468064308166504,0.9468064308166504,0.0,197.1257781982422,172.0,69891.65625,0.0,3241.745849609375,1.0,278.4504699707031,283.0262145996094,298.8423767089844,303.3124389648437,293.1499938964844,293.1499938964844,278.1499938964844,32847.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716986179351807,1.0,0.0,0.0,3.653111934661865,3.653135299682617,8.904698916012421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11500.8984375,0.0,1513.0269775390625,1895.4371337890625,0.0,3138.744384765625,0.905571460723877,1.0,0.0,3.0,1.0,0.0
17769060,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7875769138336182,0.3385927677154541,0.3081011176109314,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9390144348144532,0.5729813575744629,0.5445383191108704,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9832348823547364,0.6582375168800354,0.4602952003479004,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8661404252052307,0.4558976888656616,0.4346299469470978,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6905644536018372,0.2255032658576965,1.0331109762191772,284.9068908691406,284.95001220703125,302.168701171875,295.8653869628906,298.8733215332031,297.271728515625,284.8955993652344,1.0,0.6347455978393555,0.4314713478088379,0.4314713478088379,1.0,1.0,-3.3392038345336914,1.0884557962417605,2.2507481575012207,0.3339291512966156,0.8829513192176819,0.8829513192176819,0.0,190.9793395996093,172.0,70760.84375,0.0,3209.598388671875,1.0,278.26580810546875,282.8986511230469,298.8993530273437,303.62310791015625,293.1499938964844,293.1499938964844,278.1499938964844,35406.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782814741134644,1.0,0.0,0.0,3.673749923706055,3.673774003982544,9.005595984490355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11347.80078125,0.0,1555.281494140625,1895.4371337890625,0.0,3200.47314453125,0.908356249332428,1.0,0.0,3.0,1.0,0.0
17769120,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7936892509460449,0.3381470739841461,0.3076253235340118,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9471262693405152,0.5722386240959167,0.5437944531440735,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9904009103775024,0.6597381830215454,0.4612983465194702,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8728834986686707,0.4555377662181854,0.4342145025730133,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6963282227516174,0.2254767268896103,1.0323584079742432,284.8778686523437,284.95001220703125,302.16064453125,295.86151123046875,298.865966796875,297.2680969238281,284.8816223144531,1.0,0.6314616799354553,0.4308937191963196,0.4308937191963196,1.0,1.0,-3.3375444412231445,1.086352825164795,2.2511916160583496,0.3318180739879608,0.8381742835044861,0.8381742835044861,0.0,185.3230133056641,160.0,70119.5,0.0,3173.666259765625,1.0,278.184326171875,282.8774108886719,298.8866271972656,303.5352783203125,293.1499938964844,293.1499938964844,278.45001220703125,40640.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808323740959167,1.0,0.0,0.0,3.5637872219085693,3.5638110637664795,8.474553396808915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10322.3193359375,0.0,1473.2515869140625,1895.4371337890625,0.0,3224.380859375,0.8862655758857727,1.0,0.0,3.0,1.0,0.0
17769180,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8003347516059875,0.3381081223487854,0.3071761429309845,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9556182622909546,0.5719216465950012,0.5430480241775513,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9974679946899414,0.6618506908416748,0.4623615145683288,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8802436590194702,0.4555148780345917,0.4337884485721588,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7024991512298584,0.2256060093641281,1.0314571857452393,284.9876708984375,284.95001220703125,302.1513977050781,295.8576965332031,298.86151123046875,297.2692565917969,284.9963073730469,1.0,0.6281178593635559,0.4303160905838012,0.4303160905838012,1.0,1.0,-3.335782766342163,1.0842217206954956,2.251560926437378,0.3295456171035766,0.9039514064788818,0.9039514064788818,0.0,179.55404663085938,160.0,69510.1328125,0.0,3136.91259765625,1.0,278.36334228515625,282.9998474121094,298.8222961425781,303.2164611816406,293.1499938964844,293.1499938964844,278.45001220703125,35978.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741070032119751,1.0,0.0,0.0,3.562861204147339,3.562884569168091,8.470150305583957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10516.2509765625,0.0,1438.2099609375,1895.4371337890625,0.0,3161.33251953125,0.888030469417572,1.0,0.0,3.0,1.0,0.0
