time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.806732714176178,0.3383713960647583,0.3071370124816894,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.963316798210144,0.5719658136367798,0.5427769422531128,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.6647084951400757,0.4565158784389496,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8872863054275513,0.4557913839817047,0.4337542653083801,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7083485126495361,0.2259070873260498,1.031598448753357,285.01202392578125,284.95001220703125,302.14093017578125,295.8539428710937,298.859619140625,297.27520751953125,285.0090637207031,1.0,0.6245315074920654,0.4297384619712829,0.4297384619712829,1.0,1.0,-3.3304100036621094,1.0807346105575562,2.2496755123138428,0.3271749317646026,0.9415428638458252,0.9415428638458252,0.0,174.41519165039062,163.0,69589.796875,0.0,3094.0625,1.0,278.4502868652344,283.0243530273437,298.82684326171875,303.28155517578125,293.1499938964844,293.1499938964844,278.1499938964844,32868.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713486790657043,1.0,0.0,0.0,3.640843629837036,3.640866994857788,8.844989451972651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11454.1875,0.0,1499.6356201171875,1895.4371337890625,0.0,3135.461669921875,0.902837574481964,1.0,0.0,3.0,1.0,0.0
17769300,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8096354007720947,0.3382666707038879,0.3071518540382385,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.966689109802246,0.5716168880462646,0.5425826907157898,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.6681814193725586,0.4516534209251404,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8905884623527527,0.4557594656944275,0.4338108599185943,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7111333608627319,0.2260730415582656,1.0323004722595217,284.8970947265625,284.95001220703125,302.1291809082031,295.8502197265625,298.8580627441406,297.282470703125,284.8861389160156,1.0,0.6225036978721619,0.429160863161087,0.429160863161087,1.0,1.0,-3.3231236934661865,1.076574683189392,2.246549129486084,0.3241572678089142,0.8708907961845398,0.8708907961845398,0.0,171.9050750732422,163.0,70273.9609375,0.0,3065.816650390625,1.0,278.2667541503906,282.8962097167969,298.8827819824219,303.58111572265625,293.1499938964844,293.1499938964844,278.1499938964844,35912.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777405023574829,1.0,0.0,0.0,3.65057635307312,3.6506001949310303,8.89234172518627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11267.076171875,0.0,1533.1583251953125,1895.4371337890625,0.0,3195.40185546875,0.9032957553863524,1.0,0.0,3.0,1.0,0.0
17769360,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8110960721969604,0.3378216624259949,0.3068100214004516,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9684353470802308,0.5708491802215576,0.5419551730155945,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.6713496446609497,0.4486808180809021,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8924083709716797,0.4553852677345276,0.4335270524024963,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7127153873443604,0.2260588407516479,1.0323081016540527,284.8837890625,284.95001220703125,302.1161499023437,295.8465576171875,298.8544006347656,297.2865600585937,284.88970947265625,1.0,0.621101438999176,0.4286649823188782,0.4286649823188782,1.0,1.0,-3.3182930946350098,1.0735102891921997,2.2447829246521,0.3217940628528595,0.8362424969673157,0.8362424969673157,0.0,170.3614044189453,166.0,69636.8046875,0.0,3046.30712890625,1.0,278.1841735839844,282.8934020996094,298.86834716796875,303.4772644042969,293.1499938964844,293.1499938964844,278.45001220703125,40500.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798193335533142,1.0,0.0,0.0,3.5259249210357666,3.5259485244750977,8.295439783978509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10251.826171875,0.0,1431.98681640625,1895.4371337890625,0.0,3214.8876953125,0.8799689412117004,1.0,0.0,3.0,1.0,0.0
17769420,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8119138479232788,0.3377532660961151,0.3065384030342102,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9693576693534852,0.5704749226570129,0.5413715839385986,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.6749106049537659,0.4468989074230194,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8934503197669983,0.4553221464157104,0.4332753717899322,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7136754989624023,0.2261958718299865,1.0323877334594729,284.9813232421875,284.95001220703125,302.10174560546875,295.8429260253906,298.8527526855469,297.2940979003906,284.9908752441406,1.0,0.6202074885368347,0.4281691312789917,0.4281691312789917,1.0,1.0,-3.314908742904663,1.0709824562072754,2.2439260482788086,0.3197526037693023,0.8930847644805908,0.8930847644805908,0.0,169.4166717529297,166.0,68925.3515625,0.0,3033.60791015625,1.0,278.3620300292969,283.0023193359375,298.8046569824219,303.1634826660156,293.1499938964844,293.1499938964844,278.45001220703125,36312.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728151917457581,1.0,0.0,0.0,3.5284810066223145,3.528503894805908,8.307471830448776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10424.330078125,0.0,1404.3870849609375,1895.4371337890625,0.0,3149.217041015625,0.8804505467414856,1.0,0.0,3.0,1.0,0.0
17769480,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8128623962402344,0.3379936218261719,0.3066254556179046,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9703105688095092,0.5704715847969055,0.5412075519561768,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.6787819862365723,0.4454175531864166,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8945335149765015,0.4555670917034149,0.4333654046058655,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7146751880645752,0.2265156656503677,1.0333549976348877,285.0123596191406,284.95001220703125,302.0859680175781,295.8393249511719,298.852783203125,297.3045349121094,285.01025390625,1.0,0.6198135614395142,0.4276732802391052,0.4276732802391052,1.0,1.0,-3.3142998218536377,1.0694657564163208,2.2448341846466064,0.3181640207767486,0.9343224167823792,0.9343224167823792,0.0,168.73028564453125,169.0,69135.359375,0.0,3028.41650390625,1.0,278.4499816894531,283.0321960449219,298.80963134765625,303.2277526855469,293.1499938964844,293.1499938964844,278.1499938964844,32795.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697959780693054,1.0,0.0,0.0,3.608546257019043,3.6085691452026367,8.688760431141418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11367.4501953125,0.0,1463.8309326171875,1895.4371337890625,0.0,3120.89697265625,0.8957732319831848,1.0,0.0,3.0,1.0,0.0
17769540,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8133177757263184,0.3378951251506805,0.3067064881324768,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9706891775131226,0.5701127648353577,0.5410628318786621,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.6820964813232422,0.4447624385356903,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8950696587562561,0.4555336236953735,0.4334834516048431,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7152860760688782,0.2267110347747802,1.034538745880127,284.9041442871094,284.95001220703125,302.0687255859375,295.83575439453125,298.8492126464844,297.31024169921875,284.8932189941406,1.0,0.6198034286499023,0.4271774291992187,0.4271774291992187,1.0,1.0,-3.3150007724761963,1.0684179067611694,2.2465827465057373,0.3168722987174988,0.8696683645248413,0.8696683645248413,0.0,168.46963500976562,169.0,69932.109375,0.0,3028.47314453125,1.0,278.2681884765625,282.90728759765625,298.8682556152344,303.5375671386719,293.1499938964844,293.1499938964844,278.1499938964844,35616.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762940168380737,1.0,0.0,0.0,3.625441551208496,3.6254653930664062,8.770313684181019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11212.7021484375,0.0,1503.16796875,1895.4371337890625,0.0,3181.84033203125,0.8975609540939331,1.0,0.0,3.0,1.0,0.0
17769600,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.812616765499115,0.3374165892601013,0.306411862373352,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.969806432723999,0.5692989826202393,0.5404716730117798,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.6846873164176941,0.4455236196517944,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8943750262260437,0.455124169588089,0.4332450032234192,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7149659991264343,0.2266865819692611,1.0348879098892212,284.8822937011719,284.95001220703125,302.04998779296875,295.83221435546875,298.841064453125,297.3099060058594,284.8874816894531,1.0,0.6200050711631775,0.4266815483570099,0.4266815483570099,1.0,1.0,-3.314985752105713,1.0671018362045288,2.2478837966918945,0.315543383359909,0.8296829462051392,0.8296829462051392,0.0,168.800048828125,172.0,69299.4140625,0.0,3030.317626953125,1.0,278.1853332519531,282.893798828125,298.8565368652344,303.4498596191406,293.1499938964844,293.1499938964844,278.45001220703125,40796.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788111209869385,1.0,0.0,0.0,3.5083892345428467,3.5084128379821777,8.213132787204813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10203.810546875,0.0,1415.749267578125,1895.4371337890625,0.0,3205.43798828125,0.8745800852775574,1.0,0.0,3.0,1.0,0.0
17769660,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8116958737373352,0.3373373448848724,0.3061681687831878,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9686201810836792,0.568911612033844,0.5399093627929688,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9990000128746032,0.6875778436660767,0.4467279016971588,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8933877944946289,0.4550511240959167,0.4330214262008667,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7143940925598145,0.2268104702234268,1.0351520776748655,284.9885559082031,284.95001220703125,302.03033447265625,295.828857421875,298.8348999023437,297.3128356933594,284.9971923828125,1.0,0.6204028725624084,0.4261896908283233,0.4261896908283233,1.0,1.0,-3.31550931930542,1.0659935474395752,2.2495157718658447,0.3142558932304382,0.89462810754776,0.89462810754776,0.0,169.34584045410156,172.0,68797.5390625,0.0,3034.556640625,1.0,278.36114501953125,283.00994873046875,298.7931213378906,303.1394958496094,293.1499938964844,293.1499938964844,278.45001220703125,35851.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720657229423523,1.0,0.0,0.0,3.5167500972747803,3.516772747039795,8.252325187640963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10406.0263671875,0.0,1388.84228515625,1895.4371337890625,0.0,3142.1875,0.8776080012321472,1.0,0.0,3.0,1.0,0.0
17769720,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8112335801124573,0.3375411629676819,0.306273877620697,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9678671956062316,0.5688760876655579,0.5397661328315735,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.6907482743263245,0.4476641416549682,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8928277492523193,0.4552709758281708,0.4331371188163757,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7141454219818115,0.2271004021167755,1.0362228155136108,285.0187072753906,284.95001220703125,302.0102844238281,295.82586669921875,298.8305969238281,297.3185119628906,285.0165710449219,1.0,0.6210450530052185,0.4256978332996368,0.4256978332996368,1.0,1.0,-3.3180127143859863,1.065605401992798,2.2524073123931885,0.313245415687561,0.9369739294052124,0.9369739294052124,0.0,169.86126708984375,175.0,69023.9609375,0.0,3042.934814453125,1.0,278.44970703125,283.0395202636719,298.7987976074219,303.2080383300781,293.1499938964844,293.1499938964844,278.1499938964844,32515.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869320273399353,1.0,0.0,0.0,3.598244428634644,3.5982673168182373,8.639221391604224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11349.310546875,0.0,1450.6434326171875,1895.4371337890625,0.0,3116.43408203125,0.8935198187828064,1.0,0.0,3.0,1.0,0.0
17769780,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8105195164680481,0.3374007046222687,0.3063532710075378,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9668358564376832,0.5684823393821716,0.5396254062652588,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.6934008598327637,0.44898721575737,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8920143246650696,0.4552091062068939,0.4332652688026428,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7137221097946167,0.2272568643093109,1.0374172925949097,284.9078063964844,284.95001220703125,301.9898986816406,295.8232116699219,298.8231811523437,297.3197631835937,284.8968200683594,1.0,0.621860682964325,0.4252059459686279,0.4252059459686279,1.0,1.0,-3.32112193107605,1.0654300451278689,2.255691766738892,0.3123772740364074,0.8720930218696594,0.8720930218696594,0.0,170.57781982421875,175.0,69904.6640625,0.0,3053.781494140625,1.0,278.2684631347656,282.9115295410156,298.8582458496094,303.5231628417969,293.1499938964844,293.1499938964844,278.1499938964844,35336.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760642409324646,1.0,0.0,0.0,3.621211290359497,3.621234893798828,8.749858011469769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11206.8046875,0.0,1496.4501953125,1895.4371337890625,0.0,3179.686279296875,0.896453857421875,1.0,0.0,3.0,1.0,0.0
17769840,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8088446259498596,0.3368759155273437,0.3060454726219177,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9647690057754515,0.5676281452178955,0.5390264391899109,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.6953794360160828,0.4513569474220276,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8902353048324585,0.4547655284404754,0.4330250322818756,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7125414609909058,0.2271855324506759,1.0377061367034912,284.8838806152344,284.95001220703125,301.9691162109375,295.82086181640625,298.81182861328125,297.3153991699219,284.88848876953125,1.0,0.622717022895813,0.4247140884399414,0.4247140884399414,1.0,1.0,-3.3229424953460693,1.064780831336975,2.258161783218384,0.3113470077514648,0.8316951394081116,0.8316951394081116,0.0,171.70420837402344,178.0,69320.8671875,0.0,3064.15283203125,1.0,278.1853942871094,282.8948974609375,298.8473815917969,303.4404296875,293.1499938964844,293.1499938964844,278.45001220703125,40505.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787881135940552,1.0,0.0,0.0,3.5100483894348145,3.5100717544555664,8.220902145694708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10208.4140625,0.0,1415.384033203125,1895.4371337890625,0.0,3205.22216796875,0.8746640086174011,1.0,0.0,3.0,1.0,0.0
17769900,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8071096539497375,0.3367451429367065,0.3057787716388702,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9625917673110962,0.5671924352645874,0.5384441018104553,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.697719156742096,0.4538683593273163,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8883770704269409,0.4546522796154022,0.4327884018421173,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7112478017807007,0.2272578328847885,1.0378559827804563,284.9895324707031,284.95001220703125,301.947998046875,295.8187866210937,298.802978515625,297.3148498535156,284.9981689453125,1.0,0.6236299276351929,0.4242222309112549,0.4242222309112549,1.0,1.0,-3.32483434677124,1.0641595125198364,2.2606749534606934,0.3102559745311737,0.8963449597358704,0.8963449597358704,0.0,172.89820861816406,178.0,68837.234375,0.0,3075.07958984375,1.0,278.3612060546875,283.010986328125,298.7847595214844,303.13238525390625,293.1499938964844,293.1499938964844,278.45001220703125,35741.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872196614742279,1.0,0.0,0.0,3.518056869506836,3.5180795192718506,8.258458592536044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10409.626953125,0.0,1389.40234375,1895.4371337890625,0.0,3143.4150390625,0.8778369426727295,1.0,0.0,3.0,1.0,0.0
17769960,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8059689998626709,0.3368844389915466,0.3058505654335022,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9610183835029602,0.5670918226242065,0.5382668375968933,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9990000128746032,0.7003815770149231,0.4558748006820678,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8870998024940491,0.4548185765743255,0.4328793287277221,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7103947401046753,0.227489486336708,1.0387731790542605,285.0135192871094,284.95001220703125,301.926513671875,295.8170166015625,298.7959899902344,297.3174133300781,285.01092529296875,1.0,0.6246743202209473,0.4236697554588318,0.4236697554588318,1.0,1.0,-3.32832932472229,1.0639655590057373,2.2643637657165527,0.3092316389083862,0.9332613348960876,0.9332613348960876,0.0,173.94224548339844,181.0,69042.890625,0.0,3088.688720703125,1.0,278.4505615234375,283.0339660644531,298.7912292480469,303.2056579589844,293.1499938964844,293.1499938964844,278.1499938964844,32807.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696116805076599,1.0,0.0,0.0,3.603795528411865,3.603818416595459,8.665897439641412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11351.599609375,0.0,1458.7811279296875,1895.4371337890625,0.0,3119.168212890625,0.8937100768089294,1.0,0.0,3.0,1.0,0.0
17770020,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8047081232070923,0.3367132246494293,0.3059006035327911,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9593220949172974,0.5666691064834595,0.5380951166152954,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.7026110291481018,0.4580438733100891,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8857331871986389,0.45473113656044,0.4329838156700134,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7094790935516357,0.2276022732257843,1.0398061275482178,284.9098815917969,284.95001220703125,301.9046630859375,295.81549072265625,298.7864074707031,297.3163146972656,284.8987121582031,1.0,0.6258010864257812,0.4231173098087311,0.4231173098087311,1.0,1.0,-3.3321609497070312,1.0638747215270996,2.268286228179932,0.3082938194274902,0.8731502294540405,0.8731502294540405,0.0,175.08139038085938,181.0,69967.8203125,0.0,3103.602294921875,1.0,278.2684936523437,282.91339111328125,298.8510131835937,303.5189514160156,293.1499938964844,293.1499938964844,278.1499938964844,35309.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763693571090698,1.0,0.0,0.0,3.6233956813812256,3.6234192848205566,8.760417813391541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11215.6982421875,0.0,1498.639404296875,1895.4371337890625,0.0,3182.546875,0.8969995379447937,1.0,0.0,3.0,1.0,0.0
17770080,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8026263117790222,0.3361604809761047,0.3055806756019592,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9567314386367798,0.5657946467399597,0.5374873280525208,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.7042086124420166,0.4610416293144226,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8835880160331726,0.4542662501335144,0.4327360987663269,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7079067826271057,0.2274923920631408,1.0399738550186155,284.88433837890625,284.95001220703125,301.8824768066406,295.8141784667969,298.77276611328125,297.3094787597656,284.8890075683594,1.0,0.6269000172615051,0.4225648641586303,0.4225648641586303,1.0,1.0,-3.33455753326416,1.0632576942443848,2.2712998390197754,0.3071752786636352,0.8320237398147583,0.8320237398147583,0.0,176.5384063720703,184.0,69386.7421875,0.0,3117.18603515625,1.0,278.18536376953125,282.8953857421875,298.841064453125,303.4378967285156,293.1499938964844,293.1499938964844,278.45001220703125,40515.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791190385818481,1.0,0.0,0.0,3.512715101242065,3.5127387046813965,8.233399171331257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10214.9140625,0.0,1418.24462890625,1895.4371337890625,0.0,3208.32421875,0.8752212524414062,1.0,0.0,3.0,1.0,0.0
17770140,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8005886077880859,0.3360005617141723,0.3052969872951507,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.954132914543152,0.5653461813926697,0.5368999242782593,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.706220805644989,0.4640439450740814,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8814615607261658,0.4541310667991638,0.4324883222579956,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7063018679618835,0.2275295257568359,1.0400034189224243,284.990234375,284.95001220703125,301.8599548339844,295.8131103515625,298.76220703125,297.3072509765625,284.99884033203125,1.0,0.6279988288879395,0.4220124185085296,0.4220124185085296,1.0,1.0,-3.336855411529541,1.0626059770584106,2.274249315261841,0.3059697151184082,0.8971174955368042,0.8971174955368042,0.0,177.99786376953125,184.0,68903.5,0.0,3130.589599609375,1.0,278.361328125,283.0116882324219,298.7792358398437,303.1305236816406,293.1499938964844,293.1499938964844,278.45001220703125,35726.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725267648696899,1.0,0.0,0.0,3.52104926109314,3.5210721492767334,8.272514264717756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10417.7939453125,0.0,1392.408935546875,1895.4371337890625,0.0,3146.51171875,0.8784898519515991,1.0,0.0,3.0,1.0,0.0
17770200,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7992451786994934,0.3361341953277588,0.3053608238697052,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9522532224655152,0.5652446150779724,0.5367244482040405,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.70862877368927,0.4664199650287628,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8799906373023987,0.4542960524559021,0.4325759410858154,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7052309513092041,0.2277407944202423,1.0408307313919067,285.0203857421875,284.95001220703125,301.83709716796875,295.812255859375,298.754638671875,297.3095092773437,285.0183410644531,1.0,0.6291862726211548,0.4214599728584289,0.4214599728584289,1.0,1.0,-3.3406755924224854,1.0625009536743164,2.278174638748169,0.3049647510051727,0.9400110244750975,0.9400110244750975,0.0,179.24583435058594,187.0,69153.734375,0.0,3146.183837890625,1.0,278.44976806640625,283.0414123535156,298.7864074707031,303.201904296875,293.1499938964844,293.1499938964844,278.1499938964844,32432.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698707222938538,1.0,0.0,0.0,3.603576421737671,3.6035993099212646,8.664844131089922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11366.5302734375,0.0,1455.7762451171875,1895.4371337890625,0.0,3121.59765625,0.8946657776832581,1.0,0.0,3.0,1.0,0.0
17770260,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7978414297103882,0.3359295725822449,0.3054009079933166,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9503033757209778,0.5647858381271362,0.5365424752235413,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.7105802893638611,0.4688777327537536,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8784884810447693,0.4541821777820587,0.4326756000518799,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7041537761688232,0.2278234660625457,1.0417869091033936,284.9084167480469,284.95001220703125,301.8139038085937,295.8115539550781,298.7437744140625,297.30712890625,284.8974609375,1.0,0.6304218173027039,0.4208980500698089,0.4208980500698089,1.0,1.0,-3.344732522964477,1.0624481439590454,2.2822844982147217,0.3040227890014648,0.8747872710227966,0.8747872710227966,0.0,180.5510711669922,187.0,70056.4140625,0.0,3162.661376953125,1.0,278.26812744140625,282.9122619628906,298.8474426269531,303.5204467773437,293.1499938964844,293.1499938964844,278.1499938964844,35241.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766787052154541,1.0,0.0,0.0,3.628254175186157,3.6282780170440674,8.783927114563994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11226.7841796875,0.0,1503.4674072265625,1895.4371337890625,0.0,3185.447265625,0.8979856967926025,1.0,0.0,3.0,1.0,0.0
17770320,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7956490516662598,0.3353422880172729,0.3050533533096313,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9474701881408693,0.5638870000839233,0.5359089970588684,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.7119046449661255,0.4721144139766693,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8762543201446533,0.4536872804164886,0.4324044287204742,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7024572491645813,0.227681815624237,1.041835904121399,284.88330078125,284.95001220703125,301.7903747558594,295.81103515625,298.72869873046875,297.2987976074219,284.8876647949219,1.0,0.6315962076187134,0.4203361272811889,0.4203361272811889,1.0,1.0,-3.347181558609009,1.061807632446289,2.285374164581299,0.3028742969036102,0.8336960673332214,0.8336960673332214,0.0,182.1535186767578,190.0,69491.046875,0.0,3177.2822265625,1.0,278.18524169921875,282.8941955566406,298.8381042480469,303.4403991699219,293.1499938964844,293.1499938964844,278.45001220703125,40390.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794399499893188,1.0,0.0,0.0,3.519337177276612,3.5193607807159424,8.264470352514763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10229.1630859375,0.0,1424.2781982421875,1895.4371337890625,0.0,3211.33203125,0.876638650894165,1.0,0.0,3.0,1.0,0.0
17770380,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7935411334037781,0.3351489603519439,0.3047432899475097,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9446890354156494,0.563411295413971,0.5353022217750549,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.7136731147766113,0.4752934575080871,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8740813136100769,0.4535216391086578,0.4321326017379761,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7007704973220825,0.2276886999607086,1.0417475700378418,284.98907470703125,284.95001220703125,301.7665100097656,295.8106689453125,298.7172241210937,297.2958068847656,284.99774169921875,1.0,0.6327463388442993,0.4197742044925689,0.4197742044925689,1.0,1.0,-3.349466323852539,1.061108946800232,2.2883574962615967,0.301628440618515,0.8981121182441711,0.8981121182441711,0.0,183.7279510498047,190.0,68986.09375,0.0,3191.4013671875,1.0,278.3616027832031,283.010986328125,298.77691650390625,303.1332702636719,293.1499938964844,293.1499938964844,278.45001220703125,35747.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728649020195007,1.0,0.0,0.0,3.525929927825928,3.525952816009521,8.29546365821443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10428.875,0.0,1397.637939453125,1895.4371337890625,0.0,3149.683349609375,0.8795928359031677,1.0,0.0,3.0,1.0,0.0
17770440,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7921454310417175,0.3352581262588501,0.3047851920127868,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9426800608634948,0.5632867813110352,0.5351072549819946,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.7158693671226501,0.4778028726577759,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8725745677947998,0.4536623656749725,0.4321986138820648,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.699635922908783,0.2278749197721481,1.042469143867493,285.0191650390625,284.95001220703125,301.7423095703125,295.8103942871094,298.7089233398437,297.29754638671875,285.01715087890625,1.0,0.6339669823646545,0.419212281703949,0.419212281703949,1.0,1.0,-3.353244066238404,1.0609437227249146,2.2923004627227783,0.3005753755569458,0.9406084418296814,0.9406084418296814,0.0,185.0635528564453,193.0,69228.0,0.0,3207.523193359375,1.0,278.4498291015625,283.040771484375,298.7845764160156,303.2052307128906,293.1499938964844,293.1499938964844,278.1499938964844,32464.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870204746723175,1.0,0.0,0.0,3.6079041957855225,3.607927083969116,8.685668717589579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11377.8564453125,0.0,1460.6873779296875,1895.4371337890625,0.0,3124.73095703125,0.8956598043441772,1.0,0.0,3.0,1.0,0.0
17770500,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7907211184501648,0.335033655166626,0.3048079907894134,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9406394958496094,0.5628075003623962,0.5349071621894836,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.7176117300987244,0.4803509414196014,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8710684180259705,0.4535275399684906,0.4322796165943146,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6985225081443787,0.2279356271028518,1.043332815170288,284.9076843261719,284.95001220703125,301.7178039550781,295.8102722167969,298.6974182128906,297.2947998046875,284.89678955078125,1.0,0.6352218389511108,0.418650358915329,0.418650358915329,1.0,1.0,-3.3572335243225098,1.0608452558517456,2.2963881492614746,0.299606055021286,0.8754353523254395,0.8754353523254395,0.0,186.4366607666016,193.0,70136.8359375,0.0,3224.365234375,1.0,278.2679138183594,282.9122009277344,298.84600830078125,303.52398681640625,293.1499938964844,293.1499938964844,278.1499938964844,35260.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769900798797607,1.0,0.0,0.0,3.632259130477905,3.632282733917236,8.803328910289565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11238.3388671875,0.0,1508.01416015625,1895.4371337890625,0.0,3188.36669921875,0.8988988399505615,1.0,0.0,3.0,1.0,0.0
17770560,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7885744571685791,0.3344455063343048,0.3044558465480804,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9377735257148744,0.5619109869003296,0.5342704653739929,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.7187535762786865,0.4836134314537048,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8689038753509521,0.4530306756496429,0.4320018291473388,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6968430876731873,0.2277835011482238,1.0433220863342283,284.8868408203125,284.95001220703125,301.6929931640625,295.8102111816406,298.6820373535156,297.2864685058594,284.8921813964844,1.0,0.6364059448242188,0.4180930256843567,0.4180930256843567,1.0,1.0,-3.35962462425232,1.0601788759231567,2.299445629119873,0.2984462678432464,0.8383894562721252,0.8383894562721252,0.0,188.0857391357422,196.0,69670.140625,0.0,3239.217529296875,1.0,278.18438720703125,282.89923095703125,298.83721923828125,303.44189453125,293.1499938964844,293.1499938964844,278.45001220703125,39966.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796942234039307,1.0,0.0,0.0,3.5230376720428467,3.5230612754821777,8.281859891212662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10249.0830078125,0.0,1425.099609375,1895.4371337890625,0.0,3213.715087890625,0.8783714771270752,1.0,0.0,3.0,1.0,0.0
17770620,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.786506175994873,0.3342191874980926,0.3041312992572784,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9349698424339294,0.5614011287689209,0.5336496829986572,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.7203192710876465,0.4868137240409851,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8667975664138794,0.4528351724147796,0.4317165613174438,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6951748728752136,0.2277678251266479,1.043169617652893,284.9862060546875,284.95001220703125,301.6678771972656,295.81024169921875,298.6699523925781,297.2831115722656,284.9954528808594,1.0,0.637557327747345,0.4175356924533844,0.4175356924533844,1.0,1.0,-3.361807584762573,1.0594396591186523,2.3023681640625,0.2971879243850708,0.8979554772377014,0.8979554772377014,0.0,189.702392578125,196.0,69052.0390625,0.0,3253.43896484375,1.0,278.3619384765625,283.00958251953125,298.7767333984375,303.1380920410156,293.1499938964844,293.1499938964844,278.45001220703125,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731580972671509,1.0,0.0,0.0,3.5297529697418213,3.529775857925415,8.313461989928328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10436.08203125,0.0,1402.53759765625,1895.4371337890625,0.0,3152.43310546875,0.8804245591163635,1.0,0.0,3.0,1.0,0.0
17770680,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7851184010505676,0.3343015909194946,0.3041479289531708,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9329309463500975,0.5612465739250183,0.53342604637146,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.7223321199417114,0.4893576204776764,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8653196692466736,0.4529482424259186,0.4317570626735687,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6940361857414246,0.2279327809810638,1.0438005924224854,285.01434326171875,284.95001220703125,301.6424255371094,295.810302734375,298.6610717773437,297.2844543457031,285.0118103027344,1.0,0.6387699246406555,0.4169783592224121,0.4169783592224121,1.0,1.0,-3.365422487258911,1.0592097043991089,2.3062126636505127,0.2961086630821228,0.9383862614631652,0.9383862614631652,0.0,191.07644653320312,199.0,69292.75,0.0,3269.533203125,1.0,278.45001220703125,283.036376953125,298.7846984863281,303.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,32633.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705147504806519,1.0,0.0,0.0,3.614628553390503,3.6146514415740967,8.718075150682125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11388.66796875,0.0,1469.2242431640625,1895.4371337890625,0.0,3127.63916015625,0.8965733647346497,1.0,0.0,3.0,1.0,0.0
17770740,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7837170362472534,0.334059476852417,0.3041491508483886,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9308842420578004,0.5607467293739319,0.5331999063491821,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.7238907217979431,0.4919215738773346,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8638548851013184,0.4527921676635742,0.4318134188652038,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6929292678833008,0.227975532412529,1.0445756912231443,284.90753173828125,284.95001220703125,301.61669921875,295.8104248046875,298.649169921875,297.2815856933594,284.8966064453125,1.0,0.6400104761123657,0.4164210259914398,0.4164210259914398,1.0,1.0,-3.3692374229431152,1.0590424537658691,2.310194969177246,0.2951115071773529,0.8756960034370422,0.8756960034370422,0.0,192.47918701171875,199.0,70207.046875,0.0,3286.275634765625,1.0,278.2677917480469,282.9130554199219,298.8459777832031,303.5284118652344,293.1499938964844,293.1499938964844,278.1499938964844,35310.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877264142036438,1.0,0.0,0.0,3.635181188583374,3.635205030441284,8.817498837743187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11249.1728515625,0.0,1511.6025390625,1895.4371337890625,0.0,3190.936279296875,0.8996264338493347,1.0,0.0,3.0,1.0,0.0
17770800,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7816244959831238,0.3334406912326813,0.3037759065628052,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9280464053153992,0.5598166584968567,0.5325384736061096,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9990000128746032,0.7248212099075317,0.4951775372028351,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8617689609527588,0.4522635042667389,0.4315116107463836,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6912803053855896,0.2278003245592117,1.0444796085357666,284.8838806152344,284.95001220703125,301.5906677246094,295.810546875,298.6332702636719,297.2730407714844,284.8895263671875,1.0,0.6411755084991455,0.4158636927604675,0.4158636927604675,1.0,1.0,-3.371434211730957,1.0582910776138306,2.313143014907837,0.2939144372940063,0.8352565169334412,0.8352565169334412,0.0,194.15419006347656,202.0,69668.390625,0.0,3300.92578125,1.0,278.1851501464844,282.8978271484375,298.8371276855469,303.4469299316406,293.1499938964844,293.1499938964844,278.45001220703125,40397.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799708485603333,1.0,0.0,0.0,3.523244619369507,3.523268222808838,8.282833050543559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10246.5205078125,0.0,1428.4248046875,1895.4371337890625,0.0,3216.3076171875,0.878036379814148,1.0,0.0,3.0,1.0,0.0
17770860,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.779636025428772,0.3332147300243377,0.3034411668777466,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9253179430961608,0.5593069791793823,0.5319057703018188,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.7262402176856995,0.4983401894569397,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8597639799118042,0.452064961194992,0.4312128722667694,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6896636486053467,0.2277777194976806,1.0442664623260498,284.9875183105469,284.95001220703125,301.5643310546875,295.8106994628906,298.6210632324219,297.26983642578125,284.9963073730469,1.0,0.6423056125640869,0.4153223633766174,0.4153223633766174,1.0,1.0,-3.373455762863159,1.057519793510437,2.315936088562012,0.2926592230796814,0.8982195258140564,0.8982195258140564,0.0,195.78192138671875,202.0,69112.921875,0.0,3314.927978515625,1.0,278.36199951171875,283.0116271972656,298.7767028808594,303.14166259765625,293.1499938964844,293.1499938964844,278.45001220703125,35833.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733764886856079,1.0,0.0,0.0,3.5318443775177,3.531867265701294,8.323316933456226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10446.0146484375,0.0,1404.4375,1895.4371337890625,0.0,3154.481201171875,0.8808682560920715,1.0,0.0,3.0,1.0,0.0
17770920,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7783205509185791,0.3332892060279846,0.3034537136554718,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9233636856079102,0.5591429471969604,0.5316769480705261,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.728108286857605,0.5008388757705688,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8583734631538391,0.4521679580211639,0.4312467873096466,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6885757446289062,0.2279345244169235,1.0448638200759888,285.015869140625,284.95001220703125,301.5376892089844,295.8108215332031,298.6119384765625,297.2712097167969,285.0130920410156,1.0,0.6434980034828186,0.4147810339927673,0.4147810339927673,1.0,1.0,-3.3769569396972656,1.0572755336761477,2.319681406021118,0.2915934026241302,0.9391630291938782,0.9391630291938782,0.0,197.15821838378903,205.0,69347.59375,0.0,3330.888671875,1.0,278.4499816894531,283.0390014648437,298.784912109375,303.2152709960937,293.1499938964844,293.1499938964844,278.1499938964844,32611.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707119226455688,1.0,0.0,0.0,3.615740776062012,3.615763902664185,8.723441737856774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11398.1650390625,0.0,1470.26806640625,1895.4371337890625,0.0,3129.488525390625,0.8968325257301331,1.0,0.0,3.0,1.0,0.0
17770980,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7769868969917297,0.3330352306365967,0.3034473657608032,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9214052557945251,0.5586295127868652,0.5314413905143738,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.7295047640800476,0.5033615231513977,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8569909930229187,0.4519976377487182,0.4312928915023803,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6875171661376953,0.227967619895935,1.0456030368804932,284.90802001953125,284.95001220703125,301.5107727050781,295.8108825683594,298.59979248046875,297.26837158203125,284.8971862792969,1.0,0.6447173357009888,0.4142397046089172,0.4142397046089172,1.0,1.0,-3.3806467056274414,1.0570898056030271,2.323556900024414,0.2906089425086975,0.8759949803352356,0.8759949803352356,0.0,198.564682006836,205.0,70258.6328125,0.0,3347.483154296875,1.0,278.2677307128906,282.9150695800781,298.8462829589844,303.5320129394531,293.1499938964844,293.1499938964844,278.1499938964844,35310.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774551749229431,1.0,0.0,0.0,3.6361820697784415,3.636205911636353,8.822355539450655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11256.9423828125,0.0,1512.711669921875,1895.4371337890625,0.0,3192.727294921875,0.8998541235923767,1.0,0.0,3.0,1.0,0.0
17771040,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7749797701835632,0.3324029743671417,0.3030634522438049,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9186918139457704,0.5576850771903992,0.530767560005188,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.7302603721618652,0.5065624117851257,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8550089597702026,0.4514538645744324,0.4309778809547424,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6859288215637207,0.2277823984622955,1.045465350151062,284.8843994140625,284.95001220703125,301.48358154296875,295.8109436035156,298.5837097167969,297.2599182128906,284.8900146484375,1.0,0.6458588242530823,0.4136983752250671,0.4136983752250671,1.0,1.0,-3.382683753967285,1.0563106536865234,2.3263731002807617,0.2894240319728851,0.8357793688774109,0.8357793688774109,0.0,200.2475128173828,208.0,69724.9453125,0.0,3361.8955078125,1.0,278.1851501464844,282.89971923828125,298.83746337890625,303.4505920410156,293.1499938964844,293.1499938964844,278.45001220703125,40363.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801606893539429,1.0,0.0,0.0,3.524789333343506,3.524812936782837,8.290097071039781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10254.6123046875,0.0,1429.8077392578125,1895.4371337890625,0.0,3218.086181640625,0.8783919215202332,1.0,0.0,3.0,1.0,0.0
