time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.773019552230835,0.3321589529514313,0.3027171790599823,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9160298109054564,0.5571553707122803,0.5301215648651123,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.731530487537384,0.5094406604766846,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8530463576316833,0.4512362480163574,0.4306659996509552,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6843224763870239,0.2277479469776153,1.0452165603637695,284.98736572265625,284.95001220703125,301.45611572265625,295.8109130859375,298.5711975097656,297.2567138671875,284.9961242675781,1.0,0.6469497084617615,0.413157045841217,0.413157045841217,1.0,1.0,-3.3842756748199463,1.0553743839263916,2.328901529312134,0.2881138026714325,0.8983014225959778,0.8983014225959778,0.0,201.9232940673828,208.0,69156.6796875,0.0,3375.26123046875,1.0,278.362060546875,283.0130615234375,298.7769775390625,303.1451416015625,293.1499938964844,293.1499938964844,278.45001220703125,35845.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735812306404114,1.0,0.0,0.0,3.5330734252929688,3.5330963134765625,8.32911041470652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10452.37109375,0.0,1405.8115234375,1895.4371337890625,0.0,3156.4013671875,0.881138801574707,1.0,0.0,3.0,1.0,0.0
17771160,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7716577053070068,0.3321905136108398,0.3027052581310272,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9140549302101136,0.5569419860839844,0.5298632979393005,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.7332661151885986,0.5114895105361938,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8516196608543396,0.4512951970100403,0.4306738376617431,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6831841468811035,0.2278794348239898,1.0457507371902466,285.010986328125,284.95001220703125,301.4283752441406,295.810791015625,298.5616760253906,297.2579345703125,285.0091552734375,1.0,0.6480812430381775,0.4126283526420593,0.4126283526420593,1.0,1.0,-3.3870668411254883,1.054894208908081,2.3321728706359863,0.2869783043861389,0.9340894818305968,0.9340894818305968,0.0,203.3737030029297,211.0,69336.5546875,0.0,3390.110107421875,1.0,278.4506225585937,283.0373840332031,298.78497314453125,303.21893310546875,293.1499938964844,293.1499938964844,278.1499938964844,32983.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709954619407654,1.0,0.0,0.0,3.6157548427581774,3.61577820777893,8.723509949959407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11394.3740234375,0.0,1473.0469970703125,1895.4371337890625,0.0,3132.148681640625,0.8965834975242615,1.0,0.0,3.0,1.0,0.0
17771220,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7702421545982361,0.3319309055805206,0.30268394947052,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9120370149612428,0.556420087814331,0.5296074748039246,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.7346270084381104,0.5132454633712769,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8501574397087097,0.4511125385761261,0.4306998252868652,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6820359826087952,0.2279025018215179,1.046438217163086,284.908447265625,284.95001220703125,301.4003601074219,295.810546875,298.5497131347656,297.2557373046875,284.8974914550781,1.0,0.649210512638092,0.412099689245224,0.412099689245224,1.0,1.0,-3.389704704284668,1.0543533563613892,2.3353512287139893,0.2858940064907074,0.8743686079978943,0.8743686079978943,0.0,204.8870544433593,211.0,70265.1875,0.0,3404.989501953125,1.0,278.26788330078125,282.9176940917969,298.845458984375,303.5325622558594,293.1499938964844,293.1499938964844,278.1499938964844,35405.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776504397392273,1.0,0.0,0.0,3.634765386581421,3.634789228439331,8.815482601676194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11258.455078125,0.0,1511.8583984375,1895.4371337890625,0.0,3194.557373046875,0.8996003866195679,1.0,0.0,3.0,1.0,0.0
17771280,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7679580450057983,0.3312819004058838,0.3023068606853485,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9090418219566344,0.5554578900337219,0.5289394855499268,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9977962374687196,0.7354854345321655,0.5143275260925293,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8478843569755554,0.4505492150783539,0.4303875565528869,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6801686882972717,0.2277030050754547,1.0463266372680664,284.8819885253906,284.95001220703125,301.3720703125,295.8102111816406,298.5341491699219,297.24853515625,284.8863220214844,1.0,0.650168776512146,0.4115710258483886,0.4115710258483886,1.0,1.0,-3.389247417449951,1.0527104139328003,2.3365368843078613,0.2844524383544922,0.8320856094360352,0.8320856094360352,0.0,206.8670196533203,214.0,69632.078125,0.0,3415.386962890625,1.0,278.1851501464844,282.8989562988281,298.8363037109375,303.4505920410156,293.1499938964844,293.1499938964844,278.45001220703125,40656.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803095817565918,1.0,0.0,0.0,3.5224311351776123,3.522454738616944,8.279008056888415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10246.751953125,0.0,1429.439208984375,1895.4371337890625,0.0,3219.482177734375,0.8773476481437683,1.0,0.0,3.0,1.0,0.0
17771340,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7658390402793884,0.331021636724472,0.3019534945487976,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9062963724136353,0.5549102425575256,0.5282849669456482,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9964966773986816,0.7371002435684204,0.5152179598808289,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8457595109939575,0.4503129124641418,0.4300664663314819,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6783963441848755,0.2276580482721328,1.0460667610168457,284.9875183105469,284.95001220703125,301.343505859375,295.80975341796875,298.5227966308594,297.2475891113281,284.9958190917969,1.0,0.6510381698608398,0.4110423624515533,0.4110423624515533,1.0,1.0,-3.388401985168457,1.050938844680786,2.337463140487671,0.282807320356369,0.8961206674575806,0.8961206674575806,0.0,208.71578979492188,214.0,69077.7578125,0.0,3424.132568359375,1.0,278.3616638183594,283.01641845703125,298.7748107910156,303.1391296386719,293.1499938964844,293.1499938964844,278.45001220703125,35901.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736010789871216,1.0,0.0,0.0,3.5267066955566406,3.5267295837402344,8.299119258481369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10441.734375,0.0,1399.561767578125,1895.4371337890625,0.0,3156.587646484375,0.8798448443412781,1.0,0.0,3.0,1.0,0.0
17771400,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7646313905715942,0.3310675323009491,0.3019405305385589,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9046279191970824,0.5547099709510803,0.5280241966247559,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9959951639175416,0.7392050623893738,0.5165843963623047,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8444965481758118,0.4503801167011261,0.4300686120986938,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6773884296417236,0.2278004586696624,1.046593427658081,285.01593017578125,284.95001220703125,301.314697265625,295.8091125488281,298.51470947265625,297.25128173828125,285.0138244628906,1.0,0.6520103812217712,0.4105136692523956,0.4105136692523956,1.0,1.0,-3.3903465270996094,1.0501517057418823,2.3401949405670166,0.2815213501453399,0.9366145730018616,0.9366145730018616,0.0,210.063232421875,217.0,69276.5078125,0.0,3436.473876953125,1.0,278.4498596191406,283.0457458496094,298.78204345703125,303.2081298828125,293.1499938964844,293.1499938964844,278.1499938964844,32663.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708118796348572,1.0,0.0,0.0,3.606443881988525,3.606466770172119,8.678639460413251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11383.943359375,0.0,1460.5811767578125,1895.4371337890625,0.0,3130.4267578125,0.8952733874320984,1.0,0.0,3.0,1.0,0.0
17771460,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7633933424949646,0.3307922482490539,0.3019163608551025,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9029621481895448,0.5541686415672302,0.5277633666992188,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9954482316970824,0.7407664060592651,0.5179195404052734,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8432220220565796,0.4501790404319763,0.4300878942012787,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6763985753059387,0.2278236448764801,1.047296166419983,284.90655517578125,284.95001220703125,301.28564453125,295.8083190917969,298.5035400390625,297.2504577636719,284.8958435058594,1.0,0.6530135869979858,0.4100224673748016,0.4100224673748016,1.0,1.0,-3.3924825191497803,1.0495200157165527,2.3429625034332275,0.2804659307003021,0.8721377849578857,0.8721377849578857,0.0,211.46609497070312,217.0,70154.2265625,0.0,3449.585693359375,1.0,278.26812744140625,282.92022705078125,298.8426818847656,303.5231628417969,293.1499938964844,293.1499938964844,278.1499938964844,35443.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774517178535461,1.0,0.0,0.0,3.626903772354126,3.626927375793457,8.777388984526624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11239.6318359375,0.0,1503.4842529296875,1895.4371337890625,0.0,3192.6943359375,0.8978008031845093,1.0,0.0,3.0,1.0,0.0
17771520,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7613234519958496,0.3301331400871277,0.3015225231647491,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9004188179969788,0.5531935691833496,0.5270745754241943,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9941467046737672,0.741761326789856,0.5187920928001404,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8411758542060852,0.4496011435985565,0.4297546744346618,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.674719512462616,0.2276249527931213,1.047163486480713,284.881591796875,284.95001220703125,301.2563171386719,295.8073425292969,298.488525390625,297.24432373046875,284.8858947753906,1.0,0.6538697481155396,0.4095312654972076,0.4095312654972076,1.0,1.0,-3.39167594909668,1.0478532314300537,2.343822717666626,0.2790626287460327,0.8305843472480774,0.8305843472480774,0.0,213.33367919921875,220.0,69513.765625,0.0,3458.51953125,1.0,278.1852722167969,282.90264892578125,298.8330993652344,303.4402770996094,293.1499938964844,293.1499938964844,278.45001220703125,40670.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800894021987915,1.0,0.0,0.0,3.513935804367065,3.5139591693878174,8.239121598307975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10231.3125,0.0,1420.6376953125,1895.4371337890625,0.0,3217.41845703125,0.8754835724830627,1.0,0.0,3.0,1.0,0.0
17771580,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7594373822212219,0.3298659324645996,0.3011575937271118,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8980723023414612,0.5526361465454102,0.5264053344726562,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9930120706558228,0.7434371709823608,0.5197476148605347,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8392935395240784,0.4493537545204162,0.429417222738266,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6731539368629456,0.2275826781988144,1.0468899011611938,284.9867858886719,284.95001220703125,301.2267761230469,295.8061828613281,298.4775085449219,297.2439270019531,284.9950561523437,1.0,0.6546728014945984,0.4090400636196136,0.4090400636196136,1.0,1.0,-3.390840768814087,1.0461841821670532,2.3446567058563232,0.2775205969810486,0.8942227959632874,0.8942227959632874,0.0,215.05532836914065,220.0,68968.890625,0.0,3466.548828125,1.0,278.3612670898437,283.0196228027344,298.7711181640625,303.1287536621094,293.1499938964844,293.1499938964844,278.45001220703125,35902.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733815550804138,1.0,0.0,0.0,3.518409252166748,3.5184319019317627,8.260113304459082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10425.1689453125,0.0,1390.930908203125,1895.4371337890625,0.0,3154.529052734375,0.8779981136322021,1.0,0.0,3.0,1.0,0.0
17771640,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7583736181259155,0.3299025595188141,0.3011339604854584,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8966180086135864,0.5524240136146545,0.526130735874176,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9926217198371888,0.7455531358718872,0.5211352705955505,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8381803631782532,0.4494084119796753,0.4294047355651855,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6722774505615234,0.227725863456726,1.0474083423614502,285.0151062011719,284.95001220703125,301.19696044921875,295.8047790527344,298.469482421875,297.24786376953125,285.01300048828125,1.0,0.6555938720703125,0.4085488617420196,0.4085488617420196,1.0,1.0,-3.392754316329956,1.0454814434051514,2.3472728729248047,0.2763297259807586,0.9343833327293396,0.9343833327293396,0.0,216.31817626953125,223.0,69170.171875,0.0,3478.35888671875,1.0,278.4497375488281,283.04901123046875,298.7777404785156,303.19696044921875,293.1499938964844,293.1499938964844,278.1499938964844,32655.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706008791923523,1.0,0.0,0.0,3.598248243331909,3.598271131515503,8.639240149932448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11364.861328125,0.0,1451.6778564453125,1895.4371337890625,0.0,3128.447021484375,0.8934502005577087,1.0,0.0,3.0,1.0,0.0
17771700,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7572543025016785,0.3296187818050384,0.3010996580123901,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8951033353805542,0.551872730255127,0.5258572697639465,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9921468496322632,0.7470991611480713,0.5224669575691223,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8370277881622314,0.4491958320140838,0.4294103980064392,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6713936924934387,0.2277485281229019,1.0481011867523191,284.9060974121094,284.95001220703125,301.1669006347656,295.8031616210937,298.45819091796875,297.2471923828125,284.8954467773437,1.0,0.656556248664856,0.4080576300621032,0.4080576300621032,1.0,1.0,-3.3948302268981934,1.0448259115219116,2.350004434585572,0.2752671539783478,0.8698887228965759,0.8698887228965759,0.0,217.6639709472656,223.0,70037.0234375,0.0,3491.033935546875,1.0,278.2685546875,282.924072265625,298.83770751953125,303.510986328125,293.1499938964844,293.1499938964844,278.1499938964844,35471.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772678971290588,1.0,0.0,0.0,3.618153810501098,3.6181774139404297,8.735089522815542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11220.552734375,0.0,1494.1043701171875,1895.4371337890625,0.0,3190.97119140625,0.8958475589752197,1.0,0.0,3.0,1.0,0.0
17771760,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7553550004959106,0.3289746344089508,0.3007090091705322,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8927357792854309,0.5509148836135864,0.5251723527908325,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9909168481826782,0.7481021881103516,0.5233381390571594,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8351483941078186,0.4486293196678161,0.4290767610073089,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6698586344718933,0.2275604456663131,1.0479830503463743,284.8868408203125,284.95001220703125,301.1366271972656,295.80126953125,298.4432983398437,297.2414245605469,284.8922119140625,1.0,0.6573837399482727,0.4075841903686523,0.4075841903686523,1.0,1.0,-3.394047260284424,1.0432089567184448,2.350838422775269,0.2739074826240539,0.8336825370788574,0.8336825370788574,0.0,219.474349975586,226.0,69501.4921875,0.0,3499.688232421875,1.0,278.1846923828125,282.91290283203125,298.82733154296875,303.4243469238281,293.1499938964844,293.1499938964844,278.45001220703125,40186.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798935413360596,1.0,0.0,0.0,3.5043020248413086,3.5043253898620605,8.194007250494906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10225.80078125,0.0,1407.1058349609375,1895.4371337890625,0.0,3215.5830078125,0.8744069337844849,1.0,0.0,3.0,1.0,0.0
17771820,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7535960078239441,0.3286846876144409,0.3003396093845367,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8905196189880371,0.5503339767456055,0.5244994163513184,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9898210763931274,0.7497263550758362,0.524276852607727,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.833389163017273,0.4483612477779388,0.4287344515323639,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.6684032678604126,0.2275122255086898,1.0477184057235718,284.9838256835937,284.95001220703125,301.10614013671875,295.79913330078125,298.4320068359375,297.24090576171875,284.99273681640625,1.0,0.6581644415855408,0.4071107506752014,0.4071107506752014,1.0,1.0,-3.3931877613067627,1.04157555103302,2.351612329483032,0.2724156975746155,0.8914622664451599,0.8914622664451599,0.0,221.1664276123047,226.0,68845.5078125,0.0,3507.483642578125,1.0,278.3610534667969,283.0214233398437,298.7648010253906,303.1160888671875,293.1499938964844,293.1499938964844,278.45001220703125,36023.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732801675796509,1.0,0.0,0.0,3.509575605392456,3.5095982551574707,8.21868809453008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10403.5400390625,0.0,1382.6502685546875,1895.4371337890625,0.0,3153.578125,0.8760099411010742,1.0,0.0,3.0,1.0,0.0
17771880,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7525790929794312,0.3287001252174377,0.3002954721450805,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8891160488128662,0.5500989556312561,0.5242019891738892,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.989436149597168,0.7517998218536377,0.5256315469741821,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8323231339454651,0.448395162820816,0.4287016987800598,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6675702333450317,0.2276472896337509,1.0482031106948853,285.01031494140625,284.95001220703125,301.07537841796875,295.7967224121094,298.4237670898437,297.2447204589844,285.0077514648437,1.0,0.6590598225593567,0.4066372811794281,0.4066372811794281,1.0,1.0,-3.394944429397583,1.0408589839935305,2.3540854454040527,0.2712485194206238,0.9296908378601074,0.9296908378601074,0.0,222.425537109375,229.0,69054.203125,0.0,3518.9326171875,1.0,278.4497375488281,283.0479736328125,298.770263671875,303.1844787597656,293.1499938964844,293.1499938964844,278.1499938964844,32767.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705458641052246,1.0,0.0,0.0,3.592877149581909,3.592900037765503,8.613467912255146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11343.8193359375,0.0,1446.7335205078125,1895.4371337890625,0.0,3127.93115234375,0.8917126059532166,1.0,0.0,3.0,1.0,0.0
17771940,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7515095472335815,0.3284019231796264,0.3002422451972961,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8876546621322632,0.5495319366455078,0.5239068269729614,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9889655709266664,0.7533081769943237,0.5269317030906677,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8312177062034607,0.4481668174266815,0.4286872744560241,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6667289733886719,0.2276626974344253,1.0488545894622805,284.90576171875,284.95001220703125,301.04443359375,295.79400634765625,298.41229248046875,297.2439880371094,284.8951110839844,1.0,0.6599966287612915,0.4061638414859772,0.4061638414859772,1.0,1.0,-3.396859645843506,1.040188550949097,2.356671094894409,0.2702083587646484,0.8674017786979675,0.8674017786979675,0.0,223.7689514160156,229.0,69909.6484375,0.0,3531.246337890625,1.0,278.2690124511719,282.9281311035156,298.828857421875,303.4944763183594,293.1499938964844,293.1499938964844,278.1499938964844,35529.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87723308801651,1.0,0.0,0.0,3.608911275863648,3.6089346408844,8.690518598086783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11199.4375,0.0,1484.451416015625,1895.4371337890625,0.0,3190.64501953125,0.8938447833061218,1.0,0.0,3.0,1.0,0.0
17772000,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7496938109397888,0.3277304768562317,0.2998333573341369,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8853719234466553,0.548544704914093,0.5232014060020447,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9877308011054992,0.7542456388473511,0.5277664065361023,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8294110298156738,0.447573184967041,0.4283342063426971,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6652622222900391,0.2274603247642517,1.048691987991333,284.88043212890625,284.95001220703125,301.01324462890625,295.7909851074219,298.39703369140625,297.2380065917969,284.8840026855469,1.0,0.6607997417449951,0.4056903719902038,0.4056903719902038,1.0,1.0,-3.395909786224365,1.0385112762451172,2.357398509979248,0.2688307464122772,0.8253802061080933,0.8253802061080933,0.0,225.58010864257807,232.0,69211.1640625,0.0,3539.50634765625,1.0,278.1856994628906,282.9091796875,298.8173828125,303.4105529785156,293.1499938964844,293.1499938964844,278.45001220703125,40896.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799435496330261,1.0,0.0,0.0,3.495036125183105,3.4950594902038574,8.150732924150361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10191.568359375,0.0,1402.5809326171875,1895.4371337890625,0.0,3216.0517578125,0.8709191679954529,1.0,0.0,3.0,1.0,0.0
17772060,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7480311393737793,0.3274511694908142,0.2994551062583923,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8832576870918274,0.5479757785797119,0.522518515586853,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9866545796394348,0.7558755874633789,0.5286835432052612,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8277339935302734,0.4473131895065307,0.4279810488224029,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6638858914375305,0.2274162173271179,1.048396348953247,284.9872741699219,284.95001220703125,300.9818725585937,295.7876281738281,298.3858337402344,297.23779296875,284.9951171875,1.0,0.6615589261054993,0.4052437841892242,0.4052437841892242,1.0,1.0,-3.39495062828064,1.036909818649292,2.358040809631348,0.2673881947994232,0.8903135657310486,0.8903135657310486,0.0,227.2577362060547,232.0,68722.6953125,0.0,3546.97705078125,1.0,278.3602294921875,283.0279235839844,298.75299072265625,303.0956115722656,293.1499938964844,293.1499938964844,278.45001220703125,35854.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732668161392212,1.0,0.0,0.0,3.499279022216797,3.4993016719818115,8.170533760676335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10386.4765625,0.0,1370.813232421875,1895.4371337890625,0.0,3153.452880859375,0.8737832903862,1.0,0.0,3.0,1.0,0.0
17772120,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7470981478691101,0.3274602890014648,0.299415111541748,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8819483518600464,0.5477347373962402,0.5222265720367432,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9863157272338868,0.7579246759414673,0.5300351977348328,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8267430067062378,0.4473424851894378,0.4279521703720093,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6631253361701965,0.2275510430335998,1.0488941669464111,285.00848388671875,284.95001220703125,300.95025634765625,295.783935546875,298.3775634765625,297.2416687011719,285.0062255859375,1.0,0.6624414324760437,0.4047971665859222,0.4047971665859222,1.0,1.0,-3.396735906600952,1.036271333694458,2.360464811325073,0.2662977278232574,0.925218403339386,0.925218403339386,0.0,228.4924774169922,235.0,68943.75,0.0,3558.3779296875,1.0,278.44940185546875,283.0507202148437,298.75762939453125,303.1639099121094,293.1499938964844,293.1499938964844,278.1499938964844,32789.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705607652664185,1.0,0.0,0.0,3.582381010055542,3.582403898239136,8.56321491937706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11314.025390625,0.0,1435.656982421875,1895.4371337890625,0.0,3128.07080078125,0.8891750574111938,1.0,0.0,3.0,1.0,0.0
17772180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7460871934890747,0.3271541893482208,0.29935422539711,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8805538415908813,0.5471605658531189,0.5219237208366394,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9858605861663818,0.7594007849693298,0.5313143730163574,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8256873488426208,0.4471081495285034,0.427931547164917,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6623361110687256,0.2275646924972534,1.0495381355285645,284.9067077636719,284.95001220703125,300.91845703125,295.7799072265625,298.3659973144531,297.240966796875,284.89605712890625,1.0,0.6633638143539429,0.4043505787849426,0.4043505787849426,1.0,1.0,-3.3985910415649414,1.035647988319397,2.362942934036255,0.26532182097435,0.8648234009742737,0.8648234009742737,0.0,229.830795288086,235.0,69755.7421875,0.0,3570.546630859375,1.0,278.2696533203125,282.9335632324219,298.8149719238281,303.47100830078125,293.1499938964844,293.1499938964844,278.1499938964844,35539.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772685527801514,1.0,0.0,0.0,3.597285509109497,3.597308874130249,8.634617074676498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11172.7666015625,0.0,1471.9114990234375,1895.4371337890625,0.0,3190.9775390625,0.8912426233291626,1.0,0.0,3.0,1.0,0.0
17772240,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7443657517433167,0.3264782130718231,0.2989403307437897,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8783751726150513,0.5461702942848206,0.5212141275405884,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9846404790878296,0.7603060603141785,0.5321268439292908,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8239539265632629,0.4465119242668152,0.4275748431682586,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6609509587287903,0.2273618280887603,1.0493708848953247,284.8819885253906,284.95001220703125,300.8864440917969,295.7754821777344,298.3506774902344,297.23504638671875,284.8855285644531,1.0,0.6641542911529541,0.4039039611816406,0.4039039611816406,1.0,1.0,-3.3975930213928223,1.0340259075164795,2.3635671138763428,0.2640125155448913,0.8236081600189209,0.8236081600189209,0.0,231.63511657714844,238.0,69050.5,0.0,3578.64599609375,1.0,278.1859436035156,282.9150695800781,298.80224609375,303.3857421875,293.1499938964844,293.1499938964844,278.45001220703125,40890.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800235986709595,1.0,0.0,0.0,3.482789993286133,3.4828133583068848,8.093714427559462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10168.0341796875,0.0,1389.8931884765625,1895.4371337890625,0.0,3216.802001953125,0.8682626485824585,1.0,0.0,3.0,1.0,0.0
17772300,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7427861094474792,0.3261897563934326,0.2985565960407257,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8763554692268372,0.5455928444862366,0.5205265879631042,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.983578324317932,0.7619034647941589,0.5330223441123962,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8223382234573364,0.4462460875511169,0.427218347787857,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6596488952636719,0.2273158729076385,1.049071192741394,284.9873046875,284.95001220703125,300.854248046875,295.77069091796875,298.33935546875,297.2348022460937,284.9950866699219,1.0,0.6649020314216614,0.403457373380661,0.403457373380661,1.0,1.0,-3.3965871334075928,1.0324089527130127,2.36417818069458,0.2625681757926941,0.8878389596939087,0.8878389596939087,0.0,233.3076934814453,238.0,68568.6953125,0.0,3585.968994140625,1.0,278.3597106933594,283.0321655273437,298.7364807128906,303.07012939453125,293.1499938964844,293.1499938964844,278.45001220703125,35843.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733949661254883,1.0,0.0,0.0,3.487889051437378,3.487911462783813,8.117431775644945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10360.5771484375,0.0,1359.0616455078125,1895.4371337890625,0.0,3154.654296875,0.8712289929389954,1.0,0.0,3.0,1.0,0.0
17772360,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7418734431266785,0.3261679112911224,0.2984963059425354,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8750745058059692,0.5453185439109802,0.5202124118804932,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9832239151000975,0.7638882398605347,0.5343369245529175,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8213568925857544,0.4462490081787109,0.4271726012229919,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6589105129241943,0.2274371087551117,1.0495339632034302,285.0079040527344,284.95001220703125,300.82183837890625,295.7655029296875,298.3307189941406,297.2383728027344,285.0053405761719,1.0,0.6657680869102478,0.4030285477638244,0.4030285477638244,1.0,1.0,-3.39821457862854,1.0317553281784058,2.366459369659424,0.2615048587322235,0.9209137558937072,0.9209137558937072,0.0,234.5582275390625,241.0,68723.140625,0.0,3597.110107421875,1.0,278.4501647949219,283.0545349121094,298.73931884765625,303.1358642578125,293.1499938964844,293.1499938964844,278.1499938964844,33000.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707541227340698,1.0,0.0,0.0,3.570585489273072,3.570608139038086,8.506916060468939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11281.205078125,0.0,1424.6439208984375,1895.4371337890625,0.0,3129.884521484375,0.8862990736961365,1.0,0.0,3.0,1.0,0.0
17772420,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7409033179283142,0.3258582651615143,0.2984224855899811,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8737318515777588,0.5447407364845276,0.5198948383331299,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9827725887298584,0.7653409838676453,0.535589873790741,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8203273415565491,0.4460121095180511,0.4271403551101684,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6581578850746155,0.2274484485387802,1.0501461029052734,284.9076232910156,284.95001220703125,300.78924560546875,295.7599182128906,298.3191223144531,297.2377624511719,284.89697265625,1.0,0.6666733622550964,0.4025997221469879,0.4025997221469879,1.0,1.0,-3.399952173233032,1.0311349630355835,2.3688173294067383,0.260556012392044,0.8615717887878418,0.8615717887878418,0.0,235.8979949951172,241.0,69577.8359375,0.0,3609.033447265625,1.0,278.2703857421875,282.9391784667969,298.79510498046875,303.4404296875,293.1499938964844,293.1499938964844,278.1499938964844,35596.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774747848510742,1.0,0.0,0.0,3.584502935409546,3.584526300430298,8.573362606512092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11141.3828125,0.0,1458.5472412109375,1895.4371337890625,0.0,3192.910888671875,0.8884223699569702,1.0,0.0,3.0,1.0,0.0
17772480,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7392722964286804,0.3251864612102508,0.2980074286460876,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8716614246368408,0.543756365776062,0.5191847085952759,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9815757274627686,0.7662279009819031,0.5363854765892029,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.818653404712677,0.4454220533370971,0.4267838299274444,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.656853437423706,0.2272482961416244,1.049974799156189,284.8869934082031,284.95001220703125,300.7564697265625,295.7538757324219,298.3038635253906,297.2320556640625,284.8913269042969,1.0,0.6674516797065735,0.4021708965301513,0.4021708965301513,1.0,1.0,-3.3989272117614746,1.0295506715774536,2.3693766593933105,0.259291261434555,0.8238528370857239,0.8238528370857239,0.0,237.69029235839844,244.0,68911.53125,0.0,3616.989990234375,1.0,278.18621826171875,282.9253234863281,298.7806701660156,303.3509521484375,293.1499938964844,293.1499938964844,278.45001220703125,40691.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802395462989807,1.0,0.0,0.0,3.467592239379883,3.467615365982056,8.02323256721138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10144.0107421875,0.0,1372.8936767578125,1895.4371337890625,0.0,3218.82568359375,0.8655952215194702,1.0,0.0,3.0,1.0,0.0
17772540,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7377757430076599,0.3248877823352813,0.2976243495941162,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8697446584701538,0.5431693196296692,0.5184993743896484,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9805390238761902,0.767787516117096,0.537265956401825,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8170903921127319,0.4451515078544616,0.4264313280582428,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6556296348571777,0.2272005379199981,1.0496848821640017,284.9861755371094,284.95001220703125,300.7234802246094,295.7474060058594,298.2923889160156,297.2318115234375,284.9942932128906,1.0,0.6681907176971436,0.4017420709133148,0.4017420709133148,1.0,1.0,-3.397923469543457,1.0279814004898071,2.3699419498443604,0.2578992843627929,0.884318470954895,0.884318470954895,0.0,239.3514709472656,244.0,68382.921875,0.0,3624.243408203125,1.0,278.3592834472656,283.03582763671875,298.7137145996094,303.037109375,293.1499938964844,293.1499938964844,278.45001220703125,35922.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736863732337952,1.0,0.0,0.0,3.4747772216796875,3.474799633026123,8.056515525822761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10327.33984375,0.0,1346.2679443359375,1895.4371337890625,0.0,3157.3876953125,0.8682605624198914,1.0,0.0,3.0,1.0,0.0
17772600,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.736911952495575,0.3248739242553711,0.2975608706474304,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8685288429260254,0.5429050326347351,0.5181827545166016,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9802056550979614,0.769770622253418,0.5385651588439941,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8161407709121704,0.4451664388179779,0.4263865649700165,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6549395322799683,0.2273286879062652,1.050150990486145,285.0134582519531,284.95001220703125,300.6903381347656,295.740478515625,298.2838134765625,297.235595703125,285.01123046875,1.0,0.6690474152565002,0.4013132750988006,0.4013132750988006,1.0,1.0,-3.3995304107666016,1.0273175239562988,2.3722128868103027,0.2568292617797851,0.9234495162963868,0.9234495162963868,0.0,240.5944061279297,247.0,68592.0859375,0.0,3635.31396484375,1.0,278.4491882324219,283.0648193359375,298.7145690917969,303.0975036621094,293.1499938964844,293.1499938964844,278.1499938964844,32589.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710023164749146,1.0,0.0,0.0,3.555812358856201,3.5558347702026367,8.436667826572375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11251.83984375,0.0,1406.0230712890625,1895.4371337890625,0.0,3132.212890625,0.8839563131332397,1.0,0.0,3.0,1.0,0.0
17772660,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7359858155250549,0.3245425522327423,0.2974821329116821,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8672469258308411,0.542305052280426,0.517861008644104,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.97976553440094,0.7711619138717651,0.5397973656654358,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8151358962059021,0.4449150860309601,0.4263547956943512,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6542324423789978,0.2273330241441726,1.050769329071045,284.9054260253906,284.95001220703125,300.65704345703125,295.73309326171875,298.2719421386719,297.2347717285156,284.89508056640625,1.0,0.6699445843696594,0.4008875489234924,0.4008875489234924,1.0,1.0,-3.401240587234497,1.026689052581787,2.37455153465271,0.2558869421482086,0.8588408827781677,0.8588408827781677,0.0,241.9344940185547,247.0,69391.5,0.0,3647.19677734375,1.0,278.2708435058594,282.9419860839844,298.7691345214844,303.4032897949219,293.1499938964844,293.1499938964844,278.1499938964844,35605.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778358697891235,1.0,0.0,0.0,3.5727126598358154,3.5727357864379883,8.517055221091141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11104.962890625,0.0,1445.9842529296875,1895.4371337890625,0.0,3196.2958984375,0.8857009410858154,1.0,0.0,3.0,1.0,0.0
17772720,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7343920469284058,0.3238453567028045,0.2970464825630188,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8652358055114746,0.5412940382957458,0.5171285271644592,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9785444736480712,0.7719800472259521,0.5405476093292236,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8134608864784241,0.4443056881427765,0.4259828627109527,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.652971088886261,0.2271206676959991,1.0505578517913818,284.8832092285156,284.95001220703125,300.62353515625,295.7252197265625,298.2563781738281,297.22882080078125,284.88885498046875,1.0,0.6707072257995605,0.4004618525505066,0.4004618525505066,1.0,1.0,-3.400042772293091,1.025050401687622,2.3749923706054688,0.254610538482666,0.8190950751304626,0.8190950751304626,0.0,243.74522399902344,250.0,68698.6640625,0.0,3654.837158203125,1.0,278.1864929199219,282.92755126953125,298.7530822753906,303.3122863769531,293.1499938964844,293.1499938964844,278.45001220703125,40978.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880717933177948,1.0,0.0,0.0,3.452068328857422,3.452091217041016,7.951554721330467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10101.3876953125,0.0,1359.1370849609375,1895.4371337890625,0.0,3223.308349609375,0.8621571063995361,1.0,0.0,3.0,1.0,0.0
17772780,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7329399585723877,0.3235399723052978,0.2966494262218475,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8633886575698853,0.5407000780105591,0.5164278149604797,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9775038361549376,0.7735112905502319,0.5413951277732849,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8119034767150879,0.4440331161022186,0.4256205558776855,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6517965197563171,0.2270695269107818,1.0502338409423828,284.98468017578125,284.95001220703125,300.58990478515625,295.71685791015625,298.2448425292969,297.2286071777344,284.9924621582031,1.0,0.6714305281639099,0.4000361263751983,0.4000361263751983,1.0,1.0,-3.3989107608795166,1.023442625999451,2.3754682540893555,0.2532073557376861,0.8812097907066345,0.8812097907066345,0.0,245.4111328125,250.0,68193.9453125,0.0,3661.8017578125,1.0,278.3586730957031,283.0384826660156,298.6836853027344,302.9959716796875,293.1499938964844,293.1499938964844,278.45001220703125,35884.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874180018901825,1.0,0.0,0.0,3.4629604816436768,3.462982654571533,8.001812261682062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10293.9306640625,0.0,1334.04052734375,1895.4371337890625,0.0,3162.017333984375,0.8655436635017395,1.0,0.0,3.0,1.0,0.0
17772840,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7321014404296875,0.3235076069831848,0.2965738773345947,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8622171878814697,0.5404155850410461,0.5160974860191345,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.977172315120697,0.7754470705986023,0.5426669716835022,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8109567165374756,0.4440359473228454,0.4255685806274414,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6511363983154297,0.2271892428398132,1.050673484802246,285.01055908203125,284.95001220703125,300.5560913085937,295.7079772949219,298.23602294921875,297.2322692871094,285.0086669921875,1.0,0.6722718477249146,0.3996104001998901,0.3996104001998901,1.0,1.0,-3.400413751602173,1.0227452516555786,2.3776683807373047,0.2521315217018127,0.9186459183692932,0.9186459183692932,0.0,246.6569366455078,253.0,68407.2890625,0.0,3672.659423828125,1.0,278.44903564453125,283.06695556640625,298.6825256347656,303.0534973144531,293.1499938964844,293.1499938964844,278.1499938964844,32652.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715412616729736,1.0,0.0,0.0,3.5427916049957275,3.542814016342163,8.374993853976775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11207.6103515625,0.0,1392.82080078125,1895.4371337890625,0.0,3137.26806640625,0.8809934258460999,1.0,0.0,3.0,1.0,0.0
17772900,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7312007546424866,0.323166161775589,0.2964820861816406,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8609817624092102,0.5398046970367432,0.5157607793807983,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9767316579818726,0.7767991423606873,0.5438691973686218,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8099517822265625,0.4437799453735351,0.4255286455154419,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6504597067832947,0.2271882444620132,1.0512608289718628,284.9048156738281,284.95001220703125,300.5220947265625,295.6985778808594,298.2240295410156,297.2314147949219,284.8945617675781,1.0,0.673152506351471,0.3991847038269043,0.3991847038269043,1.0,1.0,-3.4020071029663086,1.0220708847045898,2.3799362182617188,0.251170665025711,0.8551245927810669,0.8551245927810669,0.0,248.00001525878903,253.0,69165.703125,0.0,3684.299560546875,1.0,278.2716064453125,282.94635009765625,298.7350158691406,303.3554382324219,293.1499938964844,293.1499938964844,278.1499938964844,35671.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87840336561203,1.0,0.0,0.0,3.5583176612854004,3.558340787887573,8.448560606666433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11062.06640625,0.0,1431.1441650390625,1895.4371337890625,0.0,3201.615478515625,0.8825042247772217,1.0,0.0,3.0,1.0,0.0
