time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7296914458274841,0.3225038349628448,0.2960557341575622,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8590927124023438,0.5388332605361938,0.5150395631790161,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9755576252937316,0.7776485681533813,0.5446149706840515,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8083136081695557,0.4432089626789093,0.4251701533794403,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6492853164672852,0.2269943356513977,1.0510674715042114,284.8960876464844,284.95001220703125,300.48797607421875,295.6886291503906,298.20880126953125,297.2260437011719,284.90087890625,1.0,0.6739070415496826,0.3987763524055481,0.3987763524055481,1.0,1.0,-3.4008655548095703,1.0204960107803345,2.3803696632385254,0.2499390691518783,0.8273335695266724,0.8273335695266724,0.0,249.7830352783203,256.0,68625.734375,0.0,3691.904052734375,1.0,278.1863708496094,282.9440002441406,298.71630859375,303.2564392089844,293.1499938964844,293.1499938964844,278.45001220703125,39847.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811842203140259,1.0,0.0,0.0,3.441514253616333,3.441536903381348,7.903008167886583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10098.5517578125,0.0,1340.496337890625,1895.4371337890625,0.0,3227.677490234375,0.8613268733024597,1.0,0.0,3.0,1.0,0.0
17773020,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7282935380935669,0.3221591114997864,0.2956594228744507,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8573356866836548,0.5381984114646912,0.5143416523933411,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.97453510761261,0.7790834307670593,0.5454420447349548,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8067650198936462,0.4429102838039398,0.4248171150684356,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.6481782793998718,0.2269292771816253,1.050766110420227,284.98095703125,284.95001220703125,300.4537048339844,295.6781616210937,298.1968994140625,297.22540283203125,284.9901428222656,1.0,0.6746251583099365,0.3983680009841919,0.3983680009841919,1.0,1.0,-3.399752855300904,1.0189409255981443,2.380811929702759,0.2486007511615753,0.8771998882293701,0.8771998882293701,0.0,251.4439697265625,256.0,67941.15625,0.0,3698.87451171875,1.0,278.3584899902344,283.04083251953125,298.646240234375,302.94512939453125,293.1499938964844,293.1499938964844,278.45001220703125,36163.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748700022697449,1.0,0.0,0.0,3.4463515281677246,3.446373701095581,7.925240765871422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10245.251953125,0.0,1319.3350830078125,1895.4371337890625,0.0,3168.487548828125,0.8620283603668213,1.0,0.0,3.0,1.0,0.0
17773080,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7274489402770996,0.3221113085746765,0.2955593764781952,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8561813235282898,0.5378974080085754,0.5139843225479126,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.974174439907074,0.7809768915176392,0.5466669797897339,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8057844042778015,0.4429061710834503,0.424749493598938,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.647528350353241,0.2270424515008926,1.0511603355407717,285.00848388671875,284.95001220703125,300.4192810058594,295.6671142578125,298.1879577636719,297.2289428710937,285.0057678222656,1.0,0.6754501461982727,0.3979596197605133,0.3979596197605133,1.0,1.0,-3.401063680648804,1.0182216167449951,2.3828420639038086,0.2475443482398986,0.915422797203064,0.915422797203064,0.0,252.7105712890625,259.0,68175.859375,0.0,3709.4072265625,1.0,278.448974609375,283.0687255859375,298.6422424316406,303.0000305175781,293.1499938964844,293.1499938964844,278.1499938964844,32610.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722468614578247,1.0,0.0,0.0,3.5311203002929688,3.5311427116394043,8.319904623022012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11164.7685546875,0.0,1380.3514404296875,1895.4371337890625,0.0,3143.886474609375,0.8782027959823608,1.0,0.0,3.0,1.0,0.0
17773140,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7265574336051941,0.3217512667179107,0.2954510152339935,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8549817204475403,0.537266194820404,0.5136286020278931,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9737226366996764,0.7822734713554382,0.5478330850601196,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8047603368759155,0.4426395297050476,0.4247000217437744,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6468735933303833,0.2270319312810897,1.051710605621338,284.90338134765625,284.95001220703125,300.3847045898437,295.655517578125,298.1758117675781,297.2279663085937,284.8932189941406,1.0,0.6763141751289368,0.3975512683391571,0.3975512683391571,1.0,1.0,-3.402514696121216,1.0175423622131348,2.384972333908081,0.2466133385896682,0.8513539433479309,0.8513539433479309,0.0,254.0632781982422,259.0,68916.8515625,0.0,3720.777587890625,1.0,278.2723083496094,282.949951171875,298.692626953125,303.2979736328125,293.1499938964844,293.1499938964844,278.1499938964844,35759.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791873455047607,1.0,0.0,0.0,3.543204069137573,3.543226957321167,8.376944720112078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11013.2822265625,0.0,1415.81787109375,1895.4371337890625,0.0,3208.964111328125,0.8791748881340027,1.0,0.0,3.0,1.0,0.0
17773200,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7250545620918274,0.3210492134094238,0.295000821352005,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8531416058540344,0.5362512469291687,0.5128800868988037,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9725193381309508,0.7830255627632141,0.5485273003578186,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.803095817565918,0.442038357257843,0.4243248999118805,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6457300186157227,0.2268166691064834,1.0514583587646484,284.8851318359375,284.95001220703125,300.3500061035156,295.643310546875,298.16021728515625,297.22216796875,284.8894348144531,1.0,0.6770481467247009,0.3971429169178009,0.3971429169178009,1.0,1.0,-3.4011595249176025,1.0158944129943848,2.3852651119232178,0.245363250374794,0.8143988847732544,0.8143988847732544,0.0,255.8651428222656,262.0,68179.0546875,0.0,3727.96240234375,1.0,278.1871337890625,282.9375305175781,298.6720886230469,303.2015380859375,293.1499938964844,293.1499938964844,278.45001220703125,40964.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882158100605011,1.0,0.0,0.0,3.4220244884490967,3.4220473766326904,7.813750926288776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10024.798828125,0.0,1328.8426513671875,1895.4371337890625,0.0,3236.80224609375,0.8554627895355225,1.0,0.0,3.0,1.0,0.0
17773260,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7236552834510803,0.3206782341003418,0.2945804893970489,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8514273166656494,0.5355916023254395,0.5121556520462036,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9714740514755248,0.7844327688217163,0.5493159294128418,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8015364408493042,0.4417178928852081,0.4239528179168701,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.64463871717453,0.2267105728387832,1.0510456562042236,284.9835205078125,284.95001220703125,300.31512451171875,295.6307067871094,298.14825439453125,297.22149658203125,284.9911193847656,1.0,0.677739679813385,0.3967615664005279,0.3967615664005279,1.0,1.0,-3.39978289604187,1.014318823814392,2.3854639530181885,0.244065061211586,0.8742623925209045,0.8742623925209045,0.0,257.5430908203125,262.0,67697.9921875,0.0,3734.3798828125,1.0,278.35711669921875,283.0463562011719,298.5983581542969,302.8811340332031,293.1499938964844,293.1499938964844,278.45001220703125,35923.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757085204124451,1.0,0.0,0.0,3.4309334754943848,3.430955410003662,7.854487762415374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10204.1865234375,0.0,1302.289794921875,1895.4371337890625,0.0,3176.350830078125,0.8585072159767151,1.0,0.0,3.0,1.0,0.0
17773320,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7227039337158203,0.3204945921897888,0.2944129705429077,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8501942753791809,0.5351526737213135,0.5117276310920715,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9709927439689636,0.7861634492874146,0.5504792928695679,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8004475235939026,0.4415857493877411,0.4238205552101135,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6438774466514587,0.2266841977834701,1.051062822341919,285.00701904296875,284.95001220703125,300.2800598144531,295.617919921875,298.1383972167969,297.2237854003906,285.0049133300781,1.0,0.6785086989402771,0.396380215883255,0.396380215883255,1.0,1.0,-3.4003243446350098,1.0134066343307495,2.3869175910949707,0.2430153042078018,0.909314215183258,0.909314215183258,0.0,258.9037475585937,265.0,67884.8828125,0.0,3743.6025390625,1.0,278.4486083984375,283.0730895996094,298.5928039550781,302.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,32697.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730740547180176,1.0,0.0,0.0,3.5110838413238525,3.51110577583313,8.22575316306029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11099.599609375,0.0,1360.266845703125,1895.4371337890625,0.0,3151.644775390625,0.873855710029602,1.0,0.0,3.0,1.0,0.0
17773380,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.721587598323822,0.3199504613876343,0.2941707372665405,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8488011956214905,0.5343330502510071,0.5112288594245911,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9702947735786438,0.7872516512870789,0.5515257716178894,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7991973161697388,0.4411374926567077,0.4236354529857635,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6429832577705383,0.2264671176671981,1.0508838891983032,284.9028015136719,284.95001220703125,300.2447814941406,295.6049194335937,298.1249694824219,297.2211608886719,284.8926086425781,1.0,0.6792641282081604,0.395998865365982,0.395998865365982,1.0,1.0,-3.4002599716186523,1.012279391288757,2.387980461120605,0.2419915497303009,0.8456687331199646,0.8456687331199646,0.0,260.4262390136719,265.0,68567.7734375,0.0,3752.2861328125,1.0,278.2734069824219,282.9553527832031,298.6414794921875,303.2257080078125,293.1499938964844,293.1499938964844,278.1499938964844,35874.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799353241920471,1.0,0.0,0.0,3.5220155715942383,3.522038221359253,8.277054917016358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10948.1201171875,0.0,1394.4774169921875,1895.4371337890625,0.0,3215.97412109375,0.8744617104530334,1.0,0.0,3.0,1.0,0.0
17773440,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7198243737220764,0.3190642297267914,0.2935581803321838,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8467634320259094,0.5331302881240845,0.510305643081665,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9688098430633544,0.7878022789955139,0.5520777702331543,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7972844243049622,0.4403456449508667,0.4230885803699493,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6415627598762512,0.2260112762451172,1.0496597290039062,284.9058837890625,284.95001220703125,300.2093200683594,295.5917358398437,298.1081237792969,297.2138366699219,284.9098815917969,1.0,0.6798432469367981,0.3956175148487091,0.3956175148487091,1.0,1.0,-3.3969531059265137,1.010037899017334,2.38691520690918,0.2405888140201568,0.8255120515823364,0.8255120515823364,0.0,262.4053039550781,253.0,67993.9765625,0.0,3755.73681640625,1.0,278.1877746582031,282.9642639160156,298.6182556152344,303.1143798828125,293.1499938964844,293.1499938964844,278.45001220703125,39619.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826038241386414,1.0,0.0,0.0,3.399013996124268,3.399036407470703,7.709020906077058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10005.4560546875,0.0,1296.6685791015625,1895.4371337890625,0.0,3240.9775390625,0.8529248237609863,1.0,0.0,3.0,1.0,0.0
17773500,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7197141647338867,0.3184530436992645,0.2928633093833923,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8467323780059814,0.5322146415710449,0.5092859864234924,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9697138667106628,0.7888399362564087,0.5526113510131836,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7973684072494507,0.4397773146629333,0.4224212765693664,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6415587067604065,0.2256397604942321,1.0476620197296145,284.9764404296875,284.95001220703125,300.1736755371094,295.5783996582031,298.0941467285156,297.2106628417969,284.986083984375,1.0,0.6785555481910706,0.3952361345291137,0.3952361345291137,1.0,1.0,-3.3923280239105225,1.0073493719100952,2.3849785327911377,0.2389571219682693,0.8653781414031982,0.8653781414031982,0.0,261.4955139160156,253.0,67198.125,0.0,3739.25390625,1.0,278.3568115234375,283.049072265625,298.5455322265625,302.8021240234375,293.1499938964844,293.1499938964844,278.45001220703125,36510.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762266635894775,1.0,0.0,0.0,3.400343656539917,3.4003653526306152,7.715053129686567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10115.99609375,0.0,1276.302978515625,1895.4371337890625,0.0,3181.208740234375,0.8520382642745972,1.0,0.0,3.0,1.0,0.0
17773560,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7208832502365112,0.3180887997150421,0.2923608124256134,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8481693863868713,0.5315683484077454,0.5084862112998962,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9723199605941772,0.7902313470840454,0.5534155368804932,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7989257574081421,0.4394426941871643,0.4219231903553009,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6426270008087158,0.2254000902175903,1.045878291130066,284.9917297363281,284.95001220703125,300.13787841796875,295.5648498535156,298.08270263671875,297.2109680175781,284.9894104003906,1.0,0.6767113208770752,0.3949011862277984,0.3949011862277984,1.0,1.0,-3.388981819152832,1.0052281618118286,2.383753538131714,0.2375645041465759,0.8914108276367188,0.8914108276367188,0.0,258.8000183105469,241.0,67303.6953125,0.0,3715.571044921875,1.0,278.44903564453125,283.0670166015625,298.5384216308594,302.851318359375,293.1499938964844,293.1499938964844,278.75,33420.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734435439109802,1.0,0.0,0.0,3.4849841594696045,3.485006093978882,8.103916115942411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9773.51953125,0.0,1338.7855224609375,1895.4371337890625,0.0,3155.1103515625,0.8670291900634766,1.0,0.0,3.0,1.0,0.0
17773620,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7225909233093262,0.317616730928421,0.2918339669704437,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8502830266952515,0.5308072566986084,0.5076637864112854,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9755945205688475,0.7913764119148254,0.5541497468948364,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8011593818664551,0.4390203058719635,0.4214102327823639,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6442075371742249,0.2251202464103698,1.0440256595611572,285.03338623046875,284.95001220703125,300.1018981933594,295.5511169433594,298.0699462890625,297.2094421386719,285.0420227050781,1.0,0.6743945479393005,0.3945662379264831,0.3945662379264831,1.0,1.0,-3.3853988647460938,1.0030313730239868,2.3823676109313965,0.2362143099308014,0.9335758686065674,0.9335758686065674,0.0,255.22976684570312,241.0,66541.4609375,0.0,3686.302734375,1.0,278.6551513671875,283.1343688964844,298.5093994140625,302.66851806640625,293.1499938964844,293.1499938964844,278.75,32956.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686253428459167,1.0,0.0,0.0,3.52874755859375,3.528769969940185,8.308726933137223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9963.673828125,0.0,1380.389892578125,1895.4371337890625,0.0,3109.915283203125,0.8776068687438965,1.0,0.0,3.0,1.0,0.0
17773680,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7248596549034119,0.3173200488090515,0.2913591563701629,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8530961871147156,0.5302396416664124,0.5069054365158081,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9795125722885132,0.7928052544593811,0.554953932762146,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8040786385536194,0.4387688040733337,0.4209523200988769,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.6463156938552856,0.2249405682086944,1.042266845703125,285.0502624511719,284.95001220703125,300.0657958984375,295.5372314453125,298.0590209960937,297.2104797363281,285.0472412109375,1.0,0.671759307384491,0.3942312598228454,0.3942312598228454,1.0,1.0,-3.3822150230407715,1.000975251197815,2.381239652633667,0.2348605394363403,0.98018878698349,0.98018878698349,0.0,250.9063873291016,229.0,66791.6171875,0.0,3653.703857421875,1.0,278.7486267089844,283.1534729003906,298.5208435058594,302.77081298828125,293.1499938964844,293.1499938964844,278.45001220703125,30691.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679403066635132,1.0,0.0,0.0,3.628544807434082,3.628567695617676,8.785333989180799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10879.4755859375,0.0,1469.9462890625,1895.4371337890625,0.0,3103.4892578125,0.8994123935699463,1.0,0.0,3.0,1.0,0.0
17773740,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7272979021072388,0.3166339695453644,0.2907863855361938,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8561880588531494,0.529243528842926,0.5060365796089172,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9835349321365356,0.7935022115707397,0.5555984973907471,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8072421550750732,0.4381628036499023,0.4204088151454925,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.6486452221870422,0.2245737463235855,1.040310263633728,284.9110717773437,284.95001220703125,300.0295104980469,295.5231628417969,298.04412841796875,297.2060852050781,284.89801025390625,1.0,0.6688462495803833,0.3938963115215301,0.3938963115215301,1.0,1.0,-3.378256320953369,0.9986486434936525,2.379607677459717,0.2335137873888015,0.9026787281036376,0.9026787281036376,0.0,246.2666473388672,229.0,67714.7734375,0.0,3617.486572265625,1.0,278.56573486328125,282.9986267089844,298.5751647949219,303.0937194824219,293.1499938964844,293.1499938964844,278.45001220703125,33793.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767539858818054,1.0,0.0,0.0,3.67802095413208,3.678045034408569,9.026548468682448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10746.1650390625,0.0,1547.9334716796875,1895.4371337890625,0.0,3186.1533203125,0.9082032442092896,1.0,0.0,3.0,1.0,0.0
17773800,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7292248606681824,0.3154940903186798,0.2897679805755615,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8588102459907532,0.527726948261261,0.504643440246582,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9869081377983092,0.7934650778770447,0.5556337833404541,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8098610043525696,0.437096506357193,0.4194180369377136,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6505921483039856,0.223917007446289,1.037152647972107,284.8598022460937,284.95001220703125,299.9930725097656,295.5089416503906,298.0247497558594,297.19549560546875,284.8620300292969,1.0,0.6655324697494507,0.3935613334178924,0.3935613334178924,1.0,1.0,-3.370417594909668,0.9949933886528016,2.375424385070801,0.2317314893007278,0.8405715227127075,0.8405715227127075,0.0,241.8178558349609,217.0,67051.1015625,0.0,3573.2734375,1.0,278.48394775390625,282.9586181640625,298.5506286621094,303.00146484375,293.1499938964844,293.1499938964844,278.75,40004.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809564113616943,1.0,0.0,0.0,3.575917959213257,3.575942039489746,8.532344963896321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9776.0146484375,0.0,1481.655029296875,1895.4371337890625,0.0,3225.543212890625,0.8881352543830872,1.0,0.0,3.0,1.0,0.0
17773860,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7314444780349731,0.314738780260086,0.2887281775474548,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8618158102035522,0.5266063213348389,0.5032014846801758,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9905473589897156,0.7941887378692627,0.5557116270065308,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8127554059028625,0.4363447725772857,0.4183610677719116,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.6527699828147888,0.2233920395374298,1.033589005470276,284.96759033203125,284.95001220703125,299.9565124511719,295.4945373535156,298.009765625,297.1908874511719,284.9761962890625,1.0,0.6619643568992615,0.3932986855506897,0.3932986855506897,1.0,1.0,-3.3619649410247803,0.9913332462310792,2.370631694793701,0.2299206703901291,0.8977581858634949,0.8977581858634949,0.0,236.9835357666016,217.0,66185.5859375,0.0,3525.610595703125,1.0,278.66314697265625,283.0843505859375,298.4671325683594,302.65777587890625,293.1499938964844,293.1499938964844,278.75,36355.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746375441551208,1.0,0.0,0.0,3.5563199520111084,3.556343078613281,8.439076850663696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9921.7763671875,0.0,1434.0126953125,1895.4371337890625,0.0,3166.3076171875,0.886777937412262,1.0,0.0,3.0,1.0,0.0
17773920,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7346575856208801,0.3143464922904968,0.2880587875843048,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8659725785255432,0.5258851051330566,0.502176821231842,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9950490593910216,0.7954925298690796,0.5563189387321472,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8166201710700989,0.4359437227249145,0.4176493287086487,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6558132171630859,0.2230703383684158,1.0307905673980713,284.9904479980469,284.95001220703125,299.9198303222656,295.4800109863281,297.9986572265625,297.19171142578125,284.987548828125,1.0,0.658382773399353,0.3930360078811645,0.3930360078811645,1.0,1.0,-3.356431007385254,0.9886877536773682,2.3677432537078857,0.2284567505121231,0.9274329543113708,0.9274329543113708,0.0,231.4220123291016,205.0,66162.2265625,0.0,3480.800537109375,1.0,278.75006103515625,283.10906982421875,298.4554748535156,302.6971130371094,293.1499938964844,293.1499938964844,278.45001220703125,33469.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718057870864868,1.0,0.0,0.0,3.6305418014526367,3.6305651664733887,8.795007033768343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10771.7978515625,0.0,1492.7977294921875,1895.4371337890625,0.0,3139.749267578125,0.899911105632782,1.0,0.0,3.0,1.0,0.0
17773980,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7380517721176147,0.3136823177337646,0.2874122262001037,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8703745007514954,0.5248750448226929,0.5011854767799377,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.7962443828582764,0.5564219355583191,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8206227421760559,0.4353144466876983,0.4169822633266449,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6590778231620789,0.2226414680480957,1.0281941890716553,284.8900146484375,284.95001220703125,299.8830261230469,295.4653015136719,297.9847412109375,297.18865966796875,284.8787536621094,1.0,0.6547208428382874,0.3927733600139618,0.3927733600139618,1.0,1.0,-3.3506767749786377,0.9859569072723388,2.364719867706299,0.2271510362625122,0.8623729348182678,0.8623729348182678,0.0,225.85260009765625,205.0,66824.125,0.0,3435.555419921875,1.0,278.5673217773437,282.9951477050781,298.50115966796875,302.9742736816406,293.1499938964844,293.1499938964844,278.45001220703125,36267.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785269856452942,1.0,0.0,0.0,3.630867719650269,3.6308915615081774,8.796585575510107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10591.6318359375,0.0,1513.9786376953125,1895.4371337890625,0.0,3202.7744140625,0.899100661277771,1.0,0.0,3.0,1.0,0.0
17774040,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7402375936508179,0.3126431405544281,0.2864667177200317,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8733440637588501,0.5234456062316895,0.4998467266559601,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9990000128746032,0.7968263030052185,0.5511465072631836,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8233197331428528,0.4343188107013702,0.4160321354866028,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6612602472305298,0.2219847291707992,1.024964690208435,284.8623352050781,284.95001220703125,299.8460998535156,295.4504699707031,297.9681701660156,297.18218994140625,284.8658447265625,1.0,0.6505477428436279,0.3925106823444366,0.3925106823444366,1.0,1.0,-3.3366448879241943,0.9803906679153442,2.3562541007995605,0.2249348759651184,0.8132888674736023,0.8132888674736023,0.0,221.3906097412109,193.0,65808.828125,0.0,3377.73046875,1.0,278.4850158691406,282.9792785644531,298.4757995605469,302.8599548339844,293.1499938964844,293.1499938964844,278.75,42214.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810505270957947,1.0,0.0,0.0,3.490504264831543,3.490527868270874,8.129608772833308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9601.439453125,0.0,1407.323486328125,1895.4371337890625,0.0,3226.425048828125,0.8704797625541687,1.0,0.0,3.0,1.0,0.0
17774100,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7425265312194824,0.3119793832302093,0.2855442464351654,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8764311671257019,0.5224124193191528,0.4985215067863464,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9990000128746032,0.7989407181739807,0.5439792275428772,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8260884881019592,0.4336448609828949,0.4150783121585846,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.6634958386421204,0.2214822322130203,1.021587371826172,284.9698181152344,284.95001220703125,299.80908203125,295.4354858398437,297.9581604003906,297.1850891113281,284.9772033691406,1.0,0.6460154056549072,0.3922480046749115,0.3922480046749115,1.0,1.0,-3.3200392723083496,0.9739557504653932,2.346083402633667,0.2222252339124679,0.8731479644775391,0.8731479644775391,0.0,216.81881713867188,193.0,64986.17578125,0.0,3314.062255859375,1.0,278.6590881347656,283.1030578613281,298.3938903808594,302.5111999511719,293.1499938964844,293.1499938964844,278.75,36917.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733925819396973,1.0,0.0,0.0,3.4746577739715576,3.4746804237365723,8.055961870923056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9746.880859375,0.0,1353.2386474609375,1895.4371337890625,0.0,3154.63232421875,0.8690614104270935,1.0,0.0,3.0,1.0,0.0
17774160,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7456154823303223,0.3115634024143219,0.2849349975585937,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8804182410240173,0.5216532349586487,0.4975521564483642,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9990000128746032,0.8021402955055237,0.5357146263122559,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8296187520027161,0.4332142472267151,0.4144229590892792,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6664348840713501,0.2211401313543319,1.0189636945724487,284.9835205078125,284.95001220703125,299.77197265625,295.4203491210937,297.95330810546875,297.1949768066406,284.98077392578125,1.0,0.6413176655769348,0.3921340703964233,0.3921340703964233,1.0,1.0,-3.304257869720459,0.9682005047798156,2.336057424545288,0.2199891358613968,0.8945698738098145,0.8945698738098145,0.0,211.7586212158203,181.0,64766.984375,0.0,3249.98193359375,1.0,278.7496337890625,283.12353515625,298.3841857910156,302.542236328125,293.1499938964844,293.1499938964844,279.04998779296875,34256.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695991635322571,1.0,0.0,0.0,3.5412020683288574,3.541224718093872,8.367480859305942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9365.1953125,0.0,1402.8060302734375,1895.4371337890625,0.0,3119.05029296875,0.8799277544021606,1.0,0.0,3.0,1.0,0.0
17774220,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.749010443687439,0.3110560476779938,0.2843300998210907,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8847795724868774,0.5207988023757935,0.4965928792953491,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.8057047724723816,0.5269923210144043,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8334676623344421,0.4327117204666137,0.413786381483078,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6697049140930176,0.2207890748977661,1.0165176391601562,285.02703857421875,284.95001220703125,299.7347412109375,295.40509033203125,297.9491882324219,297.205810546875,285.0358581542969,1.0,0.6364612579345703,0.3920201361179352,0.3920201361179352,1.0,1.0,-3.288182497024536,0.9623676538467408,2.325814962387085,0.2177752256393432,0.9355255961418152,0.9355255961418152,0.0,206.52145385742188,181.0,63786.421875,0.0,3184.815673828125,1.0,278.9576110839844,283.1967468261719,298.3514404296875,302.3406982421875,293.1499938964844,293.1499938964844,279.04998779296875,33620.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634771704673767,1.0,0.0,0.0,3.573076009750366,3.57309889793396,8.518788376932207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9531.2021484375,0.0,1431.82958984375,1895.4371337890625,0.0,3061.619873046875,0.8879733681678772,1.0,0.0,3.0,1.0,0.0
17774280,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7528284192085266,0.3107041120529175,0.2837982475757599,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8896244168281555,0.520118236541748,0.495721697807312,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.809947669506073,0.5177432298660278,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.837740421295166,0.4323625862598419,0.4132282435894012,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6733863353729248,0.2205488532781601,1.014372706413269,285.0369873046875,284.95001220703125,299.69744873046875,295.38970947265625,297.94805908203125,297.2209167480469,285.03338623046875,1.0,0.6314864158630371,0.391906201839447,0.391906201839447,1.0,1.0,-3.2721221446990967,0.9565393328666688,2.315582752227783,0.2155356407165527,0.9742937088012696,0.9742937088012696,0.0,201.0939483642578,169.0,63787.41796875,0.0,3119.20361328125,1.0,279.04913330078125,283.2096862792969,298.3628234863281,302.4319763183594,293.1499938964844,293.1499938964844,278.75,31565.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617889285087585,1.0,0.0,0.0,3.668547153472901,3.668570518493652,8.980106827038981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10370.060546875,0.0,1520.552001953125,1895.4371337890625,0.0,3045.7841796875,0.90775328874588,1.0,0.0,3.0,1.0,0.0
17774340,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7567801475524902,0.3099843859672546,0.2831713259220123,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8946356177330017,0.5190306305885315,0.4947426617145538,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.8139031529426575,0.5083329081535339,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8421820998191833,0.431671679019928,0.4125855565071106,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6772400736808777,0.2201483398675918,1.012144684791565,284.90350341796875,284.95001220703125,299.6600646972656,295.3741760253906,297.94390869140625,297.2319030761719,284.8893127441406,1.0,0.6263850927352905,0.3917922675609588,0.3917922675609588,1.0,1.0,-3.255427122116089,0.9504881501197816,2.304938793182373,0.2132672667503357,0.8977063894271851,0.8977063894271851,0.0,195.64927673339844,169.0,64516.6328125,0.0,3052.717529296875,1.0,278.86395263671875,283.0623474121094,298.4187316894531,302.735107421875,293.1499938964844,293.1499938964844,278.75,34496.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700069785118103,1.0,0.0,0.0,3.701719045639038,3.7017433643341056,9.143241186393424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10203.8125,0.0,1580.0631103515625,1895.4371337890625,0.0,3122.876220703125,0.9139522910118104,1.0,0.0,3.0,1.0,0.0
17774400,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7602711915969849,0.3088330030441284,0.2821243107318878,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8991826176643372,0.5174394845962524,0.493263691663742,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.9990000128746032,0.8173821568489075,0.4993908405303955,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8462436199188232,0.4305262863636017,0.4115094542503357,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6807299852371216,0.2194835692644119,1.0088462829589844,284.8507080078125,284.95001220703125,299.62261962890625,295.3585510253906,297.93524169921875,297.2365417480469,284.85400390625,1.0,0.6210681200027466,0.3916783332824707,0.3916783332824707,1.0,1.0,-3.236382484436035,0.943626582622528,2.2927558422088623,0.2107332497835159,0.8312141299247742,0.8312141299247742,0.0,190.4258575439453,172.0,63617.80859375,0.0,2983.09130859375,1.0,278.7832946777344,283.0272521972656,298.3931884765625,302.6275634765625,293.1499938964844,293.1499938964844,279.04998779296875,41223.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735572099685669,1.0,0.0,0.0,3.575068473815918,3.5750927925109863,8.528291459697357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9256.826171875,0.0,1489.669189453125,1895.4371337890625,0.0,3156.17626953125,0.8887264132499695,1.0,0.0,3.0,1.0,0.0
17774460,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7622193694114685,0.3080922663211822,0.281153917312622,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9017528891563416,0.5162755250930786,0.4918374121189117,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9990000128746032,0.8214631080627441,0.4938279092311859,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8485894799232483,0.4297181665897369,0.4104590117931366,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.682675302028656,0.2189802825450897,1.0056452751159668,284.9639587402344,284.95001220703125,299.5850830078125,295.3428039550781,297.9313659667969,297.24713134765625,284.9732360839844,1.0,0.6176478862762451,0.3917487263679504,0.3917487263679504,1.0,1.0,-3.221681594848633,0.9387508630752563,2.282930850982666,0.2089419662952423,0.8901330828666687,0.8901330828666687,0.0,187.08457946777344,172.0,62692.2109375,0.0,2933.671142578125,1.0,278.9624938964844,283.1591796875,298.3049011230469,302.2742004394531,293.1499938964844,293.1499938964844,279.04998779296875,36964.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660090565681458,1.0,0.0,0.0,3.5471107959747314,3.5471339225769043,8.395426789320481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9395.06640625,0.0,1428.6986083984375,1895.4371337890625,0.0,3085.37158203125,0.8853059411048889,1.0,0.0,3.0,1.0,0.0
17774520,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7639161944389343,0.3076900541782379,0.2806091606616974,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9038500785827636,0.5155022144317627,0.4908970594406128,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,0.8257337808609009,0.4895743429660797,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8505290150642395,0.4292553961277008,0.4098208844661712,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6842736005783081,0.2186786234378814,1.0035542249679563,284.9923400878906,284.95001220703125,299.5475158691406,295.3269348144531,297.93017578125,297.2613525390625,284.9901123046875,1.0,0.6150743365287781,0.3918191194534302,0.3918191194534302,1.0,1.0,-3.211491584777832,0.9354481101036072,2.27604341506958,0.2078288793563842,0.9231213927268982,0.9231213927268982,0.0,184.6000061035156,175.0,62632.38671875,0.0,2898.72705078125,1.0,279.0497131347656,283.1889953613281,298.2926025390625,302.3058166503906,293.1499938964844,293.1499938964844,278.75,33629.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622008562088013,1.0,0.0,0.0,3.618361234664917,3.61838436126709,8.736090535421681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10185.5146484375,0.0,1480.666748046875,1895.4371337890625,0.0,3049.647705078125,0.8978833556175232,1.0,0.0,3.0,1.0,0.0
17774580,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7649363279342651,0.3070020973682403,0.280095636844635,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9051337838172911,0.5144359469413757,0.4900117516517639,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9990000128746032,0.8292444944381714,0.4867201149463653,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8517540693283081,0.428561121225357,0.4092513918876648,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6852681040763855,0.2182654440402984,1.0017800331115725,284.8915710449219,284.95001220703125,299.5099182128906,295.3109436035156,297.9242858886719,297.2688903808594,284.879638671875,1.0,0.6131898760795593,0.3918894827365875,0.3918894827365875,1.0,1.0,-3.2035574913024902,0.9329146146774292,2.2706427574157715,0.2070565670728683,0.8585026860237122,0.8585026860237122,0.0,182.90011596679688,175.0,63254.60546875,0.0,2872.9375,1.0,278.8675537109375,283.0733642578125,298.3427429199219,302.58160400390625,293.1499938964844,293.1499938964844,278.75,36399.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687770366668701,1.0,0.0,0.0,3.619771242141724,3.619794845581055,8.742900377001206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10010.142578125,0.0,1502.7630615234375,1895.4371337890625,0.0,3111.33837890625,0.8966662883758545,1.0,0.0,3.0,1.0,0.0
17774640,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7647379040718079,0.3059642612934112,0.2792624235153198,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9050191640853882,0.5129762291908264,0.4887601733207702,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.8318566083908081,0.4856508374214172,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8517711758613586,0.4275196194648742,0.4083777070045471,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6851917505264282,0.2176357507705688,0.9992666244506836,284.86968994140625,284.95001220703125,299.4722595214844,295.2948913574219,297.9125366210937,297.2680969238281,284.87371826171875,1.0,0.6117678284645081,0.3919598758220672,0.3919598758220672,1.0,1.0,-3.195692777633667,0.9304012060165404,2.265291452407837,0.2063215970993042,0.8145636320114136,0.8145636320114136,0.0,182.0621032714844,178.0,62415.4140625,0.0,2852.10498046875,1.0,278.7851257324219,283.0636901855469,298.3186950683594,302.4718933105469,293.1499938964844,293.1499938964844,279.04998779296875,41955.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713071346282959,1.0,0.0,0.0,3.478025436401367,3.478048801422119,8.071584147728572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9108.1103515625,0.0,1392.5853271484375,1895.4371337890625,0.0,3135.07177734375,0.8682931065559387,1.0,0.0,3.0,1.0,0.0
17774700,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7641199231147766,0.3052708804607391,0.2784717679023742,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.904355764389038,0.5118908286094666,0.4875465035438537,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.8346843123435974,0.4854553341865539,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8513056039810181,0.4267855286598205,0.4075234234333038,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.6846543550491333,0.2171349674463272,0.9966664910316468,284.9781188964844,284.95001220703125,299.4345397949219,295.2787170410156,297.9036560058594,297.2712097167969,284.9871520996094,1.0,0.6107377409934998,0.392030268907547,0.392030268907547,1.0,1.0,-3.188889503479004,0.9282550811767578,2.260634422302246,0.2056572884321212,0.8767876625061035,0.8767876625061035,0.0,181.6826171875,178.0,61757.4765625,0.0,2836.041259765625,1.0,278.9585266113281,283.186279296875,298.2355041503906,302.1385803222656,293.1499938964844,293.1499938964844,279.04998779296875,36665.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635001182556152,1.0,0.0,0.0,3.468602418899536,3.468624830245972,8.027907938412682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9262.849609375,0.0,1345.293701171875,1895.4371337890625,0.0,3061.835693359375,0.8677265048027039,1.0,0.0,3.0,1.0,0.0
17774760,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7636836767196655,0.3048038184642792,0.2779871821403503,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9038106203079224,0.5110774040222168,0.4866954386234283,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.8376483917236328,0.4854449033737182,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8509483337402344,0.4263052642345428,0.4069854021072387,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6842046976089478,0.2167711108922958,0.9948081374168396,285.0023193359375,284.95001220703125,299.3968200683594,295.262451171875,297.8965759277344,297.2770690917969,285.0002746582031,1.0,0.6101008057594299,0.3920023441314697,0.3920023441314697,1.0,1.0,-3.184385299682617,0.9266456365585328,2.257739782333374,0.2050208747386932,0.9099984765052797,0.9099984765052797,0.0,181.4879150390625,181.0,61769.7109375,0.0,2825.74853515625,1.0,279.0492248535156,283.2117919921875,298.2267150878906,302.1805725097656,293.1499938964844,293.1499938964844,278.75,33412.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859825849533081,1.0,0.0,0.0,3.5493195056915283,3.549342155456543,8.40588597839087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10045.3662109375,0.0,1405.1871337890625,1895.4371337890625,0.0,3027.37158203125,0.8819499611854553,1.0,0.0,3.0,1.0,0.0
